time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3750.0,-29.99150076720233,4.99059758334279,35.004320738886015,24.120524001214676,5.018176135147428,-26.490573976932986,-40.01274785315616,1.5172493448780187,0.0012853868741444785,-4.993216531455878,40.00866490976312,42264.38376352389,25750.452858340595,25750.452858340595,68014.83662186448,77338.60811318555,77338.60811318555,25750.452858340595,103089.06097152614,103089.06097152614,103089.06097152614,127869.84436373101,127869.84436373101,0.0,0.0,91512.6147485842,56438.39039892217,38971.360388513356,24780.78339220488,63752.14378071824,21063.66588337415,1533.9675876230685,0.0,0.8869218371856527,2.8175268242317273,0.0014959128700940735,0.0,0.0012853868741444785,354749.77153417707,1554906.8676906505,4.383108862808242,1554906.8676906505,4.383108862808242,0.85,0.09557067178823885,4.028046144702076,101325.0,128378.85125237322,1.2670007525524127,1.0,0.0,4.028046144702749,1.284655092658975,1.2849459767355853,3.135507863332281,22718.85958132505,2316.67894554461,19311.028362939323,1969.1768710965848,0.85,0.849999899590604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.083913062121,4632.441516551485,5.551959244596726,4.99059758334279,-2.315234240617099,7.305831823959889,3.507107988517856,3.5,1.0020308538622447,0.6,0.00022641791974915457,0.9690932287810375,0.00023363894517553453,198.91750053095052,0.0,0.0,0.0,0.001396176879668034,7.874199540394092e-05,0.00014767592434521365,0.0005948454377240533,0.09557067178821695,0.07169594921010919,0.023874722578107757,0.09557067179374443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0672132784,579.596083239061,0.0,0.09557067178821695,0.07169594921012562,0.023874722578113225,0.37539604894560835,0.37539604894560835,0.12500668736770432,0.0,4.994679592331806,5.008289203601521,4.953814662772913,4.994501918330002,5.007866808974484,4.954371714553702,24780.78339220488,21063.66588337415,0.85,1.0668635215751834,0.6629484321169872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911288983367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00681782241,1533.9675876230685,0.37539604894560835,0.12500668736770432,6.112871282664199,3.507107988517856
3751.0,-29.99153542703399,4.990593872248164,35.00432159890676,24.12048471104356,5.018136785133953,-26.490609105774176,-40.01277945991603,1.517210463874176,0.0012204315170265545,-4.993255928729685,40.00866652772613,42264.374570238266,25750.44533135512,25750.44533135512,68014.81990159338,77338.60846199321,77338.60846199321,25750.44533135512,103089.05379334833,103089.05379334833,103089.05379334833,127869.86445737454,127869.86445737454,0.0,0.0,91512.6131985387,56438.37930678388,38971.370990838695,24780.810664026212,63752.18165486491,21063.68906442228,1533.9700501564378,0.0,0.8869216310042651,2.8175230772137683,0.0014959128700940735,0.0,0.0012204315170265545,354749.22681184637,1554906.9374657904,4.3831157898209865,1554906.9374657904,4.3831157898209865,0.85,0.0955706758944048,4.028046144702076,101325.0,128378.85125237322,1.2670007525524127,1.0,0.0,4.028046144702195,1.2846552745106035,1.2849461586283903,3.135507419479971,22718.85919651181,2316.6789063045803,19311.027003893625,1969.1767325124918,0.85,0.8499998541677914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.070580186463,4632.441516551485,5.551973581721536,4.990593872248164,-2.315270819174065,7.305864691422229,3.5070911856775755,3.5,1.0020260530507359,0.6,0.00022641791974915457,0.9690967244682301,0.00023363810240241631,198.9175288846708,0.0,0.0,0.0,0.001396176879668034,7.874171373190073e-05,0.00014767620601725383,0.0005948465723120288,0.09557067589436166,0.07169596788331098,0.023874708011050686,0.09557067590033783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0752073271,579.596080623954,0.0,0.09557067589436166,0.07169596788334333,0.02387470801106146,0.37539605146030897,0.37539605146030897,0.12500657937486745,0.0,4.994653928799323,5.008202522350132,4.953972157287467,4.994476360246722,5.007780903828802,4.954527302411634,24780.810664026212,21063.68906442228,0.85,1.066862625498922,0.6629478940665098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911467870683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00640858848,1533.9700501564378,0.37539605146030897,0.12500657937486745,6.112871282664199,3.5070911856775755
3752.0,-29.991570040765005,4.990590223788109,35.00432245517216,24.120445525646232,5.018097512293776,-26.490644185419193,-40.012814838532336,1.5171716569479703,0.001155585382150548,-4.9932952388732925,40.008668138384785,42264.381219199866,25750.43781520661,25750.43781520661,68014.81903440648,77338.60878095575,77338.60878095575,25750.43781520661,103089.04659616236,103089.04659616236,103089.04659616236,127869.88445879331,127869.88445879331,0.0,0.0,91512.61163118121,56438.38406942545,38971.3639575064,24780.83786263096,63752.20182013736,21063.712183236315,1533.9725065525952,0.0,0.8869214252918384,2.817519338932637,0.0014959128700940735,0.0,0.001155585382150548,354748.6832941282,1554907.0069248686,4.383122701080383,1554907.0069248686,4.383122701080383,0.85,0.09557067996533153,4.028046144702076,101325.0,128378.855316728,1.2670007926644757,1.0,0.0,4.028046144702172,1.2846554560158125,1.2849463401746977,3.1355069764733057,22718.858807400706,2316.67886662629,19311.025570391455,1969.1765863359512,0.85,0.8499998056284789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.057257308886,4632.441516551485,5.551987909297102,4.990590223788109,-2.3153073121705843,7.305897535958693,3.5070743954696013,3.5,1.0020212558484576,0.6,0.00022641791974915457,0.9691002155194173,0.00023363726075305776,198.91755720068616,0.0,0.0,0.0,0.001396176879668034,7.87413984470647e-05,0.0001476765213020899,0.0005948478422938972,0.09557067996527514,0.07169598646684544,0.023874693498429706,0.09557067997103347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0831652891,579.5960780206507,0.0,0.09557067996527514,0.07169598646688774,0.02387469349844379,0.3753960537395426,0.3753960537395426,0.12500647174504034,0.0,4.994628257575698,5.008116024887897,4.954129069883152,4.994450824255466,5.007695307316283,4.954682052717715,24780.83786263096,21063.712183236315,0.85,1.066862274440264,0.6629477886652355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911643784707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00599754428,1533.9725065525952,0.3753960537395426,0.12500647174504034,6.112871282664199,3.5070743954696013
3753.0,-29.99160465709131,4.990586637760611,35.00432330771268,24.120406375173502,5.0180583174920885,-26.490679259575614,-40.01285018222404,1.5171329199763481,0.0010908550645467585,-4.993334467107681,40.00866974242076,42264.38785431168,25750.43032329981,25750.43032329981,68014.8181776115,77338.60906239411,77338.60906239411,25750.43032329981,103089.03938569392,103089.03938569392,103089.03938569392,127869.90438034563,127869.90438034563,0.0,0.0,91512.61005902874,56438.388850946074,38971.35689786963,24780.864994651714,63752.22189252134,21063.735245453958,1533.9749573083866,0.0,0.8869212200199674,2.8175156087087285,0.0014959128700940735,0.0,0.0010908550645467585,354748.1409108187,1554907.0760987592,4.383129597540731,1554907.0760987592,4.383129597540731,0.85,0.09557068400452279,4.028046144702076,101325.0,128378.8640021986,1.267000878383406,1.0,0.0,4.028046144702533,1.284655637193886,1.2849465213937952,3.1355065342652173,22718.8584170992,2316.6788268266127,19311.02855978514,1969.176891169272,0.85,0.8499999518131959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.043944490778,4632.441516551485,5.552002230139934,4.990586637760611,-2.3153437234501615,7.305930361210772,3.5070576179712316,3.5,1.0020164622774947,0.6,0.00022641791974915457,0.9691037068459298,0.0002336364190433862,198.91758551883265,0.0,0.0,0.0,0.001396176879668034,7.874108347463253e-05,0.00014767683627452203,0.0005948491110173881,0.09557068400442302,0.07169600496375086,0.023874679040672156,0.09557068401067606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0910905276,579.5960754280538,0.0,0.09557068400442302,0.07169600496382571,0.023874679040697077,0.37539605578376506,0.37539605578376506,0.12500636447531432,0.0,4.994602589026329,5.008029727041105,4.9542853945243905,4.994425322172219,5.007609963496293,4.954836180708753,24780.864994651714,21063.735245453958,0.85,1.0668619250992755,0.6629476840127143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911816729716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.005586268304,1533.9749573083866,0.37539605578376506,0.12500636447531432,6.112871282664199,3.5070576179712316
3754.0,-29.991639336593654,4.990583113841219,35.004324156535574,24.12036732947456,5.018019185198784,-26.490714384360388,-40.01288175405932,1.517094232965533,0.001026186453941591,-4.993373619353323,40.00867133921783,42264.37857889983,25750.422870327027,25750.422870327027,68014.80144922686,77338.60928148383,77338.60928148383,25750.422870327027,103089.03215181085,103089.03215181085,103089.03215181085,127869.92421043919,127869.92421043919,0.0,0.0,91512.6084753282,56438.37777274422,38971.36744731553,24780.89205862833,63752.25950594386,21063.75824983408,1533.977402475762,0.0,0.8869210151599023,2.817511886541485,0.0014959128700940735,0.0,0.001026186453941591,354747.5995776541,1554907.144960817,4.383136480167918,1554907.144960817,4.383136480167918,0.85,0.0955706880138746,4.028046144702076,101325.0,128378.863668142,1.2670008750865236,1.0,0.0,4.028046144702059,1.2846558181383367,1.2849467023792172,3.135506092627465,22718.85802393078,2316.6787867345915,19311.027005754426,1969.1767327022405,0.85,0.849999898120463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.030641766678,4632.441516551485,5.552016547376323,4.990583113841219,-2.3153800574146297,7.305963171255849,3.507040853225917,3.5,1.002011672350262,0.6,0.00022641791974915457,0.9691072045578497,0.00023363557580036423,198.91761388866894,0.0,0.0,0.0,0.001396176879668034,7.8740802116844e-05,0.00014767711763231058,0.0005948502443395436,0.09557068801386939,0.07169602337608613,0.023874664637783257,0.09557068801938817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0989800009,579.5960728471568,0.0,0.09557068801386939,0.07169602337609005,0.023874664637784555,0.37539605759442357,0.37539605759442357,0.12500625756260833,0.0,4.99457692193829,5.007943612614326,4.954441174974136,4.994399805807291,5.007524727423345,4.9549899286804475,24780.89205862833,21063.75824983408,0.85,1.0668610332608772,0.6629471473863505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911986715293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00517378654,1533.977402475762,0.37539605759442357,0.12500625756260833,6.112871282664199,3.507040853225917
3755.0,-29.99167393931159,4.990579651932949,35.00432500163536,24.120328353624814,5.017980158446974,-26.49074942947599,-40.012917132675625,1.517055648611405,0.0009616117225164089,-4.993412685109223,40.00867292841999,42264.38525145347,25750.415428992386,25750.415428992386,68014.80068044586,77338.6094655868,77338.6094655868,25750.415428992386,103089.02489457918,103089.02489457918,103089.02489457918,127869.94394271317,127869.94394271317,0.0,0.0,91512.60686832026,56438.382654187146,38971.360237925684,24780.919048133983,63752.27928605967,21063.781190913884,1533.9798414474071,0.0,0.8869208107668758,2.817508173245208,0.0014959128700940735,0.0,0.0009616117225164089,354747.05944110773,1554907.2134948105,4.383143347106289,1554907.2134948105,4.383143347106289,0.85,0.09557069198725031,4.028046144702076,101325.0,128378.86739844023,1.2670009119017047,1.0,0.0,4.028046144701864,1.284655998602699,1.284946882884442,3.1355056521616067,22718.85762497608,2316.678746052534,19311.025348542047,1969.1765637136075,0.85,0.8499998401025403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.017349141544,4632.441516551485,5.5520308551149675,4.990579651932949,-2.315416306403047,7.305995958335996,3.5070241012398347,3.5,1.0020068860685243,0.6,0.00022641791974915457,0.9691106945389966,0.00023363473442717604,198.91764219569916,0.0,0.0,0.0,0.001396176879668034,7.874048683538186e-05,0.00014767743291377273,0.0005948515143078217,0.09557069198720379,0.07169604169908575,0.023874650288118044,0.09557069199290838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1068319487,579.5960702785338,0.0,0.09557069198720379,0.07169604169912064,0.02387465028812967,0.3753960591718265,0.3753960591718265,0.12500615100672052,0.0,4.994551253544728,5.007857696537542,4.954596355328647,4.994374296831722,5.00743976918784,4.9551428726958875,24780.919048133983,21063.781190913884,0.85,1.0668606901921114,0.662947046360665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663912153756804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.004758885272,1533.9798414474071,0.3753960591718265,0.12500615100672052,6.112871282664199,3.5070241012398347
3756.0,-29.991708605317697,4.990576251619423,35.00432584310902,24.120289377775066,5.017941180659644,-26.490784526655037,-40.01295251129193,1.5170171019969314,0.0008971936587727214,-4.993451679480785,40.00867451300099,42264.391699384636,25750.408037623103,25750.408037623103,68014.79973700774,77338.60960562987,77338.60960562987,25750.408037623103,103089.01764325297,103089.01764325297,103089.01764325297,127869.96363082071,127869.96363082071,0.0,0.0,91512.6052626979,56438.38735645245,38971.35322916162,24780.94598756774,63752.299216729356,21063.80408943258,1533.9822759681008,0.0,0.8869206067532387,2.817504466230217,0.0014959128700940735,0.0,0.0008971936587727214,354746.52029225626,1554907.2818296773,4.383150201300563,1554907.2818296773,4.383150201300563,0.8500000000000001,0.09557069593701673,4.028046144702076,101325.0,128378.87580553033,1.267000994873233,1.0,0.0,4.028046144702609,1.2846561788905981,1.2849470632131634,3.1355052121265716,22718.857226365366,2316.678705405553,19311.032639813227,1969.177307216351,0.85,0.8500001759508687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.004066674356,4632.441516551485,5.552045161548818,4.990576251619423,-2.315452481550789,7.306028733170212,3.5070073620872417,3.5,1.0020021034534976,0.6,0.00022641791974915457,0.9691141909168907,0.00023363389151792095,198.91767055451086,0.0,0.0,0.0,0.001396176879668034,7.874017155508686e-05,0.0001476777481940677,0.0005948527842713984,0.09557069593697812,0.07169605994278778,0.023874635994190326,0.095570695942656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1146610645,579.5960677173815,0.0,0.09557069593697812,0.07169605994281676,0.023874635994199967,0.3753960605172486,0.3753960605172486,0.1250060448037351,0.0,4.994525606904119,5.007771981527924,4.954751019709988,4.994348873139586,5.0073549941834585,4.955295608545441,24780.94598756774,21063.80408943258,0.85,1.0668603418644993,0.6629469402461011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663912317858859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00434436627,1533.9822759681008,0.3753960605172486,0.1250060448037351,6.112871282664199,3.5070073620872417
3757.0,-29.991743164835025,4.9905729130054235,35.0043266809405,24.120250541623705,5.0179022763585515,-26.49081952063875,-40.01298408312721,1.5169786321622776,0.0008329052613476051,-4.993490578165831,40.00867608986194,42264.38283029136,25750.400633679983,25750.400633679983,68014.78346397134,77338.6097367991,77338.6097367991,25750.400633679983,103089.01037047908,103089.01037047908,103089.01037047908,127869.98321787678,127869.98321787678,0.0,0.0,91512.60363486725,56438.376728359384,38971.363229453185,24780.972847397697,63752.33607685089,21063.826920288044,1533.984703785643,0.0,0.8869204032541367,2.8175007686987676,0.0014959128700940735,0.0,0.0008329052613476051,354745.9824682345,1554907.3498324582,4.383157038210268,1554907.3498324582,4.383157038210268,0.8500000000000001,0.09557069984549481,4.028046144702076,101325.0,128378.87508174112,1.2670009877299888,1.0,0.0,4.028046144703836,1.2846563588194382,1.284947243182745,3.135504772968028,22718.856822241232,2316.67866419636,19311.02637428772,1969.1766683105568,0.85,0.8499999152854679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.9907943475155,4632.441516551485,5.5520594532147225,4.9905729130054235,-2.315488565054899,7.306061478060323,3.506990635745883,3.5,1.0019973244988238,0.6,0.00022641791974915457,0.9691176765679848,0.00023363305120074454,198.91769882621657,0.0,0.0,0.0,0.001396176879668034,7.873989020031129e-05,0.0001476780295488433,0.0005948539175814174,0.09557069984543966,0.07169607809371208,0.02387462175172758,0.09557069985150056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1224520375,579.5960651687078,0.0,0.09557069984543966,0.07169607809375345,0.02387462175174136,0.37539606163200673,0.37539606163200673,0.12500593895522277,0.0,4.994499975258293,5.007686505389472,4.95490502756644,4.994323483427195,5.007270655291336,4.955447171654328,24780.972847397697,21063.826920288044,0.85,1.0668594697766407,0.6629464178276282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663912479041188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00392742597,1533.984703785643,0.37539606163200673,0.12500593895522277,6.112871282664199,3.506990635745883
3758.0,-29.99177778813607,4.990569635769273,35.00432751511995,24.12021174039694,5.01786348248494,-26.490854560990748,-40.013019426818914,1.5169402553396547,0.0007686632777108571,-4.993529401018656,40.00867765915146,42264.389416591956,25750.393268338154,25750.393268338154,68014.7826849301,77338.60980116542,77338.60980116542,25750.393268338154,103089.00306950358,103089.00306950358,103089.00306950358,127870.00270655898,127870.00270655898,0.0,0.0,91512.60201074244,56438.38162616909,38971.35598285928,24780.999637055404,63752.355619914684,21063.849691497093,1533.9871258972346,0.0,0.8869202001669999,2.817497079398219,0.0014959128700940735,0.0,0.0007686632777108571,354745.4456911878,1554907.417507779,4.383163861281403,1554907.417507779,4.383163861281403,0.85,0.09557070372299475,4.028046144702076,101325.0,128378.87847798283,1.2670010212482885,1.0,0.0,4.028046144703071,1.2846565383132977,1.284947422717247,3.1355043348712788,22718.85641903711,2316.678623080982,19311.029001690687,1969.1769362310972,0.85,0.8500000460194441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.977532267618,4632.441516551485,5.552073741018784,4.990569635769273,-2.3155245714763377,7.306094207245611,3.506973922350025,3.5,1.0019925492428643,0.6,0.00022641791974915457,0.9691211686658283,0.00023363220933545395,198.9177271501092,0.0,0.0,0.0,0.001396176879668034,7.873957523345641e-05,0.00014767834451569816,0.000594855186282443,0.09557070372302634,0.07169609616094598,0.023874607562080364,0.09557070372803053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1302056013,579.5960626322707,0.0,0.09557070372302634,0.07169609616092229,0.023874607562072468,0.37539606251958185,0.37539606251958185,0.12500583345356933,0.0,4.994474357171214,5.007601243310262,4.955058447636247,4.994298064296345,5.007186393973257,4.955598384725533,24780.999637055404,21063.849691497093,0.85,1.0668591305147623,0.6629463179144017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663912637298826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.003511463463,1533.9871258972346,0.37539606251958185,0.12500583345356933,6.112871282664199,3.506973922350025
3759.0,-29.99181247419987,4.990566419403776,35.00432834574158,24.12017297409477,5.017824717516946,-26.490889654947075,-40.01305477051062,1.5169018982641524,0.0007045569433898891,-4.993568157164119,40.00867922388131,42264.395781332976,25750.385963859568,25750.385963859568,68014.78174519254,77338.60980858798,77338.60980858798,25750.385963859568,103088.99577244755,103088.99577244755,103088.99577244755,127870.02215156572,127870.02215156572,0.0,0.0,91512.60036675337,56438.38633949849,38971.34891917209,24781.02637911816,63752.37529829025,21063.872422250435,1533.9895438050646,0.0,0.8869199974356141,2.8174933961166184,0.0014959128700940735,0.0,0.0007045569433898891,354744.9098380672,1554907.4849863113,4.383170672402573,1554907.4849863113,4.383170672402573,0.85,0.09557070757929331,4.028046144702076,101325.0,128378.88655101639,1.267001100922935,1.0,0.0,4.028046144704222,1.2846567177148471,1.2849476021594184,3.135503896999956,22718.856010901498,2316.678581462732,19311.031609245554,1969.1772021276945,0.85,0.8500001760642912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.964280439322,4632.441516551485,5.5520880297552475,4.990566419403776,-2.315560507626002,7.306126927029778,3.5069572219054623,3.5,1.001987777687275,0.6,0.00022641791974915457,0.9691246671075158,0.00023363136594689062,198.91775552535344,0.0,0.0,0.0,0.001396176879668034,7.873926026776621e-05,0.00014767865948138838,0.0005948564549787771,0.09557070757926339,0.07169611415204177,0.023874593427221622,0.09557070758475027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.137936636,579.5960601032033,0.0,0.09557070757926339,0.07169611415206421,0.0238745934272291,0.3753960631814128,0.3753960631814128,0.12500572829641587,0.0,4.994448767283586,5.007516175251908,4.955211398670372,4.994272714107524,5.007102228705548,4.955749585961428,24781.02637911816,21063.872422250435,0.85,1.0668587864680956,0.6629462131188459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391279264703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00309307117,1533.9895438050646,0.3753960631814128,0.12500572829641587,6.112871282664199,3.5069572219054623
3760.0,-29.991847053596747,4.990563264075336,35.00432917272298,24.120134312566393,5.017786057034485,-26.490924642439648,-40.0130863423459,1.5168636458773344,0.0006405109261891084,-4.993606815211161,40.008680779095286,42264.38682778929,25750.37863941287,25750.37863941287,68014.76546720216,77338.60979352644,77338.60979352644,25750.37863941287,103088.98843293931,103088.98843293931,103088.98843293931,127870.04146232692,127870.04146232692,0.0,0.0,91512.59869945791,56438.375733720655,38971.358850819175,24781.053029387615,63752.41188020679,21063.89507497947,1533.991954254682,0.0,0.8869197952372201,2.8174897235020993,0.0014959128700940735,0.0,0.0006405109261891084,354744.37534199835,1554907.5520541538,4.383177465619051,1554907.5520541538,4.383177465619051,0.85,0.0955707113900671,4.028046144702076,101325.0,128378.8854931706,1.2670010904828088,1.0,0.0,4.028046144702435,1.2846568966268028,1.284947781111885,3.135503460323723,22718.85559697986,2316.6785392544716,19311.029618368346,1969.1769991147178,0.85,0.8500001039196474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.951038822447,4632.441516551485,5.5521023020438705,4.990563264075336,-2.315596350508338,7.306159614583674,3.506940534361486,3.5,1.0019830098175675,0.6,0.00022641791974915457,0.9691281548043195,0.00023363052515471653,198.917783813346,0.0,0.0,0.0,0.001396176879668034,7.873897891600077e-05,0.0001476789408331538,0.0005948575882766712,0.09557071139000488,0.07169613204818341,0.023874579341821467,0.09557071139566894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1456206545,579.5960575895151,0.0,0.09557071139000488,0.0716961320482301,0.023874579341837007,0.3753960636175775,0.3753960636175775,0.1250056234886876,0.0,4.994423180439185,5.007431324526067,4.955363709994401,4.994247326137327,5.00701843382484,4.955899524551739,24781.053029387615,21063.89507497947,0.85,1.0668579189600622,0.6629456922697401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663912945109828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.002672267423,1533.991954254682,0.3753960636175775,0.1250056234886876,6.112871282664199,3.506940534361486
3761.0,-29.991881696306724,4.990560169356575,35.00432999615598,24.12009568596261,5.017747461183777,-26.490959680461813,-40.013121720962204,1.51682544533884,0.0005766167455476534,-4.9936454028648765,40.00868232970304,42264.39333406869,25750.371366251205,25750.371366251205,68014.7647003199,77338.60973217501,77338.60973217501,25750.371366251205,103088.98109842621,103088.98109842621,103088.98109842621,127870.06072833453,127870.06072833453,0.0,0.0,91512.59703762802,56438.38063952171,38971.35155345145,24781.079629908312,63752.43118335976,21063.917685422064,1533.994360292502,0.0,0.8869195934131376,2.8174860571181473,0.0014959128700940735,0.0,0.0005766167455476534,354743.8418200954,1554907.6189242855,4.383184246261957,1554907.6189242855,4.383184246261957,0.85,0.09557071517737474,4.028046144702076,101325.0,128378.88855535572,1.2670011207042262,1.0,0.0,4.028046144699735,1.284657075296306,1.2849479598218443,3.1355030242393735,22718.8551844151,2316.678497184574,19311.023082169544,1969.1763326079288,0.85,0.8499998316559852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.937807537388,4632.441516551485,5.5521165731034055,4.990560169356575,-2.315632120450724,7.306192289807299,3.5069238598697465,3.5,1.0019782456770705,0.6,0.00022641791974915457,0.969131648900497,0.00023362968282588967,198.91781215314046,0.0,0.0,0.0,0.001396176879668034,7.873866364128773e-05,0.00014767925610786685,0.0005948588582177635,0.09557071517734372,0.07169614986698514,0.023874565310358593,0.09557071518299981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1532819159,579.5960550832733,0.0,0.09557071517734372,0.0716961498670084,0.02387456531036634,0.37539606382968205,0.37539606382968205,0.12500551902365775,0.0,4.99439762285607,5.007346690238194,4.955515489217873,4.994222019610447,5.006934799109217,4.9560493088315525,24781.079629908312,21063.917685422064,0.85,1.0668575839045438,0.662945593596441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913094679335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.002252444363,1533.994360292502,0.37539606382968205,0.12500551902365775,6.112871282664199,3.5069238598697465
3762.0,-29.991916401105666,4.990557134943432,35.00433081599743,24.12005712920802,5.017708935260672,-26.49099476737526,-40.01315709957851,1.5167873015302056,0.0005127303808762917,-4.993683914753833,40.008683871957274,42264.399618654345,25750.364129577134,25750.364129577134,68014.76374823147,77338.60959602911,77338.60959602911,25750.364129577134,103088.97372560625,103088.97372560625,103088.97372560625,127870.07988093547,127870.07988093547,0.0,0.0,91512.59535443659,56438.3853770616,38971.34441930555,24781.106155329224,63752.45057463477,21063.94023202984,1533.9967603387372,0.0,0.8869193920038634,2.8174823994740037,0.0014959128700940735,0.0,0.0005127303808762917,354743.30934536085,1554907.6854340814,4.38319101297073,1554907.6854340814,4.38319101297073,0.85,0.0955707189327582,4.028046144702076,101325.0,128378.89629433268,1.2670011970819903,1.0,0.0,4.028046144700914,1.284657253700525,1.2849481382664592,3.135502588802632,22718.85476654714,2316.6784545739006,19311.025475367,1969.1765766461535,0.85,0.8499999526297395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.924586562621,4632.441516551485,5.552130839768982,4.990557134943432,-2.315667813614825,7.306224948558258,3.506907198403046,3.5,1.001973485258013,0.6,0.00022641791974915457,0.969135149272644,0.00023362883899019236,198.9178405437355,0.0,0.0,0.0,0.001396176879668034,7.873834836774267e-05,0.00014767957138141192,0.0005948601281541513,0.09557071893279785,0.07169616760204608,0.023874551330751767,0.09557071893780018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1609019031,579.5960525905334,0.0,0.09557071893279785,0.07169616760201634,0.023874551330741862,0.3753960638191019,0.3753960638191019,0.12500541490204675,0.0,4.994372073012016,5.007262233550136,4.95566676680312,4.994196645134707,5.0068511970452505,4.956198723716966,24781.106155329224,21063.94023202984,0.85,1.0668572444694786,0.6629454905294278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913241375815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00183020029,1533.9967603387372,0.3753960638191019,0.12500541490204675,6.112871282664199,3.506907198403046
3763.0,-29.991951107230474,4.990554160618393,35.004331632245496,24.120018642302625,5.017670476547215,-26.491029848755296,-40.013188671413786,1.516749218072035,0.0004489186790124222,-4.993722347046628,40.0086854069753,42264.39020902883,25750.35691900476,25750.35691900476,68014.74712803359,77338.60941077815,77338.60941077815,25750.35691900476,103088.96632978291,103088.96632978291,103088.96632978291,127870.09894090198,127870.09894090198,0.0,0.0,91512.59364991049,56438.374448161274,38971.354668610235,24781.13261111908,63752.487279729314,21063.962719451218,1533.9991546207598,0.0,0.8869191910252667,2.817478750149912,0.0014959128700940735,0.0,0.0004489186790124222,354742.7779721075,1554907.7516325067,4.383197765212192,1554907.7516325067,4.383197765212192,0.85,0.09557072265618571,4.028046144702076,101325.0,128378.89495810645,1.2670011838944628,1.0,0.0,4.028046144702242,1.284657431822525,1.2849483164287914,3.1355021540548322,22718.854343382645,2316.678411423131,19311.02331469726,1969.176356319157,0.85,0.8499998733572589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.911375905578,4632.441516551485,5.552145099792223,4.990554160618393,-2.3157034272513664,7.306257587869759,3.5068905499706755,3.5,1.00196872856305,0.6,0.00022641791974915457,0.9691386497921658,0.00023362799512506333,198.91786893542323,0.0,0.0,0.0,0.001396176879668034,7.873806701898875e-05,0.00014767985273016584,0.0005948612614399149,0.09557072265618857,0.0716961852528826,0.023874537403305973,0.09557072266171028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1684861393,579.5960501094894,0.0,0.09557072265618857,0.07169618525288045,0.02387453740330526,0.37539606358472555,0.37539606358472555,0.12500531112592428,0.0,4.994346526956804,5.007177952540701,4.955817532708238,4.99417126572564,5.006767770051226,4.956347593830287,24781.13261111908,21063.962719451218,0.85,1.066856369534299,0.6629449612465109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913385213674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.001405557607,1533.9991546207598,0.37539606358472555,0.12500531112592428,6.112871282664199,3.5068905499706755
3764.0,-29.991985766195125,4.990551246259413,35.00433244491142,24.119980225246422,5.017632109564567,-26.491064878504684,-40.01322401510549,1.5167112218740761,0.0003852204195595732,-4.993760695342402,40.00868693513375,42264.39664444849,25750.349723077637,25750.349723077637,68014.74636752612,77338.60919445918,77338.60919445918,25750.349723077637,103088.95891753682,103088.95891753682,103088.95891753682,127870.1179149172,127870.1179149172,0.0,0.0,91512.59193241633,56438.379382405394,38971.34727778992,24781.158997380382,63752.50627517031,21063.985147773325,1534.0015430447875,0.0,0.8869189904986914,2.8174751091533334,0.0014959128700940735,0.0,0.0003852204195595732,354742.2477615574,1554907.8175335717,4.3832045022692485,1554907.8175335717,4.3832045022692485,0.85,0.09557072634564613,4.028046144702076,101325.0,128378.90247437905,1.267001258074306,1.0,0.0,4.0280461447022455,1.2846576095364457,1.2849484941829519,3.135501720303164,22718.85391699871,2316.6783679440696,19311.030052737333,1969.1770434080277,0.85,0.8500001858935511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.898175594006,4632.441516551485,5.552159350669578,4.990551246259413,-2.3157389581584513,7.306290204417865,3.5068739146075276,3.5,1.0019639756021508,0.6,0.00022641791974915457,0.9691421455686468,0.0002336271524094159,198.91789728853928,0.0,0.0,0.0,0.001396176879668034,7.873775205887655e-05,0.00014768016769027803,0.0005948625301137805,0.09557072634555247,0.0716962028178773,0.023874523527675176,0.09557072635144312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1760364813,579.5960476395327,0.0,0.09557072634555247,0.07169620281794756,0.023874523527698574,0.3753960631256656,0.3753960631256656,0.1250052076960024,0.0,4.994320988161633,5.007093866733612,4.955967742197856,4.994145915761976,5.0066846246641035,4.956495736889167,24781.158997380382,21063.985147773325,0.85,1.0668560397289955,0.6629448646618809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391352620323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.000979731536,1534.0015430447875,0.3753960631256656,0.1250052076960024,6.112871282664199,3.5068739146075276
3765.0,-29.9920204570928,4.990548391544187,35.00433325405981,24.119941843114816,5.017593801298051,-26.49109993113802,-40.0132593587972,1.516673275343279,0.0003216615257315425,-4.993798969135075,40.00868845800983,42264.402964470755,25750.342565827137,25750.342565827137,68014.74553029789,77338.60893773592,77338.60893773592,25750.342565827137,103088.95150356306,103088.95150356306,103088.95150356306,127870.13683134092,127870.13683134092,0.0,0.0,91512.59021115389,56438.384237888706,38971.33997029465,24781.185327777854,63752.525298072505,21064.007528611175,1534.0039266120514,0.0,0.8869187903695589,2.8174714750256804,0.0014959128700940735,0.0,0.0003216615257315425,354741.71858134656,1554907.8832076185,4.383211225975552,1554907.8832076185,4.383211225975552,0.85,0.09557073000842718,4.028046144702076,101325.0,128378.90514683154,1.2670012844493614,1.0,0.0,4.028046144701774,1.2846577870181144,1.2849486717048075,3.13550128711848,22718.85348967927,2316.6783243696136,19311.027754440012,1969.1768090469236,0.85,0.8500001007186667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.884985678216,4632.441516551485,5.552173597522183,4.990548391544187,-2.315774413344342,7.306322804888529,3.5068572923769326,3.5,1.0019592263934094,0.6,0.00022641791974915457,0.9691456445795709,0.00023362630892013954,198.91792566778653,0.0,0.0,0.0,0.001396176879668034,7.8737437099929e-05,0.00014768048264922557,0.0005948637987829549,0.09557073000838878,0.07169622030304029,0.02387450970534849,0.09557073001402219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1835607245,579.596045178114,0.0,0.09557073000838878,0.07169622030306909,0.02387450970535809,0.3753960624425137,0.3753960624425137,0.12500510460979575,0.0,4.994295471721841,5.00700998145237,4.956117439705224,4.994120630660802,5.006601683216502,4.9566435278339895,24781.185327777854,21064.007528611175,0.85,1.0668557082609282,0.6629447659816634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913664350264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.000553693368,1534.0039266120514,0.3753960624425137,0.12500510460979575,6.112871282664199,3.5068572923769326
3766.0,-29.992055209003073,4.990545596258663,35.00433405964542,24.119903530832403,5.017555547608535,-26.49113503322392,-40.013290965557076,1.5166353718293928,0.00025812609544573206,-4.993837163594991,40.00868997253311,42264.39338202768,25750.335434262888,25750.335434262888,68014.72881629056,77338.60861833149,77338.60861833149,25750.335434262888,103088.94405259438,103088.94405259438,103088.94405259438,127870.15563409803,127870.15563409803,0.0,0.0,91512.58847401293,56438.37323770922,38971.350262559674,24781.21158150365,63752.561844063326,21064.029844278102,1534.0063040150126,0.0,0.8869185906737753,2.8174678498573935,0.0014959128700940735,0.0,0.00025812609544573206,354741.1904986431,1554907.9485211596,4.383217935124755,1554907.9485211596,4.383217935124755,0.8500000000000001,0.09557073363738221,4.028046144702076,101325.0,128378.90353222482,1.267001268514432,1.0,0.0,4.02804614470109,1.2846579642986355,1.2849488490254704,3.1355008544248624,22718.853058417833,2316.6782803931856,19311.025412905834,1969.176570276887,0.85,0.8500000137881377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.871806160422,4632.441516551485,5.552187837546321,4.990545596258663,-2.315809789330972,7.306355385589635,3.506840683281605,3.5,1.0019544809376015,0.6,0.00022641791974915457,0.9691491497580499,0.00023362546395018795,198.91795409695388,0.0,0.0,0.0,0.001396176879668034,7.873715544296285e-05,0.0001476807643061917,0.0005948649333102114,0.09557073363735838,0.07169623770286178,0.023874495934496604,0.0955707336427668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1910436981,579.5960427301937,0.0,0.09557073363735838,0.07169623770287965,0.023874495934502558,0.3753960615361963,0.3753960615361963,0.12500500186764066,0.0,4.994269960169447,5.006926275963963,4.956266617559038,4.994095289690449,5.006518847748225,4.9567907775576145,24781.21158150365,21064.029844278102,0.85,1.0668548345186872,0.6629442356435025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391379967006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00012586018,1534.0063040150126,0.3753960615361963,0.12500500186764066,6.112871282664199,3.506840683281605
3767.0,-29.992089912782937,4.990542860294792,35.00433486163247,24.119865253474586,5.017517397816408,-26.491170081608,-40.01332634417338,1.5165975666414515,0.00019464725943407757,-4.993875273817298,40.00869147888854,42264.39964729675,25750.328315664497,25750.328315664497,68014.72796296125,77338.60825357366,77338.60825357366,25750.328315664497,103088.93656923817,103088.93656923817,103088.93656923817,127870.17432704441,127870.17432704441,0.0,0.0,91512.58671407537,56438.378107798446,38971.34289586325,24781.237757806244,63752.580653669494,21064.052094135306,1534.0086751002339,0.0,0.8869183914355895,2.817464233786446,0.0014959128700940735,0.0,0.00019464725943407757,354740.66358133475,1554908.0134828037,4.383224628902165,1554908.0134828037,4.383224628902165,0.85,0.09557073722992669,4.028046144702076,101325.0,128378.91065876477,1.2670013388479129,1.0,0.0,4.028046144704608,1.28465814111932,1.2849490258861924,3.1355004228536996,22718.85262149693,2316.678235839653,19311.022972542927,1969.176321429125,0.85,0.8499999227192723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.858637068323,4632.441516551485,5.552202067965952,4.990542860294792,-2.315845082543888,7.306387942838681,3.5068240873563794,3.5,1.00194973924468,0.6,0.00022641791974915457,0.9691526500956006,0.000233624620153306,198.91798248675573,0.0,0.0,0.0,0.001396176879668034,7.873684017500032e-05,0.00014768107957415427,0.0005948662032241126,0.09557073722990114,0.07169625501547987,0.023874482214421282,0.09557073723541375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1984863166,579.5960402954776,0.0,0.09557073722990114,0.07169625501549903,0.023874482214427662,0.3753960604063304,0.3753960604063304,0.12500489946899954,0.0,4.994244445136701,5.006842754321269,4.956415230094478,4.994069921076743,5.006436221650404,4.9569372886060705,24781.237757806244,21064.052094135306,0.85,1.0668545063680717,0.6629441383227218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913932172752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99969564834,1534.0086751002339,0.3753960604063304,0.12500489946899954,6.112871282664199,3.5068240873563794
3768.0,-29.992124618071003,4.990540183300538,35.004335660130025,24.11982708089056,5.017479309947979,-26.49120512514594,-40.013361687865086,1.5165598170228722,0.00013135696690369514,-4.993913311353138,40.00869298122336,42264.405903507504,25750.32123931061,25750.32123931061,68014.72714281811,77338.60785922085,77338.60785922085,25750.32123931061,103088.92909853146,103088.92909853146,103088.92909853146,127870.19298535059,127870.19298535059,0.0,0.0,91512.58495026935,56438.38299455579,38971.3355063484,24781.26388681912,63752.59939316752,21064.074303796253,1534.011041863619,0.0,0.8869181925811249,2.8174606237276802,0.0014959128700940735,0.0,0.00013135696690369514,354740.13766944245,1554908.0782718388,4.383231309789785,1554908.0782718388,4.383231309789785,0.85,0.09557074079829313,4.028046144702076,101325.0,128378.91299716072,1.2670013619260865,1.0,0.0,4.028046144701715,1.2846583176801467,1.2849492024869975,3.135499991916898,22718.852183615647,2316.6781911881885,19311.02047632647,1969.1760668858858,0.85,0.8499998292278678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.845478454713,4632.441516551485,5.552216295030679,4.990540183300538,-2.315880301503525,7.306420484804063,3.506807504667709,3.5,1.0019450013336313,0.6,0.00022641791974915457,0.9691561505989041,0.000233623776322563,198.91801087779947,0.0,0.0,0.0,0.001396176879668034,7.873652521942415e-05,0.00014768139452973043,0.0005948674718797069,0.09557074079830621,0.0716962722506247,0.023874468547681514,0.09557074080370138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2059090707,579.5960378672587,0.0,0.09557074079830621,0.07169627225061488,0.023874468547678242,0.3753960590529753,0.3753960590529753,0.1250047974103255,0.0,4.994218954874384,5.006759434487435,4.956563336444162,4.9940446683200435,5.0063538472949745,4.957083508101846,24781.26388681912,21064.074303796253,0.85,1.0668541799114057,0.6629440415889467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391406186347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.999265242313,1534.011041863619,0.3753960590529753,0.1250047974103255,6.112871282664199,3.506807504667709
3769.0,-29.992159383879642,4.990537565050423,35.0043364551036,24.11978894323113,5.017441282635669,-26.491240217103446,-40.01339703155679,1.5165221158594886,6.810264596879279e-05,-4.9939512705553915,40.008694475575055,42264.41194408768,25750.314190013734,25750.314190013734,68014.72613410142,77338.60740451273,77338.60740451273,25750.314190013734,103088.92159452647,103088.92159452647,103088.92159452647,127870.21153635503,127870.21153635503,0.0,0.0,91512.58317510021,56438.387714675395,38971.32828936091,24781.289941828556,63752.618231189466,21064.096450554272,1534.0134026399815,0.0,0.8869179941537993,2.8174570223478064,0.0014959128700940735,0.0,6.810264596879279e-05,354739.61284130876,1554908.1427142348,4.383237976328897,1554908.1427142348,4.383237976328897,0.85,0.09557074433346398,4.028046144702076,101325.0,128378.92001234845,1.2670014311606064,1.0,0.0,4.028046144702395,1.2846584940143893,1.2849493788611674,3.1354995615332446,22718.851742913364,2316.678146249062,19311.022424615127,1969.1762655560387,0.85,0.8499999314727148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.832330313834,4632.441516551485,5.552230515472571,4.990537565050423,-2.3159154421407018,7.306453007191125,3.506790935208267,3.5,1.001940267202362,0.6,0.00022641791974915457,0.9691596572202232,0.00023362293102312386,198.91803931836088,0.0,0.0,0.0,0.001396176879668034,7.873621026501372e-05,0.00014768170948414085,0.0005948687405306056,0.0955707443333652,0.07169628940139483,0.023874454931970365,0.09557074433902459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2132923797,579.5960354519419,0.0,0.0955707443333652,0.07169628940146894,0.023874454931995037,0.37539605747739085,0.37539605747739085,0.12500469569199155,0.0,4.9941934738172336,5.006676296695218,4.956710933655756,4.994019373201354,5.006271586607227,4.9572292173394885,24781.289941828556,21064.096450554272,0.85,1.0668538488483101,0.6629439404484068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26639141887589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.998833649286,1534.0134026399815,0.37539605747739085,0.12500469569199155,6.112871282664199,3.506790935208267
3770.0,-29.992194179508495,4.990535005280263,35.00433724650723,24.11975087542089,5.017403345450839,-26.491275326883837,-40.01342863831667,1.5164844928261374,4.859381306232535e-06,-4.993989153419247,40.00869596153991,42264.40218928543,25750.30717241922,25750.30717241922,68014.70936170465,77338.6068793884,77338.6068793884,25750.30717241922,103088.91405180763,103088.91405180763,103088.91405180763,127870.2299731851,127870.2299731851,0.0,0.0,91512.58137808839,56438.37668798521,38971.33854455909,24781.315921377467,63752.65446593656,21064.118533170848,1534.0157573880747,0.0,0.8869177961443672,2.8174534297387916,0.0014959128700940735,0.0,4.859381306232535e-06,354739.0890690549,1554908.206798025,4.383244628830121,1554908.206798025,4.383244628830121,0.85,0.09557074783565872,4.028046144702076,101325.0,128378.917952333,1.2670014108298346,1.0,0.0,4.02804614469982,1.2846586699832538,1.2849495548698766,3.1354991320414967,22718.85129678843,2316.6781007569793,19311.024294374278,1969.176456218411,0.85,0.8500000304638691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.819192669763,4632.441516551485,5.552244730264278,4.990535005280263,-2.3159505059739938,7.306485511254257,3.506774379008317,3.5,1.001935536859519,0.6,0.00022641791974915457,0.969163166863027,0.0002336220850014562,198.91806778332526,0.0,0.0,0.0,0.001396176879668034,7.873592861210549e-05,0.0001476819911370491,0.0005948698750415167,0.09557074783571338,0.07169630646829532,0.02387444136741806,0.09557074784093987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.220634254,579.5960330501838,0.0,0.09557074783571338,0.07169630646825431,0.023874441367404405,0.3753960556795202,0.3753960556795202,0.12500459431377953,0.0,4.9941679878184,5.006593316871658,4.956858037377572,4.993994012800556,5.006189383847527,4.957374491932967,24781.315921377467,21064.118533170848,0.85,1.066852979400965,0.662943410644455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391431286973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99839968698,1534.0157573880747,0.3753960556795202,0.12500459431377953,6.112871282664199,3.506774379008317
