time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3771.0,-29.992228926291233,4.990532503764754,35.004338034423036,24.119712877459847,5.017365469029836,-26.491310386627774,-40.01346401693297,1.5164469293663876,-5.820475479367815e-05,-4.994026958318281,40.008697442756926,42264.408287314356,25750.30018186102,25750.30018186102,68014.70846917538,77338.60633315294,77338.60633315294,25750.30018186102,103088.90651501396,103088.90651501396,103088.90651501396,127870.24836195313,127870.24836195313,0.0,0.0,91512.57956478412,56438.38151894565,38971.331162042734,24781.341846939154,63752.67300898189,21064.14056989828,1534.0181073107817,0.0,0.8869175985486127,2.8174498438864006,0.0014959128700940735,0.0,-5.820475479367815e-05,354738.5663757087,1554908.2706744247,4.38325126743507,1554908.2706744247,4.38325126743507,0.85,0.09557075130989351,4.028046144702076,101325.0,128378.92468914027,1.2670014773169531,1.0,0.0,4.028046144701336,1.284658845673531,1.2849497305999353,3.1354987032298216,22718.850846618745,2316.6780548524466,19311.02161104703,1969.1761825951808,0.85,0.849999929196291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.806065537008,4632.441516551485,5.552258938382195,4.990532503764754,-2.3159854918661655,7.306517995630919,3.506757836086069,3.5,1.0019308103103055,0.6,0.00022641791974915457,0.9691666715926786,0.0002336212401702496,198.91809620833857,0.0,0.0,0.0,0.001396176879668034,7.873561334868353e-05,0.00014768230640047105,0.0005948711449371281,0.09557075130978798,0.07169632345452642,0.023874427855261553,0.09557075131561171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2279526665,579.5960306560966,0.0,0.09557075130978798,0.0716963234546056,0.023874427855287907,0.3753960536579789,0.3753960536579789,0.12500449327612478,0.0,4.9941425174968685,5.0065105250688475,4.957004639905335,4.993968753563479,5.006107492324816,4.957519237527038,24781.341846939154,21064.14056989828,0.85,1.0668526550971915,0.6629433134726739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914434208485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.997963968424,1534.0181073107817,0.3753960536579789,0.12500449327612478,6.112871282664199,3.506757836086069
3772.0,-29.99226370319638,4.990530060323448,35.004338818824635,24.1196749144234,5.017327677986058,-26.491345464935005,-40.01349558876825,1.5164094397246466,-0.00012121285971034013,-4.994064683277479,40.00869891622962,42264.39858918899,25750.29321295674,25750.29321295674,68014.69180214574,77338.60573557953,77338.60573557953,25750.29321295674,103088.89894853628,103088.89894853628,103088.89894853628,127870.26664771559,127870.26664771559,0.0,0.0,91512.57774694105,56438.370600550625,38971.34127376714,24781.367699179296,63752.708972946435,21064.162544302402,1534.0204512470593,0.0,0.8869174013869827,2.8174462666360127,0.0014959128700940735,0.0,-0.00012121285971034013,354738.0447882257,1554908.3342179414,4.383257891456786,1554908.3342179414,4.383257891456786,0.85,0.0955707547500248,4.028046144702076,101325.0,128378.92663780355,1.2670014965487644,1.0,0.0,4.0280461446987195,1.2846590210185977,1.2849499059847054,3.135498275260827,22718.850395322257,2316.678008833012,19311.023346732403,1969.1763595858324,0.85,0.8500000224795038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.79294893904,4632.441516551485,5.552273138637523,4.990530060323448,-2.316020398408317,7.306550458731765,3.5067413064710244,3.5,1.00192608756315,0.6,0.00022641791974915457,0.9691701793743095,0.0002336203946094675,198.918124658002,0.0,0.0,0.0,0.001396176879668034,7.873533200896506e-05,0.00014768258774018952,0.0005948722781864965,0.09557075474999017,0.07169634035599126,0.023874414393998913,0.09557075475550889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2352328185,579.5960282745278,0.0,0.09557075474999017,0.07169634035601724,0.02387441439400756,0.37539605141358773,0.37539605141358773,0.12500439257857926,0.0,4.994117054174978,5.00642791620686,4.957150721753351,4.993943470417776,5.006025767229289,4.957663388300318,24781.367699179296,21064.162544302402,0.85,1.0668517918353537,0.6629427873743209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914552785835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.997528068558,1534.0204512470593,0.37539605141358773,0.12500439257857926,6.112871282664199,3.5067413064710244
3773.0,-29.99229840225564,4.990527674804667,35.004339599791265,24.11963705616074,5.017289950896002,-26.491380466792837,-40.01353093245996,1.516372015433108,-0.00018402549380880373,-4.994102327011039,40.00870038498191,42264.40484526211,25750.286262253692,25750.286262253692,68014.6911075158,77338.60512707401,77338.60512707401,25750.286262253692,103088.8913893277,103088.8913893277,103088.8913893277,127870.28488534188,127870.28488534188,0.0,0.0,91512.5759125123,56438.375630700044,38971.333646458064,24781.393496014185,63752.72714247225,21064.184471612058,1534.0227902004162,0.0,0.8869172046549703,2.8174426963030625,0.0014959128700940735,0.0,-0.00018402549380880373,354737.5243241152,1554908.397559077,4.383264501046679,1554908.397559077,4.383264501046679,0.85,0.09557075816012744,4.028046144702076,101325.0,128378.93315190644,1.2670015608379614,1.0,0.0,4.028046144700626,1.2846591960580587,1.2849500810638004,3.135497848037849,22718.84993990822,2316.6779623937045,19311.02052352535,1969.176071698832,0.85,0.8499999152511397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.779842909763,4632.441516551485,5.552287330245036,4.990527674804667,-2.316055224682887,7.306582899487554,3.5067247902058383,3.5,1.0019213686302395,0.6,0.00022641791974915457,0.9691736793176472,0.00023361955094422862,198.91815304399083,0.0,0.0,0.0,0.001396176879668034,7.873501705896704e-05,0.00014768290269018752,0.0005948735468196217,0.09557075816014832,0.07169635717585296,0.023874400984295354,0.09557075816552564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2424896476,579.5960259005894,0.0,0.09557075816014832,0.0716963571758373,0.02387440098429014,0.3753960489468205,0.3753960489468205,0.12500429221926823,0.0,4.994091618805328,5.006345527584642,4.957296254788957,4.993918301517226,5.005944414055762,4.957806880216367,24781.393496014185,21064.184471612058,0.85,1.066851476886927,0.6629426965659236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391466861035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.997090407018,1534.0227902004162,0.3753960489468205,0.12500429221926823,6.112871282664199,3.5067247902058383
3774.0,-29.992333132323207,4.990525347055989,35.00434037731459,24.11959923282268,5.017252293998383,-26.49141548953987,-40.01356250429524,1.5163346512150406,-0.00024674996024032225,-4.994139889588101,40.00870184662153,42264.39530300884,25750.27932984137,25750.27932984137,68014.6746328502,77338.60447818512,77338.60447818512,25750.27932984137,103088.8838080265,103088.8838080265,103088.8838080265,127870.30303078245,127870.30303078245,0.0,0.0,91512.5740786681,56438.36490349182,38971.343527973644,24781.41922275595,63752.7627507296,21064.206339342556,1534.0251233281242,0.0,0.8869170083611657,2.817439134289015,0.0014959128700940735,0.0,-0.00024674996024032225,354737.00498235074,1554908.460590991,4.383271095916121,1554908.460590991,4.383271095916121,0.8499999999999999,0.09557076153628637,4.028046144702076,101325.0,128378.93070215834,1.2670015366608274,1.0,0.0,4.028046144701926,1.284659370816594,1.2849502558619064,3.135497421500648,22718.849484639304,2316.677915969195,19311.022133145652,1969.176235834424,0.85,0.8500000031340603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.766747489736,4632.441516551485,5.552301513175305,4.990525347055989,-2.3160899707606686,7.306615317816657,3.506708287341545,3.5,1.0019166535261557,0.6,0.00022641791974915457,0.9691771824023024,0.00023361870652787326,198.91818145535447,0.0,0.0,0.0,0.001396176879668034,7.873473572121811e-05,0.00014768318402793646,0.0005948746800610566,0.09557076153621714,0.07169637391171776,0.02387438762449938,0.09557076154162673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2497113327,579.5960235381444,0.0,0.09557076153621714,0.0716963739117697,0.023874387624516675,0.3753960462604411,0.3753960462604411,0.12500419219463807,0.0,4.994066207224421,5.006263359280183,4.957441222110106,4.993893139627858,5.005863281386894,4.957949738690786,24781.41922275595,21064.206339342556,0.85,1.066850622596302,0.6629421766121839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391478168921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.996653145758,1534.0251233281242,0.3753960462604411,0.12500419219463807,6.112871282664199,3.506708287341545
3775.0,-29.99236781458055,4.990523076915744,35.0043411514101,24.11956147933381,5.017214724660674,-26.49145046050154,-40.013597847986944,1.5162973705816507,-0.0003093564449159203,-4.99417737148373,40.00870330182561,42264.401608326596,25750.272416829466,25750.272416829466,68014.67402515607,77338.60379573617,77338.60379573617,25750.272416829466,103088.87621256564,103088.87621256564,103088.87621256564,127870.32109644897,127870.32109644897,0.0,0.0,91512.57222735812,56438.37003994844,38971.335763788535,24781.444883883334,63752.78064767187,21064.228151300835,1534.02745089533,0.0,0.8869168125008466,2.8174355801570132,0.0014959128700940735,0.0,-0.0003093564449159203,354736.4867575973,1554908.52334662,4.383277676223755,1554908.52334662,4.383277676223755,0.85,0.09557076487933797,4.028046144702076,101325.0,128378.93699355688,1.2670015987521035,1.0,0.0,4.0280461447046845,1.2846595451842377,1.284950430269032,3.135496995917622,22718.84902503435,2316.6778691025324,19311.023658753926,1969.176391403173,0.85,0.8500000874813124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.753662719138,4632.441516551485,5.552315687619328,4.990523076915744,-2.316124637012178,7.306647713927921,3.506691797928702,3.5,1.0019119422653433,0.6,0.00022641791974915457,0.9691806806781723,0.00023361786327676427,198.91820982761445,0.0,0.0,0.0,0.001396176879668034,7.873442077342517e-05,0.0001476834989757294,0.0005948759486852998,0.09557076487927323,0.07169639056511262,0.023874374314160604,0.09557076488500618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2569012233,579.5960211861031,0.0,0.09557076487927323,0.0716963905651612,0.023874374314176775,0.3753960433568122,0.3753960433568122,0.1250040925004546,0.0,4.99404082235327,5.006181417711389,4.957585616131212,4.9938680150387995,5.005782400036765,4.9580919924328555,24781.444883883334,21064.228151300835,0.85,1.066850313573575,0.6629420894109661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914892029635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99621410666,1534.02745089533,0.3753960433568122,0.1250040925004546,6.112871282664199,3.506691797928702
3776.0,-29.992402528080323,4.990520864046359,35.00434192212449,24.119523830618732,5.017177229863938,-26.49148545212929,-40.01363319167865,1.516260153912944,-0.00037184229563536064,-4.9942147811103705,40.00870475153424,42264.40779969603,25750.26554432619,25750.26554432619,68014.67334402222,77338.60306619226,77338.60306619226,25750.26554432619,103088.86861051845,103088.86861051845,103088.86861051845,127870.33909899708,127870.33909899708,0.0,0.0,91512.57037177282,56438.3751052767,38971.32807388458,24781.470488478637,63752.79856236321,21064.24991520684,1534.0297736161908,0.0,0.8869166170272684,2.8174320328765123,0.0014959128700940735,0.0,-0.00037184229563536064,354735.96953196166,1554908.5858663523,4.3832842435400545,1554908.5858663523,4.3832842435400545,0.85,0.09557076819509647,4.028046144702076,101325.0,128378.94317360327,1.2670016597444191,1.0,0.0,4.028046144701907,1.2846597192527551,1.2849506043769636,3.135496571064795,22718.848564368,2316.677822127638,19311.0206268623,1969.1760822362685,0.85,0.8499999712639267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.740588635731,4632.441516551485,5.552329858083127,4.990520864046359,-2.3161592296647884,7.306680093711147,3.506675322014821,3.5,1.0019072348613773,0.6,0.00022641791974915457,0.9691841821189787,0.00023361701926885052,198.91823822544086,0.0,0.0,0.0,0.001396176879668034,7.873410582679654e-05,0.00014768381392235802,0.000594877217304853,0.09557076819514997,0.0716964071411347,0.02387436105401526,0.0955707682001645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2640639625,579.5960188429452,0.0,0.09557076819514997,0.07169640714109457,0.023874361054001893,0.3753960402383601,0.3753960402383601,0.1250039931324932,0.0,4.994015471673208,5.006099691390716,4.957729501280085,4.993842938814737,5.005701672233272,4.9582339792768835,24781.470488478637,21064.24991520684,0.85,1.0668500031020602,0.6629420002378851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914999639299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.995774867693,1534.0297736161908,0.3753960402383601,0.1250039931324932,6.112871282664199,3.506675322014821
3777.0,-29.992437272337373,4.990518708204448,35.004342689470256,24.119486181903653,5.017139778027985,-26.491520467141296,-40.01366857029495,1.5162229728319263,-0.0004342317475334312,-4.994252114341708,40.00870619484469,42264.41388073226,25750.25870102936,25750.25870102936,68014.67258176162,77338.60229134715,77338.60229134715,25750.25870102936,103088.86099237652,103088.86099237652,103088.86099237652,127870.3570217591,127870.3570217591,0.0,0.0,91512.56850073715,56438.380090122475,38971.32045623853,24781.496029382582,63752.81648562111,21064.271624975194,1534.0320909865134,0.0,0.8869164219652435,2.817428493254544,0.0014959128700940735,0.0,-0.0004342317475334312,354735.45336328767,1554908.6481080526,4.383290797031378,1554908.6481080526,4.383290797031378,0.85,0.09557077148035201,4.028046144702076,101325.0,128378.94462118167,1.2670016740309071,1.0,0.0,4.028046144699354,1.28465989315487,1.2849507783184553,3.135496146618225,22718.848099865958,2316.6777747616115,19311.022052409062,1969.176227601583,0.85,0.8500000513900613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.727525234956,4632.441516551485,5.552344022135022,4.990518708204448,-2.3161937457663853,7.3067124539708335,3.506658859594083,3.5,1.001902531312595,0.6,0.00022641791974915457,0.9691876866758539,0.00023361617451592774,198.91826664843668,0.0,0.0,0.0,0.001396176879668034,7.873379057012291e-05,0.00014768412917903165,0.0005948784871732818,0.09557077148028126,0.07169642363715424,0.023874347843127024,0.09557077148574179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2711950846,579.5960165101271,0.0,0.09557077148028126,0.07169642363720731,0.0238743478431447,0.3753960369064801,0.3753960369064801,0.1250038940909005,0.0,4.993990150803484,5.006018170426444,4.957872889716782,4.993817882594158,5.005621117938347,4.958375525766712,24781.496029382582,21064.271624975194,0.85,1.066849691214846,0.6629419092451332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915104534196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.995333846764,1534.0320909865134,0.3753960369064801,0.1250038940909005,6.112871282664199,3.506658859594083
3778.0,-29.99247207569321,4.990516609193581,35.00434345334635,24.119448603037767,5.017102417761342,-26.491555526184214,-40.01370391398666,1.516185868252282,-0.0004966590074104715,-4.994289369137888,40.00870762847457,42264.41974922922,25750.251881304015,25750.251881304015,68014.67163053324,77338.60143835854,77338.60143835854,25750.251881304015,103088.85331966256,103088.85331966256,103088.85331966256,127870.37480531115,127870.37480531115,0.0,0.0,91512.56661256295,56438.38492343338,38971.31298792174,24781.521485648584,63752.83447357032,21064.293262801297,1534.034401752637,0.0,0.8869162273364833,2.8174249632865704,0.0014959128700940735,0.0,-0.0004966590074104715,354734.93827902013,1554908.7099332986,4.3832973359682725,1554908.7099332986,4.3832973359682725,0.85,0.09557077472870328,4.028046144702076,101325.0,128378.95063419978,1.2670017333747818,1.0,0.0,4.028046144699465,1.2846600666992223,1.284950951902103,3.135495723044969,22718.84763110911,2316.677726961716,19311.02340106327,1969.1763651260392,0.85,0.8500001282908611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.714472534356,4632.441516551485,5.552358178538827,4.990516609193581,-2.3162281838679006,7.3067447930614815,3.506642410688517,3.5,1.0018978316252904,0.6,0.00022641791974915457,0.969191197207555,0.00023361532832893298,198.91829511978725,0.0,0.0,0.0,0.001396176879668034,7.873347562582497e-05,0.00014768444412332962,0.000594879755783447,0.09557077472872515,0.07169644004867111,0.023874334680054034,0.09557077473366543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2782783798,579.5960141929554,0.0,0.09557077472872515,0.0716964400486547,0.02387433468004857,0.37539603336183186,0.37539603336183186,0.12500379537619238,0.0,4.993964829734239,5.005936816120084,4.95801577751871,4.993792710130492,5.005540579500689,4.9585165599214065,24781.521485648584,21064.293262801297,0.85,1.066849375281184,0.6629418142459307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915206725866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.994891052545,1534.034401752637,0.37539603336183186,0.12500379537619238,6.112871282664199,3.506642410688517
3779.0,-29.992506908119566,4.990514566614142,35.00434421380353,24.119411094021075,5.017065115139415,-26.491590605628456,-40.01373174889011,1.5161488126483067,-0.0005589818881617248,-4.994326555270086,40.008709056643326,42264.39414149844,25750.245109532676,25750.245109532676,68014.63925103111,77338.6005298595,77338.6005298595,25750.245109532676,103088.84563939218,103088.84563939218,103088.84563939218,127870.39252696469,127870.39252696469,0.0,0.0,91512.56470397628,56438.35831561511,38971.34043151242,24781.546887572506,63752.887319084926,21064.31485443663,1534.0367078792517,0.0,0.8869160330766931,2.8174214399774624,0.0014959128700940735,0.0,-0.0005589818881617248,354734.42414576904,1554908.7715237094,4.383303862510844,1554908.7715237094,4.383303862510844,0.85,0.09557077795215305,4.028046144702076,101325.0,128378.94762769072,1.2670017037028445,1.0,0.0,4.02804614469946,1.2846602400145541,1.2849511252566785,3.1354953000308017,22718.847157284683,2316.677678645071,19311.015714075234,1969.1755812714061,0.85,0.8499998076655599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.70143056239,4632.441516551485,5.552372332517765,4.990514566614142,-2.3162625512123793,7.306777117826522,3.5066259753339133,3.5,1.0018931358096894,0.6,0.00022641791974915457,0.9691947106852615,0.00023361448143796365,198.9183236149275,0.0,0.0,0.0,0.001396176879668034,7.873322759244932e-05,0.00014768469215670525,0.0005948807548733294,0.09557077795211044,0.07169645638435122,0.02387432156775921,0.09557077795781203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2853346948,579.5960118846112,0.0,0.09557077795211044,0.07169645638438318,0.023874321567769856,0.3753960296027323,0.3753960296027323,0.12500369698821234,0.0,4.993939519415505,5.005855618780458,4.958158237601026,4.993767573381945,5.005460140433058,4.95865743920092,24781.546887572506,21064.31485443663,0.85,1.0668479830664923,0.6629408630539979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391530622362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99444591624,1534.0367078792517,0.3753960296027323,0.12500369698821234,6.112871282664199,3.5066259753339133
3780.0,-29.992541573314988,4.990512580579763,35.00434497087174,24.119373654853575,5.017027909787018,-26.491625524836287,-40.01376705765722,1.5161118613083684,-0.0006211111409015757,-4.994363648801499,40.00871047884695,42264.40048442025,25750.238324125592,25750.238324125592,68014.63880854585,77338.59963160769,77338.59963160769,25750.238324125592,103088.83795573328,103088.83795573328,103088.83795573328,127870.41017688764,127870.41017688764,0.0,0.0,91512.56277731832,56438.3636301311,38971.332385763584,24781.57222115437,63752.90460691795,21064.336387981213,1534.0390080221835,0.0,0.8869158393085542,2.817417924927158,0.0014959128700940735,0.0,-0.0006211111409015757,354733.91129183205,1554908.8328562314,4.383310372537349,1554908.8328562314,4.383310372537349,0.85,0.09557078113691143,4.028046144702076,101325.0,128378.95341800444,1.2670017608487978,1.0,0.0,4.0280461447014275,1.2846604128422716,1.2849512981235294,3.135494878206878,22718.846678973885,2316.6776298709433,19311.02140191419,1969.1761612695661,0.85,0.8500000759187476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.68839929862,4632.441516551485,5.552386470815918,4.990512580579763,-2.316296830262925,7.306809410842687,3.5066095535044384,3.5,1.001888443858411,0.6,0.00022641791974915457,0.969198207308357,0.0002336136386157369,198.91835197327026,0.0,0.0,0.0,0.001396176879668034,7.873291296144103e-05,0.00014768500678771356,0.0005948820222215495,0.095570781136924,0.07169647263340202,0.023874308503521964,0.09557078114193349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.292361535,579.596009585908,0.0,0.095570781136924,0.0716964726333926,0.02387430850351883,0.3753960256273581,0.3753960256273581,0.125003598930925,0.0,4.993914228722986,5.005774639725416,4.958300121384525,4.99374253766058,5.005380210822636,4.958797193734654,24781.57222115437,21064.336387981213,0.85,1.0668476868294003,0.6629407827770416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915403046404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99399903744,1534.0390080221835,0.3753960256273581,0.125003598930925,6.112871282664199,3.5066095535044384
3781.0,-29.99257628028971,4.990510650786258,35.00434572464451,24.11933628553527,5.0169907636262945,-26.49166047572486,-40.013802401348926,1.5160749590614369,-0.0006830538358713056,-4.994400669181985,40.008711896996275,42264.40667742288,25750.23157522059,25750.23157522059,68014.63825264346,77338.59870751204,77338.59870751204,25750.23157522059,103088.83028273263,103088.83028273263,103088.83028273263,127870.42778947984,127870.42778947984,0.0,0.0,91512.56086570247,56438.36883561332,38971.324477876835,24781.597506747225,63752.92198462406,21064.35788073514,1534.0413037880403,0.0,0.8869156459276561,2.8174144159897154,0.0014959128700940735,0.0,-0.0006830538358713056,354733.3994521263,1554908.8940133306,4.383316869555657,1554908.8940133306,4.383316869555657,0.85,0.09557078429615777,4.028046144702076,101325.0,128378.95909696593,1.2670018168957902,1.0,0.0,4.028046144705501,1.2846605854404194,1.2849514707607586,3.1354944569433827,22718.846204397432,2316.677581477613,19311.02254720107,1969.1762780563263,0.85,0.8500001440858055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.6753788449405,4632.441516551485,5.552400604122047,4.990510650786258,-2.316331035282515,7.306841686068774,3.506593145328424,3.5,1.001883755808121,0.6,0.00022641791974915457,0.9692017081593001,0.00023361279478052678,198.91838036579935,0.0,0.0,0.0,0.001396176879668034,7.873259802038858e-05,0.000147685321728766,0.0005948832908186416,0.09557078429603083,0.07169648880646548,0.023874295489565347,0.09557078430207981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2993683433,579.5960072937579,0.0,0.09557078429603083,0.07169648880656071,0.023874295489597058,0.37539602143807527,0.37539602143807527,0.12500350119820305,0.0,4.9938889839235685,5.0056938952488395,4.9584414850706935,4.9937176153461,5.005300543412375,4.958936615450625,24781.597506747225,21064.35788073514,0.85,1.0668473873095141,0.6629406992140096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915497188825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99355434775,1534.0413037880403,0.37539602143807527,0.12500350119820305,6.112871282664199,3.506593145328424
3782.0,-29.992611017926848,4.990508776991052,35.004346475076076,24.119298986066156,5.016953699628051,-26.491695445998204,-40.01383777996523,1.5160381276993968,-0.0007449697091033158,-4.994437613781069,40.00871330722225,42264.41275804756,25750.224855424694,25750.224855424694,68014.63761347225,77338.59771916723,77338.59771916723,25750.224855424694,103088.82257459192,103088.82257459192,103088.82257459192,127870.4452937172,127870.4452937172,0.0,0.0,91512.55893549655,56438.37397437678,38971.31662346641,24781.622719125287,63752.93934259169,21064.379311256493,1534.0435936668616,0.0,0.886915452959971,2.8174109155413105,0.0014959128700940735,0.0,-0.0007449697091033158,354732.8886594519,1554908.9548292803,4.383323352693166,1554908.9548292803,4.383323352693166,0.85,0.09557078742228854,4.028046144702076,101325.0,128378.95993210733,1.2670018251379949,1.0,0.0,4.0280461447014275,1.2846607577070726,1.284951643066418,3.1354940364890855,22718.845725205825,2316.677532613668,19311.019128032436,1969.175929398157,0.85,0.8500000115149989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.662369203382,4632.441516551485,5.552414730839462,4.990508776991052,-2.3163651644101058,7.306873941401157,3.5065767508083496,3.5,1.0018790716595285,0.6,0.00022641791974915457,0.9692052121167839,0.00023361195020262898,198.9184087834203,0.0,0.0,0.0,0.001396176879668034,7.873228276929598e-05,0.0001476856369798586,0.0005948845606645898,0.09557078742226173,0.0716965048985765,0.02387428252368523,0.09557078742758482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3063360052,579.5960050144132,0.0,0.09557078742226173,0.07169650489859661,0.02387428252369193,0.3753960170379106,0.3753960170379106,0.12500340378817004,0.0,4.993863764938737,5.005613352399507,4.958582347225615,4.993692644071984,5.005220951366596,4.959075615442032,24781.622719125287,21064.379311256493,0.85,1.066847086813979,0.6629406140935654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915588665304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99310766558,1534.0435936668616,0.3753960170379106,0.12500340378817004,6.112871282664199,3.5065767508083496
3783.0,-29.992645814527055,4.990506958830393,35.00434722218593,24.119261686597042,5.016916685252117,-26.491730464375404,-40.013873123656936,1.5160013351004897,-0.0008068075296705501,-4.994474488553138,40.008714711333226,42264.4186291557,25750.218179279134,25750.218179279134,68014.63680843484,77338.59667134756,77338.59667134756,25750.218179279134,103088.8148506267,103088.8148506267,103088.8148506267,127870.46272285479,127870.46272285479,0.0,0.0,91512.55698978058,56438.37894758892,38971.30893576852,24781.647872228088,63752.956807996605,21064.400691393876,1534.0458785957378,0.0,0.8869152603692299,2.817407422224751,0.0014959128700940735,0.0,-0.0008068075296705501,354732.378832828,1554909.0153814051,4.383329823168398,1554909.0153814051,4.383329823168398,0.85,0.09557079052167297,4.028046144702076,101325.0,128378.9654440406,1.2670018795365467,1.0,0.0,4.02804614470081,1.2846609297924698,1.2849518151907806,3.1354936164772953,22718.845242163698,2316.677483357079,19311.02016311056,1969.1760349467515,0.85,0.8500000751478078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.649370390316,4632.441516551485,5.552428854083881,4.990506958830393,-2.316399222092187,7.30690618092258,3.506560369964773,3.5,1.0018743914185066,0.6,0.00022641791974915457,0.9692087220355251,0.0002336111041939793,198.918437249285,0.0,0.0,0.0,0.001396176879668034,7.873196783057362e-05,0.00014768595191858095,0.0005948858292522961,0.09557079052165177,0.07169652091439348,0.023874269607258282,0.09557079052688544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3132734533,579.5960027449536,0.0,0.09557079052165177,0.0716965209144094,0.02387426960726358,0.3753960124274428,0.3753960124274428,0.1250033067001044,0.0,4.993838570555454,5.0055329889361815,4.958722769770475,4.993667681023453,5.005141438216356,4.959214411989535,24781.647872228088,21064.400691393876,0.85,1.0668467819190417,0.6629405245695902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391567748734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.992659212243,1534.0458785957378,0.3753960124274428,0.1250033067001044,6.112871282664199,3.506560369964773
3784.0,-29.99268064016744,4.990505196139343,35.004347965907925,24.11922449190172,5.016879741463618,-26.491765501821078,-40.013904695492215,1.5159646031172052,-0.0008686344945090241,-4.994511284448973,40.008716106874274,42264.40870881125,25750.211522926023,25750.211522926023,68014.62023173727,77338.59556226435,77338.59556226435,25750.211522926023,103088.80708519038,103088.80708519038,103088.80708519038,127870.48003238987,127870.48003238987,0.0,0.0,91512.5550231736,56438.36816972014,38971.3187260594,24781.67294719949,63752.99167325889,21064.422005119566,1534.04815728409,0.0,0.8869150682103807,2.8174039379811484,0.0014959128700940735,0.0,-0.0008686344945090241,354731.87009752746,1554909.075563984,4.383336279135247,1554909.075563984,4.383336279135247,0.85,0.09557079358579586,4.028046144702076,101325.0,128378.97084462165,1.2670019328361377,1.0,0.0,4.028046144702296,1.2846611015944034,1.284951987031615,3.135493197157472,22718.844753935184,2316.677433571626,19311.016644055017,1969.1756761029524,0.85,0.8499999385184456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.636382392789,4632.441516551485,5.5524429687262815,4.990505196139343,-2.316433201757307,7.30693839789665,3.5065440027812924,3.5,1.0018697150803693,0.6,0.00022641791974915457,0.9692122348972616,0.00023361025748210382,198.9184657389146,0.0,0.0,0.0,0.001396176879668034,7.873168650289807e-05,0.00014768623324625652,0.0005948869624531551,0.09557079358573053,0.07169653684711845,0.02387425673861209,0.09557079359134789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3201685586,579.5960004893442,0.0,0.09557079358573053,0.07169653684716745,0.023874256738628405,0.37539600760592007,0.37539600760592007,0.1250032099368511,0.0,4.993813378814309,5.005452785594798,4.958862722649371,4.993642649954438,5.00506202530994,4.959352635818277,24781.67294719949,21064.422005119566,0.85,1.0668459384670086,0.6629400064144598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915763672178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.992208419757,1534.04815728409,0.37539600760592007,0.1250032099368511,6.112871282664199,3.5065440027812924
3785.0,-29.992715387389133,4.990503488804254,35.00434870627574,24.119187367055588,5.016842883437827,-26.49180046011915,-40.01394003918392,1.5159279561679018,-0.0009303131655542529,-4.99454799909614,40.00871749662069,42264.41474333251,25750.20488021057,25750.20488021057,68014.61962354308,77338.59443299402,77338.59443299402,25750.20488021057,103088.7993132046,103088.7993132046,103088.7993132046,127870.49727301879,127870.49727301879,0.0,0.0,91512.55303932965,56438.37334966824,38971.31076629046,24781.697959814184,63753.00872610464,21064.443265842056,1534.0504305862084,0.0,0.88691487648536,2.817400461280779,0.0014959128700940735,0.0,-0.0009303131655542529,354731.36248627503,1554909.1354974213,4.383342720528644,1554909.1354974213,4.383342720528644,0.85,0.09557079661732623,4.028046144702076,101325.0,128378.97613385053,1.2670019850367682,1.0,0.0,4.028046144701367,1.2846612729986642,1.284952158474687,3.1354927788083673,22718.84426142743,2316.677383349812,19311.022025946833,1969.1762249031865,0.85,0.8500001938361593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.623405244958,4632.441516551485,5.5524570733984495,4.990503488804254,-2.3164671016823766,7.306970590486631,3.5065276493008763,3.5,1.0018650426573932,0.6,0.00022641791974915457,0.9692157398625957,0.00023360941267963056,198.9184941644007,0.0,0.0,0.0,0.001396176879668034,7.873137156638129e-05,0.00014768654818277327,0.0005948882310319772,0.09557079661733481,0.07169655269877784,0.02387424391855697,0.095570796622515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3270350358,579.5959982431023,0.0,0.09557079661733481,0.07169655269877141,0.023874243918554826,0.3753960025716918,0.3753960025716918,0.12500311349856963,0.0,4.993788201692098,5.005372772827059,4.959002162364584,4.993617685930587,5.00498292930439,4.9594901770076945,24781.697959814184,21064.443265842056,0.85,1.0668456435640106,0.6629399237439707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915847227636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.991755885607,1534.0504305862084,0.3753960025716918,0.12500311349856963,6.112871282664199,3.5065276493008763
3786.0,-29.992750057663162,4.990501836684484,35.0043494433758,24.119150277134054,5.016806113884607,-26.491835340322105,-40.0139716110192,1.5158913965435845,-0.0009917797158323083,-4.99458463375707,40.00871888217573,42264.40535650297,25750.198254372353,25750.198254372353,68014.60361087532,77338.59329857523,77338.59329857523,25750.198254372353,103088.79155294759,103088.79155294759,103088.79155294759,127870.51447336104,127870.51447336104,0.0,0.0,91512.5510549835,56438.363112911255,38971.31993563583,24781.722920413446,63753.04285604927,21064.464482351428,1534.052699128163,0.0,0.8869146851818892,2.817396991132851,0.0014959128700940735,0.0,-0.0009917797158323083,354730.85598106874,1554909.1952491836,4.383349147761101,1554909.1952491836,4.383349147761101,0.85,0.0955707996192644,4.028046144702076,101325.0,128378.9722922001,1.2670019471226261,1.0,0.0,4.028046144700936,1.2846614439945356,1.284952329509277,3.135492361456136,22718.843768795006,2316.677333115285,19311.013840442844,1969.1753902140736,0.85,0.849999851971652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.6104389930415,4632.441516551485,5.552471168743416,4.990501836684484,-2.3165009228053925,7.307002759489877,3.50651130958169,3.5,1.001860374166197,0.6,0.00022641791974915457,0.9692192370798236,0.00023360856975077467,198.91852252694682,0.0,0.0,0.0,0.001396176879668034,7.87310902406749e-05,0.00014768682950847965,0.0005948893642249043,0.09557079961923542,0.07169656847188517,0.02387423114735025,0.09557079962446072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3338808006,579.5959960036348,0.0,0.09557079961923542,0.07169656847190692,0.02387423114735749,0.3753959973253917,0.3753959973253917,0.1250030173824356,0.0,4.993763063155654,5.005292990314047,4.959141065696031,4.993592854041253,5.0049042199597125,4.959627086622902,24781.722920413446,21064.464482351428,0.85,1.0668448212652124,0.6629394216042923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915928159097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99130376159,1534.052699128163,0.3753959973253917,0.1250030173824356,6.112871282664199,3.50651130958169
3787.0,-29.99278478782797,4.990500239463417,35.00435017726387,24.119113257061713,5.0167693852021085,-26.49187027033625,-40.01400695471091,1.515854867710437,-0.0010531063737744262,-4.994621196821531,40.00872026281982,42264.41144288753,25750.191666528113,25750.191666528113,68014.60310941565,77338.5921250277,77338.5921250277,25750.191666528113,103088.78379155582,103088.78379155582,103088.78379155582,127870.53161953988,127870.53161953988,0.0,0.0,91512.54907231685,56438.36839017691,38971.31186904437,24781.747827984054,63753.059697028424,21064.485653786447,1534.0549630380087,0.0,0.8869144942599277,2.8173935275105846,0.0014959128700940735,0.0,-0.0010531063737744262,354730.350466355,1554909.254789994,4.383355562177847,1554909.254789994,4.383355562177847,0.8500000000000001,0.09557080259477312,4.028046144702076,101325.0,128378.9774144007,1.2670019976748157,1.0,0.0,4.02804614470126,1.284661614846437,1.2849525003998643,3.1354919444554055,22718.84327657953,2316.6772829232746,19311.019103614468,1969.1759269082172,0.85,0.8500001020528132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.597483676645,4632.441516551485,5.552485259266958,4.990500239463417,-2.316534671330636,7.307034910794053,3.5064949836735666,3.5,1.001855709621019,0.6,0.00022641791974915457,0.9692227403519169,0.00023360772536862277,198.91855093849554,0.0,0.0,0.0,0.001396176879668034,7.873077530636282e-05,0.00014768714444279174,0.0005948906327948459,0.09557080259477832,0.07169658416967019,0.023874218425108132,0.0955708025999419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3407023046,579.595993772104,0.0,0.09557080259477832,0.07169658416966629,0.02387421842510683,0.375395991870061,0.375395991870061,0.12500292158443874,0.0,4.9937379723508,5.00521343243895,4.9592794861072775,4.993568090447752,5.00482569676916,4.959763711164953,24781.747827984054,21064.485653786447,0.85,1.066844531582315,0.6629393419506344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916006473235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.990852020856,1534.0549630380087,0.375395991870061,0.12500292158443874,6.112871282664199,3.5064949836735666
3788.0,-29.992819576646596,4.990498696952178,35.0043509078328,24.119076306838565,5.016732736561495,-26.491905245139908,-40.014042298402615,1.515818405054794,-0.0011144735362904612,-4.994657682541588,40.00872163391875,42264.41731899492,25750.185101348696,25750.185101348696,68014.60242034361,77338.59087411207,77338.59087411207,25750.185101348696,103088.77597546077,103088.77597546077,103088.77597546077,127870.5486272987,127870.5486272987,0.0,0.0,91512.54706841431,56438.37351329702,38971.30395013032,24781.77265183794,63753.07660196826,21064.506754062248,1534.0572204207538,0.0,0.8869143037656385,2.817390073453716,0.0014959128700940735,0.0,-0.0011144735362904612,354729.84602135216,1554909.3139169677,4.383361962227935,1554909.3139169677,4.383361962227935,0.85,0.0955708055338004,4.028046144702076,101325.0,128378.98236957299,1.2670020465785639,1.0,0.0,4.028046144700401,1.2846617853888596,1.2849526709809027,3.135491528210135,22718.842779092043,2316.677232193669,19311.019807062137,1969.1759986399165,0.85,0.8500001516289335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.584539293061,4632.441516551485,5.552499341666766,4.990498696952178,-2.316568343103705,7.307067040055884,3.5064786715730185,3.5,1.0018510490208625,0.6,0.00022641791974915457,0.9692262495541887,0.000233606879563259,198.91857939803506,0.0,0.0,0.0,0.001396176879668034,7.873046037321585e-05,0.00014768745937593873,0.0005948919013600945,0.09557080553371645,0.07169659978459889,0.02387420574911757,0.0955708055389914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3474766442,579.5959915559994,0.0,0.09557080553371645,0.07169659978466186,0.02387420574913854,0.37539598620794556,0.37539598620794556,0.12500282610425667,0.0,4.9937128939685635,5.005134054021312,4.959417417925579,4.993543209005281,5.004747183278823,4.959899835383851,24781.77265183794,21064.506754062248,0.85,1.0668442378864549,0.662939258333614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916082185047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.990397924634,1534.0572204207538,0.37539598620794556,0.12500282610425667,6.112871282664199,3.5064786715730185
3789.0,-29.992854394533417,4.990497208788469,35.00435163509779,24.11903942646461,5.016696157600609,-26.491940239131413,-40.014073870237894,1.5157820021986286,-0.0011757680828736738,-4.9946940992694095,40.00872299882233,42264.407403614,25750.178579645104,25750.178579645104,68014.58598325911,77338.58956239113,77338.58956239113,25750.178579645104,103088.76814203624,103088.76814203624,103088.76814203624,127870.56555830079,127870.56555830079,0.0,0.0,91512.54504370803,56438.36288493101,38971.31350975224,24781.797416264548,63753.11092601679,21064.527803824865,1534.0594728610315,0.0,0.8869141136444078,2.817386626508162,0.0014959128700940735,0.0,-0.0011757680828736738,354729.3425315047,1554909.3727788809,4.383368349746213,1554909.3727788809,4.383368349746213,0.85,0.0955708084457918,4.028046144702076,101325.0,128378.9824809252,1.2670020476775248,1.0,0.0,4.028046144701636,1.2846619556516343,1.28495284128223,3.1354911126475153,22718.84227643984,2316.6771809374086,19311.011463988307,1969.1751478831516,0.85,0.8499998032036359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.571605869745,4632.441516551485,5.5525134203972755,4.990497208788469,-2.316601944319787,7.307099153108256,3.5064623733145672,3.5,1.0018463923755907,0.6,0.00022641791974915457,0.9692297617023418,0.00023360603305399669,198.9186078813625,0.0,0.0,0.0,0.001396176879668034,7.873017905051991e-05,0.00014768774069863467,0.0005948930345408952,0.09557080844576017,0.07169661532405033,0.023874193121709842,0.09557080845120182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3542203779,579.5959893499102,0.0,0.09557080844576017,0.07169661532407406,0.023874193121717742,0.37539598033825083,0.37539598033825083,0.1250027309409654,0.0,4.993687829453165,5.005054836005456,4.959554924138956,4.993518331186522,5.004668737951135,4.9600357699433175,24781.797416264548,21064.527803824865,0.85,1.0668434056839613,0.6629387458858336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916155303498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.989941495707,1534.0594728610315,0.37539598033825083,0.1250027309409654,6.112871282664199,3.5064623733145672
3790.0,-29.992889162725454,4.9904957748300305,35.0043523590818,24.119002581015252,5.0166596537437185,-26.49197518088046,-40.0141092139296,1.5157456718987241,-0.0012369331290074115,-4.9947304369492045,40.00872435778666,42264.41334313999,25750.172075012586,25750.172075012586,68014.58541815258,77338.58822364139,77338.58822364139,25750.172075012586,103088.76029865397,103088.76029865397,103088.76029865397,127870.58241689042,127870.58241689042,0.0,0.0,91512.54300228777,56438.36812178648,38971.30542277921,24781.82211823645,63753.12754101566,21064.548800500983,1534.0617199598407,0.0,0.8869139239460537,2.81738318708808,0.0014959128700940735,0.0,-0.0012369331290074115,354728.8401343553,1554909.4313849437,4.3833747230589255,1554909.4313849437,4.3833747230589255,0.85,0.09557081132596394,4.028046144702076,101325.0,128378.9872690692,1.267002094932832,1.0,0.0,4.028046144704244,1.2846621255750952,1.2849530112441665,3.1354906979131734,22718.841769638228,2316.677129258027,19311.0165276115,1969.1756642290181,0.85,0.8500000450471471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.558683392388,4632.441516551485,5.552527489781814,4.9904957748300305,-2.3166354676653933,7.307131242495424,3.506446088880102,3.5,1.0018417396800292,0.6,0.00022641791974915457,0.9692332688513754,0.00023360518775576,198.91863632404437,0.0,0.0,0.0,0.001396176879668034,7.872986411957818e-05,0.0001476880556295764,0.0005948943030972609,0.0955708113259729,0.07169663078384636,0.023874180542126526,0.09557081133113526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3609347661,579.5959871534219,0.0,0.0955708113259729,0.07169663078383966,0.023874180542124288,0.37539597425930477,0.37539597425930477,0.12500263609732126,0.0,4.993662782253466,5.004975796750443,4.9596919634298615,4.993493503820218,5.004590564159798,4.960171091639268,24781.82211823645,21064.548800500983,0.85,1.0668431187849616,0.6629386662787504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391622584575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.989483324818,1534.0617199598407,0.37539597425930477,0.12500263609732126,6.112871282664199,3.506446088880102
3791.0,-29.992923960362855,4.990494394858365,35.00435307981218,24.118965805415087,5.016623201354729,-26.49201014398942,-40.01414455762131,1.5157093849812608,-0.0012979782484308089,-4.994766699236853,40.008725710985644,42264.41917641476,25750.165596599913,25750.165596599913,68014.58477301468,77338.58684902069,77338.58684902069,25750.165596599913,103088.7524456206,103088.7524456206,103088.7524456206,127870.59920600429,127870.59920600429,0.0,0.0,91512.5409577317,56438.37328512568,38971.297414006694,24781.846760383687,63753.144174390385,21064.569746326135,1534.0639619508415,0.0,0.8869137346519231,2.8173797549013067,0.0014959128700940735,0.0,-0.0012979782484308089,354728.3387804137,1554909.4897405629,4.3833810827927495,1554909.4897405629,4.3833810827927495,0.8500000000000001,0.09557081417642421,4.028046144702076,101325.0,128378.99194586104,1.2670021410891787,1.0,0.0,4.028046144702738,1.2846622952956936,1.2849531810031949,3.1354902836740695,22718.841262058133,2316.6770774992615,19311.017054422315,1969.175717948771,0.85,0.8500000872259672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.545771898875,4632.441516551485,5.552541551747603,4.990494394858365,-2.3166689158551423,7.307163310713507,3.5064298183172875,3.5,1.0018370909477965,0.6,0.00022641791974915457,0.9692367789843404,0.000233604341744457,198.91866479082267,0.0,0.0,0.0,0.001396176879668034,7.872954918980042e-05,0.00014768837055935416,0.000594895571648938,0.0955708141763828,0.07169664616558674,0.023874168010796056,0.09557081418143021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.367620666,579.5959849662489,0.0,0.0955708141763828,0.07169664616561781,0.023874168010806406,0.37539596797099045,0.37539596797099045,0.12500254157273902,0.0,4.993637759235469,5.004896945081157,4.959828536777138,4.993468720988403,5.0045126061419865,4.96030594420489,24781.846760383687,21064.569746326135,0.85,1.0668428303232786,0.6629385848140233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916293818558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98902498889,1534.0639619508415,0.37539596797099045,0.12500254157273902,6.112871282664199,3.5064298183172875
