time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3792.0,-29.9929587867903,4.990493068673976,35.00435379722538,24.11892906473952,5.016586838048165,-26.49204512410329,-40.01417612945659,1.5156731753611294,-0.0013590148431603666,-4.99480288539075,40.0087270558264,42264.40921800501,25750.15914212673,25750.15914212673,68014.56836013173,77338.58540972747,77338.58540972747,25750.15914212673,103088.74455185421,103088.74455185421,103088.74455185421,127870.61587864468,127870.61587864468,0.0,0.0,91512.5388962169,56438.36270449432,38971.30687969175,24781.87132679047,63753.17820648222,21064.5906277719,1534.0661979000274,0.0,0.886913545774639,2.817376331493188,0.0014959128700940735,0.0,-0.0013590148431603666,354727.8384793168,1554909.5477375821,4.383387428523585,1554909.5477375821,4.383387428523585,0.85,0.09557081699259781,4.028046144702076,101325.0,128378.9965113007,1.267002186146565,1.0,0.0,4.028046144698942,1.2846624646548026,1.2849533504006518,3.135489870317367,22718.840750267867,2316.6770253111786,19311.017503540526,1969.1757637460832,0.85,0.8500001261425647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.53287140865,4632.441516551485,5.552555605779484,4.990493068673976,-2.3167022883898483,7.307195357063824,3.5064135616505516,3.5,1.0018324461858719,0.6,0.00022641791974915457,0.9692402920351676,0.00023360349503602693,198.91869328116132,0.0,0.0,0.0,0.001396176879668034,7.872926787011431e-05,0.00014768865187904026,0.0005948967048176151,0.09557081699261553,0.07169666146611972,0.023874155526495817,0.09557081699768255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3742652728,579.5959827925869,0.0,0.09557081699261553,0.07169666146610643,0.023874155526491386,0.3753959614738689,0.3753959614738689,0.1250024473664986,0.0,4.993612741741231,5.004818257781608,4.959964639201758,4.993443870547594,5.004434721135851,4.960440307430929,24781.87132679047,21064.5906277719,0.85,1.0668420033876245,0.6629380747281348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916359232272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.988564904128,1534.0661979000274,0.3753959614738689,0.1250024473664986,6.112871282664199,3.5064135616505516
3793.0,-29.992993535057156,4.9904917960699695,35.00435451140987,24.11889242883774,5.0165505455396895,-26.492080026796465,-40.0142114382237,1.5156370372790027,-0.001419852710057512,-4.994838995892841,40.00872839660991,42264.41521445595,25750.15271248076,25750.15271248076,68014.56792693671,77338.58395678128,77338.58395678128,25750.15271248076,103088.73666926204,103088.73666926204,103088.73666926204,127870.63251301019,127870.63251301019,0.0,0.0,91512.53681805338,56438.368075728176,38971.29860258356,24781.895843748152,63753.19444633172,21064.61146718593,1534.0684293317756,0.0,0.8869133572969232,2.817372914319464,0.0014959128700940735,0.0,-0.001419852710057512,354727.3392257633,1554909.6055587146,4.3833937608319085,1554909.6055587146,4.3833937608319085,0.85,0.09557081978126065,4.028046144702076,101325.0,128379.00090971208,1.2670022295555103,1.0,0.0,4.0280461447031275,1.2846626336793598,1.2849535194634811,3.1354894577773167,22718.840234344403,2316.6769727016263,19311.01338754681,1969.1753440315306,0.85,0.8499999642743237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.51998194542,4632.441516551485,5.552569652040329,4.9904917960699695,-2.316735585665535,7.307227381735505,3.5063973189096913,3.5,1.001827805402769,0.6,0.00022641791974915457,0.9692437972153827,0.0002336026502306732,198.91872170756756,0.0,0.0,0.0,0.001396176879668034,7.872895325373476e-05,0.00014768896649541982,0.0005948979721069099,0.09557081978119734,0.0716966766904717,0.023874143090725646,0.09557081978669406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3808898313,579.5959806254833,0.0,0.09557081978119734,0.07169667669051918,0.023874143090741467,0.3753959547671055,0.3753959547671055,0.1250023534774112,0.0,4.993587753505892,5.004739767941146,4.960100266351617,4.993419143182791,5.00435716481843,4.960574176854891,24781.895843748152,21064.61146718593,0.85,1.0668417248361142,0.6629379999151994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916422096353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.988103082687,1534.0684293317756,0.3753959547671055,0.1250023534774112,6.112871282664199,3.5063973189096913
3794.0,-29.993028313072315,4.9904905768605285,35.00435522238326,24.118855827860557,5.016514310086346,-26.49211495055614,-40.0142467819154,1.5156009475701486,-0.0014805726677309394,-4.994875029884899,40.00872973144856,42264.42110325108,25750.14630513286,25750.14630513286,68014.56740838394,77338.58246980731,77338.58246980731,25750.14630513286,103088.72877494017,103088.72877494017,103088.72877494017,127870.64907408388,127870.64907408388,0.0,0.0,91512.53474101188,56438.37337445565,38971.2904072847,24781.9202991437,63753.21070642841,21064.632254272146,1534.0706555304455,0.0,0.8869131692290729,2.8173695045241685,0.0014959128700940735,0.0,-0.0014805726677309394,354726.84102945856,1554909.6631238214,4.383400079371757,1554909.6631238214,4.383400079371757,0.85,0.09557082253878524,4.028046144702076,101325.0,128379.00530812342,1.2670022729644552,1.0,0.0,4.028046144701132,1.2846628024777105,1.2849536883000527,3.1354890457894804,22718.83971869949,2316.676920120479,19311.018209348687,1969.1758357184858,0.85,0.850000195804635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.507103530859,4632.441516551485,5.552583689958658,4.9904905768605285,-2.316768807092875,7.3072593839534035,3.5063810901219394,3.5,1.0018231686062684,0.6,0.00022641791974915457,0.969247305410098,0.00023360180470489414,198.918750158318,0.0,0.0,0.0,0.001396176879668034,7.87286383273255e-05,0.0001476892814218291,0.0005948992406450186,0.09557082253878744,0.0716966918364246,0.02387413070236284,0.09557082254380064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3874850172,579.5959784679885,0.0,0.09557082253878744,0.07169669183642295,0.02387413070236229,0.3753959478521497,0.3753959478521497,0.12500225990394784,0.0,4.99356279656638,5.004661481263838,4.960235409246934,4.993394457217164,5.004279836439707,4.960707528064233,24781.9202991437,21064.632254272146,0.85,1.0668414446070533,0.662937923203128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26639164824206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98764166618,1534.0706555304455,0.3753959478521497,0.12500225990394784,6.112871282664199,3.5063810901219394
3795.0,-29.993063042017106,4.990489410959563,35.004355930129954,24.118819296732568,5.0164781589849055,-26.492149821707617,-40.01427454696966,1.5155649386753924,-0.0015411951345640773,-4.994910982735261,40.008731059410835,42264.39578787982,25750.139908115863,25750.139908115863,68014.53569599568,77338.58095134213,77338.58095134213,25750.139908115863,103088.72085945799,103088.72085945799,103088.72085945799,127870.66554495809,127870.66554495809,0.0,0.0,91512.53264680257,56438.347483340025,38971.31684829172,24781.944685500093,63753.26153379181,21064.652982675078,1534.0728759589977,0.0,0.8869129815984381,2.8173661029279367,0.0014959128700940735,0.0,-0.0015411951345640773,354726.34395579447,1554909.7203936244,4.383406383224234,1554909.7203936244,4.383406383224234,0.85,0.09557082526122056,4.028046144702076,101325.0,128379.00057565553,1.2670022262586285,1.0,0.0,4.028046144701794,1.2846629708981228,1.2849538567586005,3.1354886347241893,22718.83919879251,2316.6768671047207,19311.0094702989,1969.1749445834105,0.85,0.8499998305954499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.494236191408,4632.441516551485,5.5525977169221115,4.990489410959563,-2.3168019492919782,7.307291360251542,3.5063648753205414,3.5,1.0018185358058689,0.6,0.00022641791974915457,0.9692508086685692,0.00023360096037492928,198.91877856893367,0.0,0.0,0.0,0.001396176879668034,7.872839093041964e-05,0.00014768952881873495,0.0005949002371711715,0.09557082526125722,0.07169670690125794,0.02387411835999928,0.09557082526633255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3940462313,579.5959763216091,0.0,0.09557082526125722,0.07169670690123044,0.02387411835999012,0.3753959407306386,0.3753959407306386,0.1250021666440237,0.0,4.993537866214126,5.004583405995163,4.96037002427795,4.99336978760067,5.004202761053534,4.96084018556212,24781.944685500093,21064.652982675078,0.85,1.066840096642667,0.6629369975915346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391654021383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98717849544,1534.0728759589977,0.3753959407306386,0.1250021666440237,6.112871282664199,3.5063648753205414
3796.0,-29.99309771246169,4.990488298190838,35.00435663472505,24.11878283545377,5.01644208636703,-26.492184632364545,-40.014309890661366,1.5155290062699354,-0.0016016225811767981,-4.99494685866929,40.008732383107095,42264.40204348697,25750.133532247048,25750.133532247048,68014.53557573401,77338.57942017702,77338.57942017702,25750.133532247048,103088.71295242407,103088.71295242407,103088.71295242407,127870.68197282369,127870.68197282369,0.0,0.0,91512.53054796704,56438.35317127732,38971.30819632191,24781.969020399618,63753.27721672153,21064.673667339674,1534.0750917280477,0.0,0.8869127943743779,2.8173627077538166,0.0014959128700940735,0.0,-0.0016016225811767981,354725.84794612776,1554909.7774762784,4.383412673418777,1554909.7774762784,4.383412673418777,0.85,0.09557082795450988,4.028046144702076,101325.0,128379.00469568642,1.267002266920172,1.0,0.0,4.028046144700479,1.2846631389608238,1.2849540248593558,3.135488224532075,22718.838677737025,2316.6768139718483,19311.014133992914,1969.1754201478502,0.85,0.8500000553688708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.481379977142,4632.441516551485,5.552611735203121,4.990488298190838,-2.316835015376708,7.307323313567546,3.5063486745685175,3.5,1.0018139070195764,0.6,0.00022641791974915457,0.9692543060394917,0.0002336001174700268,198.91880693170035,0.0,0.0,0.0,0.001396176879668034,7.872807600608995e-05,0.00014768984374306462,0.0005949015057009035,0.09557082795438557,0.07169672189006406,0.02387410606432152,0.09557082795990256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4005863639,579.5959741821206,0.0,0.09557082795438557,0.07169672189015731,0.023874106064352574,0.3753959334045176,0.3753959334045176,0.12500207369300242,0.0,4.993512982352456,5.004505567791114,4.960504114072705,4.993345236088089,5.004126017352519,4.960972320344979,24781.969020399618,21064.673667339674,0.85,1.0668398323199426,0.6629369326350748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391659548012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98671514848,1534.0750917280477,0.3753959334045176,0.12500207369300242,6.112871282664199,3.5063486745685175
3797.0,-29.99313242422343,4.990487238279707,35.004357336196534,24.11874644402417,5.016406070941275,-26.49221947449907,-40.01434523435307,1.5154931212168652,-0.0016619315775301402,-4.994982662458368,40.00873370131546,42264.408150922645,25750.127189335773,25750.127189335773,68014.53534025842,77338.57784726744,77338.57784726744,25750.127189335773,103088.70503660322,103088.70503660322,103088.70503660322,127870.69833486274,127870.69833486274,0.0,0.0,91512.52844722498,56438.35875087995,38971.29966260559,24781.993298259527,63753.29296086512,21064.6943035206,1534.077302620303,0.0,0.886912607536493,2.8173593194474504,0.0014959128700940735,0.0,-0.0016619315775301402,354725.352934083,1554909.8343239804,4.383418950640729,1554909.8343239804,4.383418950640729,0.85,0.09557083061895284,4.028046144702076,101325.0,128379.00870436514,1.267002306482755,1.0,0.0,4.028046144702114,1.284663306802093,1.2849541927386292,3.1354878148805185,22718.83815620823,2316.6767607907113,19311.009763676255,1969.1749744995748,0.85,0.8499998825159667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.4685349164365,4632.441516551485,5.55262574731405,4.990487238279707,-2.3168680088978926,7.3073552471775995,3.5063324879015516,3.5,1.0018092822575861,0.6,0.00022641791974915457,0.9692578075919125,0.00023359927356343105,198.91883532827538,0.0,0.0,0.0,0.001396176879668034,7.872776108292481e-05,0.00014769015866622975,0.0005949027742259447,0.09557083061895158,0.07169673680414158,0.023874093814809993,0.09557083062389472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4070993842,579.5959720515036,0.0,0.09557083061895158,0.07169673680414253,0.023874093814810312,0.3753959258770404,0.3753959258770404,0.12500198104698249,0.0,4.993488146746472,5.004427954634593,4.9606377217708655,4.993320730880839,5.004049441621532,4.961104136591018,24781.993298259527,21064.6943035206,0.85,1.0668395651658191,0.6629368647179779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916648227824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.986251815837,1534.077302620303,0.3753959258770404,0.12500198104698249,6.112871282664199,3.5063324879015516
3798.0,-29.99316719425233,4.990486230947026,35.00435803448488,24.118710087519162,5.016370131905075,-26.492254361426674,-40.01438054312018,1.5154572990794222,-0.0017222378336327893,-4.995018394577171,40.00873501154269,42264.4140496489,25750.120879921797,25750.120879921797,68014.5349295707,77338.57620160938,77338.57620160938,25750.120879921797,103088.69708153118,103088.69708153118,103088.69708153118,127870.7145858717,127870.7145858717,0.0,0.0,91512.5263282856,56438.364176325,38971.291279956225,24782.01750434051,63753.308784296736,21064.714878689432,1534.0795077968155,0.0,0.8869124210920319,2.8173559394866436,0.0014959128700940735,0.0,-0.0017222378336327893,354724.8589145984,1554909.8908281906,4.383425214646549,1554909.8908281906,4.383425214646549,0.85,0.0955708332514416,4.028046144702076,101325.0,128379.01260169165,1.267002344946377,1.0,0.0,4.028046144700892,1.2846634743491374,1.2849543603236113,3.1354874059471856,22718.83763016178,2316.676707148902,19311.009823330365,1969.1749805826012,0.85,0.8499999048231612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.45570101388,4632.441516551485,5.552639753365642,4.990486230947026,-2.3169009302753096,7.307387161222335,3.5063163153253454,3.5,1.0018046615215273,0.6,0.00022641791974915457,0.9692613150357109,0.00023359842824307144,198.91886377252501,0.0,0.0,0.0,0.001396176879668034,7.8727446472112e-05,0.00014769047327704257,0.0005949040414928163,0.09557083325139254,0.07169675164103712,0.02387408161035542,0.09557083325695742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4135729716,579.5959699337878,0.0,0.09557083325139254,0.07169675164107392,0.023874081610367682,0.37539591815023904,0.37539591815023904,0.1250018887051096,0.0,4.993463336185641,5.004350523157143,4.9607708846803575,4.993296156743554,5.003972872969825,4.961235656146357,24782.01750434051,21064.714878689432,0.85,1.0668392939367495,0.6629367927027369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916698469964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.985786499798,1534.0795077968155,0.37539591815023904,0.1250018887051096,6.112871282664199,3.5063163153253454
3799.0,-29.99320199348937,4.990485275859818,35.00435872959944,24.11867380086335,5.01633425444404,-26.492289268485884,-40.014412080030866,1.5154215294406028,-0.0017824686025278424,-4.995054057854093,40.00873631567591,42264.40415690424,25750.11461046493,25750.11461046493,68014.51876736917,77338.57449879109,77338.57449879109,25750.11461046493,103088.68910925603,103088.68910925603,103088.68910925603,127870.73076037632,127870.73076037632,0.0,0.0,91512.52418893318,56438.35384704677,38971.30037987379,24782.0416511203,63753.34203099409,21064.735403452254,1534.0817080424574,0.0,0.8869122350192757,2.817352566571004,0.0014959128700940735,0.0,-0.0017824686025278424,354724.36584689433,1554909.9470690296,4.3834314661659235,1554909.9470690296,4.3834314661659235,0.85,0.09557083585637476,4.028046144702076,101325.0,128379.01644334209,1.267002382860519,1.0,0.0,4.028046144701195,1.284663641650679,1.284954527663035,3.1354869976131603,22718.8370990476,2316.676652990328,19311.009830217306,1969.1749812848739,0.85,0.8499999249973427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.442878272617,4632.441516551485,5.552653754746945,4.990485275859818,-2.316933781666357,7.307419057526175,3.5063001568437855,3.5,1.0018000448125102,0.6,0.00022641791974915457,0.969264825439614,0.00023359758221542994,198.91889224067705,0.0,0.0,0.0,0.001396176879668034,7.872716547055839e-05,0.0001476907542785962,0.0005949051733800411,0.09557083585634756,0.07169676640400968,0.023874069452337873,0.095570835861537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4200164484,579.5959678259217,0.0,0.09557083585634756,0.07169676640403008,0.02387406945234467,0.375395910223258,0.375395910223258,0.1250017966686423,0.0,4.9934385480138985,5.004273253803433,4.960903650888554,4.993271589251549,5.003896383091501,4.961366966237222,24782.0416511203,21064.735403452254,0.85,1.0668384840798382,0.6629362918159981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916746219765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.985318859406,1534.0817080424574,0.375395910223258,0.1250017966686423,6.112871282664199,3.5063001568437855
3800.0,-29.99323671524934,4.990484372988576,35.00435942155697,24.11863754913213,5.016298443140814,-26.49232409919023,-40.01444742372257,1.5153858270816287,-0.0018425497525527135,-4.995089638225716,40.00873761394974,42264.41021689284,25750.108344549,25750.108344549,68014.51856144183,77338.57278400353,77338.57278400353,25750.108344549,103088.68112855253,103088.68112855253,103088.68112855253,127870.74686261207,127870.74686261207,0.0,0.0,91512.52203306946,56438.3594659583,38971.291741234614,24782.065734059535,63753.35747529415,21064.755873950606,1534.083902778337,0.0,0.8869120493888915,2.8173492013695163,0.0014959128700940735,0.0,-0.0018425497525527135,354723.8739255195,1554910.0030571332,4.38343770282463,1554910.0030571332,4.38343770282463,0.85,0.09557083842683639,4.028046144702076,101325.0,128379.02017364037,1.2670024196757006,1.0,0.0,4.028046144699925,1.2846638086375834,1.2849546946877501,3.135486590047177,22718.83656383434,2316.676598413764,19311.00976948045,1969.174975091438,0.85,0.8499999423483358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.43006668254,4632.441516551485,5.552667743617265,4.990484372988576,-2.3169665527923193,7.307450925780896,3.506284012444057,3.5,1.0017954321268734,0.6,0.00022641791974915457,0.96926832804161,0.00023359673807420086,198.91892064545567,0.0,0.0,0.0,0.001396176879668034,7.87268505507607e-05,0.00014769106919839387,0.0005949064418915179,0.09557083842682168,0.07169678108720841,0.023874057339613272,0.09557083843188001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4264309753,579.5959657275262,0.0,0.09557083842682168,0.07169678108721944,0.023874057339616943,0.37539590209434787,0.37539590209434787,0.12500170494120824,0.0,4.993413785754399,5.004196179313851,4.961035936184942,4.99324708847314,5.003820245758334,4.961497485270456,24782.065734059535,21064.755873950606,0.85,1.0668382224073294,0.6629362262728083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916791493017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.984849474888,1534.083902778337,0.37539590209434787,0.12500170494120824,6.112871282664199,3.506284012444057
3801.0,-29.99327149493141,4.990483522100084,35.00436011034815,24.118601402174704,5.016262697999963,-26.492358975418913,-40.01448276741428,1.5153501784875312,-0.0019025572451027983,-4.995125145224317,40.008738905638154,42264.41607001298,25750.102106619106,25750.102106619106,68014.51817663209,77338.57101980396,77338.57101980396,25750.102106619106,103088.67312642306,103088.67312642306,103088.67312642306,127870.76287930047,127870.76287930047,0.0,0.0,91512.51987798633,56438.36492819557,38971.283277545284,24782.08975287741,63753.37303042269,21064.7762899458,1534.0860922024613,0.0,0.886911864155354,2.817345843773924,0.0014959128700940735,0.0,-0.0019025572451027983,354723.3830194663,1554910.0587608297,4.383443926152171,1554910.0587608297,4.383443926152171,0.85,0.09557084096657563,4.028046144702076,101325.0,128379.02384826248,1.2670024559414013,1.0,0.0,4.028046144700156,1.284663975373062,1.2849548614609827,3.1354861830949567,22718.83602881486,2316.6765438569605,19311.014147911807,1969.1754215671822,0.85,0.8500001550880146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.417266305746,4632.441516551485,5.552681725173314,4.990483522100084,-2.3169992506598622,7.307482772759947,3.5062678822043316,3.5,1.001790823486952,0.6,0.00022641791974915457,0.9692718365002588,0.00023359589252761097,198.91894909762667,0.0,0.0,0.0,0.001396176879668034,7.872653563212781e-05,0.00014769138411702677,0.0005949077103983031,0.09557084096652747,0.0716967956938056,0.02387404527272187,0.0955708409717464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4328129642,579.5959636397744,0.0,0.09557084096652747,0.07169679569384173,0.023874045272733898,0.37539589376420324,0.37539589376420324,0.12500161352033623,0.0,4.993389047929043,5.004119290984079,4.961167760786054,4.993222587979233,5.003744241526817,4.9616276062484985,24782.08975287741,21064.7762899458,0.85,1.0668379560745125,0.6629361563323822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916834291116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.984380482514,1534.0860922024613,0.37539589376420324,0.12500161352033623,6.112871282664199,3.5062678822043316
3802.0,-29.993306303516814,4.9904827228790625,35.00436079594627,24.118565290141873,5.016227037615688,-26.492393869181736,-40.01451433924956,1.5153146032806182,-0.0019625324344474393,-4.995160582944879,40.00874019021562,42264.40613132223,25750.09590652263,25750.09590652263,68014.50203784485,77338.56918830842,77338.56918830842,25750.09590652263,103088.66509483106,103088.66509483106,103088.66509483106,127870.7788010574,127870.7788010574,0.0,0.0,91512.51770163797,56438.35464465177,38971.29228554022,24782.113706226344,63753.405991766565,21064.796650292392,1534.0882763297163,0.0,0.8869116792995743,2.817342493847511,0.0014959128700940735,0.0,-0.0019625324344474393,354722.8930718837,1554910.1141584457,4.383450136789866,1554910.1141584457,4.383450136789866,0.85,0.09557084347681105,4.028046144702076,101325.0,128379.02735585641,1.2670024905586619,1.0,0.0,4.028046144702719,1.2846641417653377,1.2849550278909345,3.135485776980499,22718.8354885161,2316.6764887618197,19311.013959372664,1969.1754023415401,0.85,0.8500001670038934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.404477155529,4632.441516551485,5.5526957015224845,4.9904827228790625,-2.3170318783433865,7.307514601222449,3.506251766141284,3.5,1.0017862188975097,0.6,0.00022641791974915457,0.9692753478883026,0.00023359504628115904,198.91897757345075,0.0,0.0,0.0,0.001396176879668034,7.872625432239664e-05,0.00014769166542675795,0.0005949088435268812,0.09557084347676109,0.07169681022493456,0.02387403325182653,0.09557084348215568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4391598218,579.5959615635144,0.0,0.09557084347676109,0.07169681022497204,0.02387403325183901,0.3753958852329818,0.3753958852329818,0.1250015224049552,0.0,4.993364323805736,5.004042559205004,4.961299170635698,4.993198050510443,5.003668267659577,4.9617574885105,24782.113706226344,21064.796650292392,0.85,1.0668371513614283,0.6629356576930253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916874625119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98390917237,1534.0882763297163,0.3753958852329818,0.1250015224049552,6.112871282664199,3.506251766141284
3803.0,-29.99334103456683,4.990481975159319,35.00436147843365,24.11852921303364,5.0161914363723925,-26.49242868725229,-40.01454964801667,1.5152790890578787,-0.002022305071932351,-4.995195944634676,40.00874147080494,42264.412145999755,25750.08972636923,25750.08972636923,68014.50187236899,77338.56734808996,77338.56734808996,25750.08972636923,103088.65707445919,103088.65707445919,103088.65707445919,127870.79468444365,127870.79468444365,0.0,0.0,91512.5155091042,56438.3603070141,38971.28355787788,24782.137609984457,63753.42116786234,21064.816968486786,1534.0904559227042,0.0,0.8869114948445082,2.817339150137547,0.0014959128700940735,0.0,-0.002022305071932351,354722.4041756575,1554910.1693835964,4.38345633396646,1554910.1693835964,4.38345633396646,0.85,0.09557084595877334,4.028046144702076,101325.0,128379.03075209809,1.2670025240769611,1.0,0.0,4.028046144703002,1.2846643078724216,1.2849551940356299,3.1354853715622153,22718.834944199152,2316.6764332569383,19311.009216329392,1969.1749186857278,0.85,0.849999978597499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.391699225228,4632.441516551485,5.55270966881476,4.990481975159319,-2.3170644309490447,7.307546406108363,3.506235664246443,3.5,1.0017816183561266,0.6,0.00022641791974915457,0.9692788514684745,0.00023359420192251945,198.9190059858536,0.0,0.0,0.0,0.001396176879668034,7.87259397171505e-05,0.00014769198003200407,0.00059491011077133,0.09557084595874316,0.07169682468120457,0.02387402127753858,0.09557084596381246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4454869718,579.5959594937033,0.0,0.09557084595874316,0.07169682468122722,0.023874021277546117,0.3753958764991373,0.3753958764991373,0.12500143159668844,0.0,4.993339633367555,5.003966019758252,4.961430138274977,4.9931736395627695,5.003592642161834,4.961886831624668,24782.137609984457,21064.816968486786,0.85,1.0668368948120799,0.662935594228235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391691250997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98343612388,1534.0904559227042,0.3753958764991373,0.12500143159668844,6.112871282664199,3.506235664246443
3804.0,-29.993375717189906,4.990481278920683,35.004362157820076,24.118493205774598,5.016155913553666,-26.49246345389222,-40.01458118492735,1.5152436502559756,-0.002081931724660535,-4.995231223435291,40.008742745457624,42264.402640069326,25750.083548636274,25750.083548636274,68014.4861887056,77338.56549557722,77338.56549557722,25750.083548636274,103088.6490442135,103088.6490442135,103088.6490442135,127870.81049352541,127870.81049352541,0.0,0.0,91512.51331643737,56438.35046092937,38971.29206167556,24782.161449311912,63753.45351098747,21064.837231915124,1534.0926299699443,0.0,0.8869113108321869,2.8173358141933154,0.0014959128700940735,0.0,-0.002081931724660535,354721.91642620874,1554910.2243536762,4.383462516269804,1554910.2243536762,4.383462516269804,0.85,0.09557084840571947,4.028046144702076,101325.0,128379.03403698759,1.2670025564963,1.0,0.0,4.028046144702079,1.2846644736267896,1.2849553598275296,3.135484967004911,22718.834399849176,2316.6763777486885,19311.00889068767,1969.1748854795135,0.85,0.8499999846301917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.378932543455,4632.441516551485,5.5527236232371395,4.990481278920683,-2.317096903448594,7.3075781823692765,3.506219576555785,3.5,1.0017770218730815,0.6,0.00022641791974915457,0.9692823501770951,0.00023359335874400926,198.91903435864802,0.0,0.0,0.0,0.001396176879668034,7.872565872056863e-05,0.00014769226102858595,0.0005949112426385282,0.09557084840572025,0.07169683905769098,0.023874009348029274,0.09557084841079007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4517847935,579.5959574334848,0.0,0.09557084840572025,0.07169683905769039,0.023874009348029083,0.3753958675637081,0.3753958675637081,0.12500134109489225,0.0,4.99331497990795,5.0038897017503245,4.961560589489864,4.993149291710608,5.00351736747092,4.962015374398391,24782.161449311912,21064.837231915124,0.85,1.0668361075840977,0.6629351088060719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916947953544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.982963468396,1534.0926299699443,0.3753958675637081,0.12500134109489225,6.112871282664199,3.506219576555785
3805.0,-29.99341043041448,4.990480633849265,35.00436283412784,24.118457303289347,5.0161204704652675,-26.492498240106453,-40.01461652861906,1.5152082801572841,-0.0021414590801214217,-4.995266433144846,40.008744014557834,42264.40870755228,25750.07740857012,25750.07740857012,68014.4861161224,77338.56359403794,77338.56359403794,25750.07740857012,103088.64100260806,103088.64100260806,103088.64100260806,127870.82623507647,127870.82623507647,0.0,0.0,91512.51111938842,56438.35623290321,38971.28320720579,24782.18523246841,63753.46843967421,21064.857447598148,1534.094799260207,0.0,0.886911127191185,2.8173324850154438,0.0014959128700940735,0.0,-0.0021414590801214217,354721.42963256943,1554910.2790828473,4.38346868609959,1554910.2790828473,4.38346868609959,0.8499999999999999,0.09557085082539324,4.028046144702076,101325.0,128379.03726620098,1.2670025883661582,1.0,0.0,4.028046144698715,1.2846646390598615,1.2849555252980605,3.1354845632318997,22718.833854411296,2316.6763221295037,19311.0129891995,1969.1753034114095,0.85,0.8500001854386507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.366177173561,4632.441516551485,5.552737572314075,4.990480633849265,-2.317129305991481,7.307609939840747,3.5062035031490626,3.5,1.0017724294711607,0.6,0.00022641791974915457,0.9692858519863655,0.00023359251482434667,198.91906275648464,0.0,0.0,0.0,0.001396176879668034,7.872534380634269e-05,0.00014769257594281188,0.000594912511127562,0.09557085082531455,0.07169685336100294,0.023873997464311607,0.09557085083063194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4580551776,579.5959553822415,0.0,0.09557085082531455,0.07169685336106198,0.02387399746433127,0.37539585842941875,0.37539585842941875,0.1250012508942545,0.0,4.993290367311943,5.00381358989398,4.96169058572616,4.993124974064699,5.003442211585195,4.962143681792099,24782.18523246841,21064.857447598148,0.85,1.0668358566323355,0.6629350487423968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916980956798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98249062536,1534.094799260207,0.37539585842941875,0.1250012508942545,6.112871282664199,3.5062035031490626
3806.0,-29.99344509553671,4.99048003975915,35.00436350741266,24.11842147065329,5.016085082474606,-26.492532977510606,-40.014648030605144,1.515172964448411,-0.002200815317735305,-4.99530156801366,40.00874527912383,42264.399254706645,25750.071290813812,25750.071290813812,68014.47054552045,77338.56167346232,77338.56167346232,25750.071290813812,103088.63296427613,103088.63296427613,103088.63296427613,127870.8419272329,127870.8419272329,0.0,0.0,91512.5089061697,56438.34648741368,38971.29157639559,24782.20896295678,63753.500539352375,21064.877618513263,1534.096963863441,0.0,0.8869109439467566,2.817329162329217,0.0014959128700940735,0.0,-0.002200815317735305,354720.9438739575,1554910.3336174204,4.383474842607333,1554910.3336174204,4.383474842607333,0.85,0.09557085321618408,4.028046144702076,101325.0,128379.04032838614,1.267002618587576,1.0,0.0,4.028046144701128,1.2846648042385842,1.2849556905141846,3.1354841600797827,22718.83330495912,2316.6762661009743,19311.008046627223,1969.1747994093012,0.85,0.8499999884418348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.353433108553,4632.441516551485,5.552751512742214,4.99048003975915,-2.317161634423338,7.307641674182488,3.5061874440173857,3.5,1.0017678411478246,0.6,0.00022641791974915457,0.9692893489567732,0.0002335916720769125,198.91909111497833,0.0,0.0,0.0,0.001396176879668034,7.872506312290594e-05,0.00014769285662624864,0.0005949136417333973,0.09557085321618218,0.07169686759032315,0.02387398562585903,0.09557085322110008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.464303161,579.5959533383276,0.0,0.09557085321618218,0.07169686759032458,0.023873985625859507,0.37539584909766915,0.37539584909766915,0.12500116099390898,0.0,4.993265804468763,5.0037376982151045,4.961820120446305,4.993100752695909,5.0033673429484224,4.962271512488655,24782.20896295678,21064.877618513263,0.85,1.0668350752526594,0.6629345666849868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917011534616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98201601319,1534.096963863441,0.37539584909766915,0.12500116099390898,6.112871282664199,3.5061874440173857
3807.0,-29.99347979154425,4.990479496498034,35.00436417763749,24.11838563801723,5.016049766892634,-26.492567735469805,-40.01468337429685,1.515137710818183,-0.0022601109556035226,-4.995336626562064,40.008746536564466,42264.40537471888,25750.065191333968,25750.065191333968,68014.47056605286,77338.55970691571,77338.55970691571,25750.065191333968,103088.62489824968,103088.62489824968,103088.62489824968,127870.85752271704,127870.85752271704,0.0,0.0,91512.50668880268,56438.35235660573,38971.282591329946,24782.232624467364,63753.515215797306,21064.89773079726,1534.0991228065866,0.0,0.8869107611161147,2.8173258477655896,0.0014959128700940735,0.0,-0.0022601109556035226,354720.45917152293,1554910.3878450042,4.383480985214717,1554910.3878450042,4.383480985214717,0.85,0.09557085557352145,4.028046144702076,101325.0,128379.04333489519,1.2670026482595134,1.0,0.0,4.028046144702443,1.2846649691269947,1.2849558554399307,3.1354837576363352,22718.832754477087,2316.6762099674293,19311.01202807506,1969.1752054039923,0.85,0.8500001842862959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.340700371661,4632.441516551485,5.552765443623803,4.990479496498034,-2.317193887690267,7.307673384188302,3.5061713991899497,3.5,1.001763256911414,0.6,0.00022641791974915457,0.9692928490564816,0.00023359082858142596,198.91911949874645,0.0,0.0,0.0,0.001396176879668034,7.872474821088291e-05,0.00014769317153827166,0.0005949149102135575,0.09557085557348807,0.07169688174232447,0.02387397383116361,0.0955708555787581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4705159395,579.5959513059298,0.0,0.09557085557348807,0.0716968817423495,0.02387397383117194,0.3753958395705676,0.3753958395705676,0.12500107139246272,0.0,4.99324127774247,5.003662012802181,4.961949180836882,4.993076515606447,5.003292627641315,4.962398820307783,24782.232624467364,21064.89773079726,0.85,1.0668348299828296,0.6629345100683374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917039695802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98154120756,1534.0991228065866,0.3753958395705676,0.12500107139246272,6.112871282664199,3.5061713991899497
3808.0,-29.99351451789304,4.990479003758749,35.004364844802794,24.11834991015496,5.01601451725631,-26.49260251415312,-40.01471868306396,1.5151025135164198,-0.0023193334370148477,-4.995371616213503,40.00874778789899,42264.4113844667,25750.059128714234,25750.059128714234,68014.47051318093,77338.55768514883,77338.55768514883,25750.059128714234,103088.61681386306,103088.61681386306,103088.61681386306,127870.87304022067,127870.87304022067,0.0,0.0,91512.50445515184,56438.35815446961,38971.27366742469,24782.25622635762,63753.52989378231,21064.917792403976,1534.1012767981729,0.0,0.886910578657423,2.817322540282284,0.0014959128700940735,0.0,-0.0023193334370148477,354719.9754213958,1554910.4418089073,4.3834871153273065,1554910.4418089073,4.3834871153273065,0.85,0.09557085790275922,4.028046144702076,101325.0,128379.04623005203,1.2670026768324898,1.0,0.0,4.02804614470228,1.2846651337519879,1.2849560201022,3.135483355835914,22718.83219995245,2316.6761534216525,19311.01145969828,1969.1751474456903,0.85,0.8500001800153574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.327978993918,4632.441516551485,5.5527793689289116,4.990479003758749,-2.3172260712913038,7.307705075050054,3.5061553687057785,3.5,1.0017586767730795,0.6,0.00022641791974915457,0.9692963522306326,0.0002335899843511235,198.91914790734393,0.0,0.0,0.0,0.001396176879668034,7.872443361120059e-05,0.00014769348613795399,0.000594916177435595,0.0955708579027255,0.07169689582149019,0.02387396208123531,0.09557085790788324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4766985476,579.5959492834028,0.0,0.0955708579027255,0.07169689582151549,0.023873962081243733,0.3753958298491034,0.3753958298491034,0.12500098208771637,0.0,4.9932167835468135,5.003586511730532,4.962077818368471,4.993052282776489,5.003217995051955,4.962525897235707,24782.25622635762,21064.917792403976,0.85,1.0668345835359647,0.6629344517061575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917065447587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98106462769,1534.1012767981729,0.3753958298491034,0.12500098208771637,6.112871282664199,3.5061553687057785
3809.0,-29.993549195800025,4.990478561402546,35.00436550892086,24.11831421721729,5.015979342304067,-26.492637241757834,-40.014750219974644,1.515067388261954,-0.00237843183174391,-4.9954065292867815,40.00874903347233,42264.40187388583,25750.05308274435,25750.05308274435,68014.45495663019,77338.55563583925,77338.55563583925,25750.05308274435,103088.6087185836,103088.6087185836,103088.6087185836,127870.8884860289,127870.8884860289,0.0,0.0,91512.50220463355,56438.348442680355,38971.28195772577,24782.279767445303,63753.56172517107,21064.937802328506,1534.1034255943325,0.0,0.8869103966092154,2.817319240122741,0.0014959128700940735,0.0,-0.00237843183174391,354719.4927316407,1554910.4955236332,4.383493231650465,1554910.4955236332,4.383493231650465,0.85,0.09557086020033981,4.028046144702076,101325.0,128379.0490138567,1.2670027043065057,1.0,0.0,4.028046144702334,1.2846652980400426,1.2849561844274544,3.135482954857961,22718.831641240304,2316.6760964488694,19311.01081890575,1969.1750821030373,0.85,0.8500001727136128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.315268969077,4632.441516551485,5.552793284306687,4.990478561402546,-2.317258179645538,7.307736741048084,3.506139352556924,3.5,1.0017541007305497,0.6,0.00022641791974915457,0.9692998505316356,0.00023358914130129112,198.9191762763207,0.0,0.0,0.0,0.001396176879668034,7.87241526195887e-05,0.00014769376712956588,0.000594917309282774,0.09557086020024638,0.07169690982491438,0.023873950375332013,0.09557086020569583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.482852692,579.5959472701849,0.0,0.09557086020024638,0.07169690982498446,0.023873950375355352,0.3753958199328756,0.3753958199328756,0.12500089308071677,0.0,4.993192322014124,5.003511204694007,4.9622060044627005,4.99302809745501,5.00314360958987,4.962652422721533,24782.279767445303,21064.937802328506,0.85,1.0668338068675596,0.6629339715336887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917088804524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98058628345,1534.1034255943325,0.3753958199328756,0.12500089308071677,6.112871282664199,3.506139352556924
3810.0,-29.993583904323234,4.99047816916337,35.004366170011394,24.11827859412881,5.015944232676783,-26.492671990393294,-40.014785528741754,1.515032318746859,-0.002437423646199477,-4.995441371874253,40.008750273524804,42264.40793753786,25750.047068701177,25750.047068701177,68014.45500623903,77338.55354389829,77338.55354389829,25750.047068701177,103088.60061259946,103088.60061259946,103088.60061259946,127870.90386425736,127870.90386425736,0.0,0.0,91512.4999502924,56438.35434393219,38971.27289595579,24782.303251657904,63753.5761476137,21064.957763909217,1534.105569561199,0.0,0.88691021493846,2.8173159467816635,0.0014959128700940735,0.0,-0.002437423646199477,354719.0110151905,1554910.5490012185,4.38349933529396,1554910.5490012185,4.38349933529396,0.85,0.09557086246976684,4.028046144702076,101325.0,128379.05168630915,1.2670027306815608,1.0,0.0,4.028046144700935,1.2846654620674354,1.2849563484919877,3.1354825545163085,22718.831081579105,2316.6760393793097,19311.005628880735,1969.174552867772,0.85,0.8499999652067705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.302570330808,4632.441516551485,5.552807193010972,4.99047816916337,-2.3172902172655485,7.3077683864289185,3.506123350785734,3.5,1.001749528795924,0.6,0.00022641791974915457,0.9693033519348327,0.0002335882975099594,198.91920467035186,0.0,0.0,0.0,0.001396176879668034,7.872383802210746e-05,0.0001476940817270471,0.0005949185764959454,0.09557086246981444,0.07169692375560792,0.02387393871420652,0.09557086247430682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4889795589,579.5959452658913,0.0,0.09557086246981444,0.07169692375557221,0.02387393871419463,0.3753958098222743,0.3753958098222743,0.1250008043702857,0.0,4.993167896061152,5.003436085458418,4.962333769508973,4.993003948228079,5.0030693758389475,4.962778637575582,24782.303251657904,21064.957763909217,0.85,1.0668335663047321,0.662933916674411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917109773188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98010775212,1534.105569561199,0.3753958098222743,0.1250008043702857,6.112871282664199,3.506123350785734
3811.0,-29.993618564691364,4.990477826919497,35.004366828087136,24.118243040889524,5.01590919099012,-26.492706688893293,-40.01481706565244,1.514997315191992,-0.0024962876117911037,-4.995476137371677,40.00875150789357,42264.39848027538,25750.04106926474,25750.04106926474,68014.43954954011,77338.55142727685,77338.55142727685,25750.04106926474,103088.59249654159,103088.59249654159,103088.59249654159,127870.91917190835,127870.91917190835,0.0,0.0,91512.49767928905,56438.34473228734,38971.28105222413,24782.326675366763,63753.60772759089,21064.97767406175,1534.1077083389248,0.0,0.8869100336803324,2.817312660770925,0.0014959128700940735,0.0,-0.0024962876117911037,354718.53036574303,1554910.6022332134,4.38350542507598,1554910.6022332134,4.38350542507598,0.85,0.09557086470753268,4.028046144702076,101325.0,128379.05430308553,1.2670027565071358,1.0,0.0,4.028046144701831,1.28466562578636,1.2849565122479834,3.1354821549276357,22718.830517781356,2316.675981887939,19311.009358974432,1969.174933231474,0.85,0.8500001504857513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.289883082116,4632.441516551485,5.552821091303073,4.990477826919497,-2.317322179349283,7.30780000626878,3.50610736339592,3.5,1.0017449609702629,0.6,0.00022641791974915457,0.969306848493754,0.0002335874548921167,198.9192330249968,0.0,0.0,0.0,0.001396176879668034,7.872355703246057e-05,0.000147694362716694,0.0005949197083352092,0.09557086470751117,0.07169693761054814,0.02387392709696302,0.09557086471245531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4950783422,579.5959432707859,0.0,0.09557086470751117,0.07169693761056428,0.023873927096968398,0.37539579951736274,0.37539579951736274,0.12500071595702333,0.0,4.9931435062862874,5.003361166424895,4.962461078660965,4.992979849759877,5.002995404087358,4.962904269334899,24782.326675366763,21064.97767406175,0.85,1.0668327954106547,0.6629334399531472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917128366196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97962745151,1534.1077083389248,0.37539579951736274,0.12500071595702333,6.112871282664199,3.50610736339592
3812.0,-29.99365325594217,4.990477534445803,35.00436748315001,24.118207522574835,5.015874214311142,-26.492741408683425,-40.01485233949495,1.5149623670523988,-0.0025550579292712428,-4.9955108307077385,40.008752736289004,42264.40459632227,25750.03509684314,25750.03509684314,68014.4396931654,77338.5492679582,77338.5492679582,25750.03509684314,103088.58436480134,103088.58436480134,103088.58436480134,127870.93440352991,127870.93440352991,0.0,0.0,91512.49540442461,56438.350732788684,38971.27185737325,24782.350038728575,63753.621896101824,21064.99753291929,1534.109842047234,0.0,0.8869098528106454,2.817309381961103,0.0014959128700940735,0.0,-0.0025550579292712428,354718.05071475904,1554910.6552074614,4.383511501809132,1554910.6552074614,4.383511501809132,0.85,0.09557086691548544,4.028046144702076,101325.0,128379.05675283368,1.2670027806842703,1.0,0.0,4.028046144701787,1.2846657892461373,1.2849566757447726,3.1354817559715658,22718.829953025055,2316.6759242988232,19311.004046953214,1969.1743915560578,0.85,0.8499999377996981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.277207260213,4632.441516551485,5.552834981813978,4.990477534445803,-2.3173540695449693,7.307831603990772,3.5060913904342907,3.5,1.0017403972669403,0.6,0.00022641791974915457,0.9693103481817601,0.00023358661152629917,198.9192614049141,0.0,0.0,0.0,0.001396176879668034,7.872324274835082e-05,0.00014769467700080375,0.0005949209742861059,0.09557086691543135,0.07169695139162513,0.023873915523806223,0.09557086692060535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5011476141,579.5959412853327,0.0,0.09557086691543135,0.07169695139166571,0.02387391552381973,0.3753957890190691,0.3753957890190691,0.12500062783901497,0.0,4.9931191516124045,5.003286440552301,4.962587948748535,4.992955772778487,5.002921588022332,4.963029520045893,24782.350038728575,21064.99753291929,0.85,1.066832560572125,0.662933388556337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917144589314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.979146958656,1534.109842047234,0.3753957890190691,0.12500062783901497,6.112871282664199,3.5060913904342907
