time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3813.0,-29.993688004865557,4.990477291464718,35.004368135178986,24.118172039184742,5.01583928550886,-26.492776175597104,-40.01488391133023,1.514927456240409,-0.0026137764324971613,-4.9955454545646605,40.00875395804568,42264.39482206338,25750.029157730227,25750.029157730227,68014.42397979362,77338.54705046289,77338.54705046289,25750.029157730227,103088.57620819312,103088.57620819312,103088.57620819312,127870.94954710337,127870.94954710337,0.0,0.0,91512.49311409294,56438.34088569354,38971.280253777106,24782.37333891026,63753.65359268736,21065.01733807372,1534.111970583255,0.0,0.8869096723180855,2.817306110588333,0.0014959128700940735,0.0,-0.0026137764324971613,354717.5720251096,1554910.7078960699,4.38351756587351,1554910.7078960699,4.38351756587351,0.85,0.09557086909399531,4.028046144702076,101325.0,128379.05920258176,1.267002804861404,1.0,0.0,4.028046144702595,1.2846659525313675,1.2849568390669754,3.1354813574416136,22718.829384428867,2316.675866318148,19311.003190621675,1969.1743042345424,0.85,0.8499999213805064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.264542877389,4632.441516551485,5.552848865886033,4.990477291464718,-2.317385889883554,7.307863181348273,3.5060754319162593,3.5,1.0017358376903598,0.6,0.00022641791974915457,0.9693138537014985,0.00023358576676123756,198.91928983201973,0.0,0.0,0.0,0.001396176879668034,7.872296144949769e-05,0.00014769495829965689,0.0005949221073708668,0.09557086909396201,0.07169696509926728,0.023873903994694728,0.09557086909914175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5071840839,579.5959393106119,0.0,0.09557086909396201,0.07169696509929227,0.02387390399470305,0.3753957783278422,0.3753957783278422,0.12500054001544605,0.0,4.993094822505327,5.003211884021596,4.962714413124161,4.992931678132152,5.00284784093094,4.963154493366801,24782.37333891026,21065.01733807372,0.85,1.0668317837018044,0.6629329056509347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917158453217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97866469178,1534.111970583255,0.3753957783278422,0.12500054001544605,6.112871282664199,3.5060754319162593
3814.0,-29.99372267749755,4.990477097937886,35.004368784139345,24.11813666056844,5.015804452116997,-26.49281086430277,-40.014919185172744,1.5148926389221897,-0.0026724099013222258,-4.995579997849487,40.008755172723696,42264.4009945966,25750.02322321994,25750.02322321994,68014.42421781654,77338.54480315272,77338.54480315272,25750.02322321994,103088.56802637267,103088.56802637267,103088.56802637267,127870.96459488691,127870.96459488691,0.0,0.0,91512.49080170642,56438.34699315005,38971.27089839596,24782.396568514247,63753.66746691021,21065.037083237108,1534.1140932723881,0.0,0.8869094922605427,2.81730284750683,0.0014959128700940735,0.0,-0.0026724099013222258,354717.09444961854,1554910.760279072,4.383523615324156,1554910.760279072,4.383523615324156,0.85,0.09557087123632603,4.028046144702076,101325.0,128379.06148530159,1.267002827390097,1.0,0.0,4.028046144700625,1.2846661153793486,1.2849570019518302,3.1354809599789557,22718.82881035736,2316.675807779146,19311.002240318267,1969.1742073305631,0.85,0.8499999010298678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.251889933089,4632.441516551485,5.552862737329434,4.990477097937886,-2.317417632257539,7.307894730195425,3.5060594878410414,3.5,1.0017312822402975,0.6,0.00022641791974915457,0.9693173515384851,0.00023358492385366634,198.9193181967217,0.0,0.0,0.0,0.001396176879668034,7.872264716758665e-05,0.00014769527258156793,0.0005949233733129069,0.09557087123630512,0.07169697872817442,0.0238738925081307,0.09557087124125664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5131855812,579.5959373473304,0.0,0.09557087123630512,0.0716969787281901,0.023873892508135926,0.37539576744272485,0.37539576744272485,0.12500045248739552,0.0,4.993070510511416,5.003137508344196,4.9628404033830975,4.992907587948139,5.002774341905194,4.963278740110638,24782.396568514247,21065.037083237108,0.85,1.0668315552688443,0.6629328582003995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391716997106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.978180113147,1534.1140932723881,0.37539576744272485,0.12500045248739552,6.112871282664199,3.5060594878410414
3815.0,-29.993757407905807,4.9904769534245945,35.004369430097924,24.118101316876732,5.01576968928189,-26.492845597955366,-40.01495075700802,1.5148578793314933,-0.0027309174752758736,-4.995614479563567,40.00875638321121,42264.39127508446,25750.01734159498,25750.01734159498,68014.40861667944,77338.54250433017,77338.54250433017,25750.01734159498,103088.55984592515,103088.55984592515,103088.55984592515,127870.97959940048,127870.97959940048,0.0,0.0,91512.48848974846,56438.33726050286,38971.27914360622,24782.419753475326,63753.698897081544,21065.056790454026,1534.116212037184,0.0,0.8869093125309641,2.8172995899623374,0.0014959128700940735,0.0,-0.0027309174752758736,354716.6177257551,1554910.8124815,4.383529653757751,1554910.8124815,4.383529653757751,0.85,0.09557087335684866,4.028046144702076,101325.0,128379.06365666924,1.2670028488198297,1.0,0.0,4.028046144700612,1.2846662779573672,1.2849571645666613,3.135480563175295,22718.828236392248,2316.675749250993,19311.001231992097,1969.1741045099088,0.85,0.8499998781212972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.239248483652,4632.441516551485,5.552876606488455,4.9904769534245945,-2.3174493106617984,7.307926264086393,3.5060435582795546,3.5,1.0017267309370157,0.6,0.00022641791974915457,0.9693208552176918,0.00023358407954433748,198.91934660869686,0.0,0.0,0.0,0.001396176879668034,7.872236587070055e-05,0.00014769555387845402,0.0005949245063897444,0.09557087335683624,0.07169699228964285,0.023873881067193393,0.09557087336175368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5191663724,579.5959353908229,0.0,0.09557087335683624,0.07169699228965216,0.023873881067196494,0.37539575636376254,0.37539575636376254,0.12500036525130623,0.0,4.99304623230114,5.003063300229428,4.962966026155129,4.992883562088309,5.00270092113368,4.963403009760498,24782.419753475326,21065.056790454026,0.85,1.0668307846180975,0.6629323789245929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391717914466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.977695904592,1534.116212037184,0.37539575636376254,0.12500036525130623,6.112871282664199,3.5060435582795546
3816.0,-29.993792089654075,4.990476857767284,35.004370073082995,24.11806604303422,5.015734984145223,-26.49288028203795,-40.01498225899411,1.5148231765291382,-0.002789285483686399,-4.995648886802931,40.00875758851853,42264.381722468555,25750.011478877223,25750.011478877223,68014.39320134578,77338.54018130511,77338.54018130511,25750.011478877223,103088.55166018233,103088.55166018233,103088.55166018233,127870.99454207066,127870.99454207066,0.0,0.0,91512.48615727252,56438.32769843608,38971.28717648493,24782.442881888328,63753.73005837326,21065.07644960508,1534.1183258991755,0.0,0.8869091331986865,2.8172963392844137,0.0014959128700940735,0.0,-0.002789285483686399,354716.14203220815,1554910.864460348,4.383535678844755,1554910.864460348,4.383535678844755,0.8500000000000001,0.09557087544738434,4.028046144702076,101325.0,128379.06577236076,1.2670028697000815,1.0,0.0,4.028046144702453,1.2846664402698154,1.2849573269158618,3.1354801670199115,22718.827657333357,2316.675690203419,19311.00465979529,1969.174454048558,0.85,0.8500000506655516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.226618489045,4632.441516551485,5.552890466083667,4.990476857767284,-2.317480915715482,7.307957773482766,3.5060276431812754,3.5,1.0017221837660786,0.6,0.00022641791974915457,0.9693243540016062,0.00023358323642075682,198.91937498087282,0.0,0.0,0.0,0.001396176879668034,7.872208519707948e-05,0.0001476958345520751,0.0005949256369560418,0.09557087544736804,0.07169700577702559,0.02387386967034245,0.09557087545225311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5251215685,579.595933442688,0.0,0.09557087544736804,0.07169700577703782,0.023873869670346524,0.375395745090306,0.375395745090306,0.1250002783104852,0.0,4.993021989239594,5.002989272842228,4.963091247371551,4.992859601319253,5.002627758235462,4.9635267660544855,24782.442881888328,21065.07644960508,0.85,1.0668300213818303,0.6629319050629832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391718599491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97720938283,1534.1183258991755,0.375395745090306,0.1250002783104852,6.112871282664199,3.5060276431812754
3817.0,-29.993826696427558,4.990476810974531,35.00437071310841,24.118030839040898,5.015700355989733,-26.49291489095617,-40.01501756776122,1.5147885505183523,-0.0028474946388996614,-4.995683211748177,40.0087587882821,42264.388113159475,25750.00561513031,25750.00561513031,68014.39372828978,77338.53785281644,77338.53785281644,25750.00561513031,103088.54346794676,103088.54346794676,103088.54346794676,127871.00941605178,127871.00941605178,0.0,0.0,91512.48382010074,56438.33408044376,38971.27748850775,24782.46594810502,63753.74343661277,21065.096055889266,1534.1204343568522,0.0,0.8869089543047025,2.817293096130143,0.0014959128700940735,0.0,-0.0028474946388996614,354715.6674767842,1554910.9161996918,4.383541689207904,1554910.9161996918,4.383541689207904,0.85,0.09557087750321425,4.028046144702076,101325.0,128379.06772102402,1.2670028889318927,1.0,0.0,4.028046144703874,1.2846666022231341,1.2849574889058517,3.1354797717411538,22718.827077108675,2316.6756310369674,19310.99902399807,1969.173879357178,0.85,0.8499998243067615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.213999976438,4632.441516551485,5.552904311783141,4.990476810974531,-2.317512441680046,7.307989252654577,3.5060117425803607,3.5,1.001717640737246,0.6,0.00022641791974915457,0.9693278452354535,0.00023358239512262933,198.91940329172198,0.0,0.0,0.0,0.001396176879668034,7.872177060723569e-05,0.00014769614914191887,0.0005949269041384491,0.09557087750316123,0.071697019186738,0.023873858316423226,0.09557087750822192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.531049376,579.5959315035141,0.0,0.09557087750316123,0.07169701918677777,0.023873858316436472,0.3753957336227461,0.3753957336227461,0.12500019166526632,0.0,4.992997786627768,5.002915462336375,4.963215979690119,4.992835717109301,5.00255497174237,4.963649698981385,24782.46594810502,21065.096055889266,0.85,1.0668298057809447,0.6629318661919968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391719052928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97672267821,1534.1204343568522,0.3753957336227461,0.12500019166526632,6.112871282664199,3.5060117425803607
3818.0,-29.99386136194052,4.990476812730434,35.0043713501938,24.117995669972174,5.015665790833258,-26.492949546432925,-40.01505287652833,1.5147539753256822,-0.0029056061107439746,-4.995717469621669,40.008759982698685,42264.39429430082,25749.999789291614,25749.999789291614,68014.39408359243,77338.53547556433,77338.53547556433,25749.999789291614,103088.53526485595,103088.53526485595,103088.53526485595,127871.02422470851,127871.02422470851,0.0,0.0,91512.4814834817,56438.340302218174,38971.267979181684,24782.488959852566,63753.756939034254,21065.11561587468,1534.1225381986303,0.0,0.8869087757705703,2.8172898595210523,0.0014959128700940735,0.0,-0.0029056061107439746,354715.19384845736,1554910.96770936,4.383547687482635,1554910.96770936,4.383547687482635,0.85,0.09557087953244912,4.028046144702076,101325.0,128379.07857786225,1.267002996080555,1.0,0.0,4.02804614470313,1.284666763938806,1.2849576506581408,3.1354793770425187,22718.82649702122,2316.675571884509,19311.006816747144,1969.1746739964356,0.85,0.8500001890185265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.201393012568,4632.441516551485,5.5529181519034845,4.990476812730434,-2.3175438997461493,7.3080207124765835,3.505995856560826,3.5,1.0017131018745216,0.6,0.00022641791974915457,0.9693313424087139,0.00023358155239933072,198.9194316506324,0.0,0.0,0.0,0.001396176879668034,7.872145601855412e-05,0.00014769646373060047,0.0005949281713161752,0.09557087953247233,0.07169703252585867,0.023873847006613654,0.09557087953713285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5369507654,579.5959295729816,0.0,0.09557087953247233,0.07169703252584127,0.023873847006607857,0.37539572196370935,0.37539572196370935,0.1250001053103501,0.0,4.992973628268032,5.00284185258198,4.963340286757443,4.992811863510951,5.0024822926284855,4.963772432411815,24782.488959852566,21065.11561587468,0.85,1.066829585409884,0.6629318227428849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391719274736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.976236319522,1534.1225381986303,0.37539572196370935,0.1250001053103501,6.112871282664199,3.505995856560826
3819.0,-29.99389592585904,4.990476862999306,35.00437198436429,24.11796060567724,5.015631292902587,-26.492984103748782,-40.01508815037084,1.5147194707923688,-0.0029635518159238927,-4.995751647449738,40.00876117196657,42264.400827139936,25749.993967735434,25749.993967735434,68014.39479487538,77338.53309097527,77338.53309097527,25749.993967735434,103088.5270587107,103088.5270587107,103088.5270587107,127871.03897149873,127871.03897149873,0.0,0.0,91512.47912562414,56438.34686178917,38971.258070927746,24782.511912788024,63753.76998371577,21065.13512586982,1534.1246368792233,0.0,0.8869085976624864,2.8172866300962522,0.0014959128700940735,0.0,-0.0029635518159238927,354714.7213288283,1554911.0189965416,4.383553671444905,1554911.0189965416,4.383553671444905,0.85,0.09557088152851516,4.028046144702076,101325.0,128379.08030382113,1.267003013114445,1.0,0.0,4.028046144701345,1.2846669253240295,1.2849578120799066,3.1354789831505068,22718.825911661108,2316.6755121943893,19311.00105885122,1969.174086854453,0.85,0.8499999574775243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.188797586499,4632.441516551485,5.552931979206333,4.990476862999306,-2.317575280434469,7.308052143433775,3.505979985108814,3.5,1.001708567173947,0.6,0.00022641791974915457,0.9693348293463251,0.00023358071214859825,198.91945992643923,0.0,0.0,0.0,0.001396176879668034,7.872114174219908e-05,0.0001476967780069555,0.0005949294372358354,0.09557088152843848,0.07169704578940042,0.023873835739038056,0.09557088153383204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5428267139,579.5959276507713,0.0,0.09557088152843848,0.07169704578945794,0.023873835739057218,0.3753957101144631,0.3753957101144631,0.12500001924503235,0.0,4.9929495175906595,5.002768469601335,4.963464104163052,4.992788095633841,5.002409968702068,4.963894442846254,24782.511912788024,21065.13512586982,0.85,1.0668293782822236,0.6629317895700171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917192664127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.975747630535,1534.1246368792233,0.3753957101144631,0.12500001924503235,6.112871282664199,3.505979985108814
3820.0,-29.993930654325926,4.9904769613440525,35.00437261557378,24.117925541382306,5.015596860674487,-26.49301880259173,-40.01511965235693,1.5146850089402235,-0.003021508187089239,-4.995785764187968,40.008762354061886,42264.39109430974,25749.988198630374,25749.988198630374,68014.37929294011,77338.5306182445,77338.5306182445,25749.988198630374,103088.51881687489,103088.51881687489,103088.51881687489,127871.0536194858,127871.0536194858,0.0,0.0,91512.47677283066,56438.33724889569,38971.26613770553,24782.534802610913,63753.80094031644,21065.154582219275,1534.1267305826416,0.0,0.8869084198901604,2.817283407933531,0.0014959128700940735,0.0,-0.003021508187089239,354714.2496525975,1554911.0699743498,4.383559644128223,1554911.0699743498,4.383559644128223,0.85,0.09557088349804044,4.028046144702076,101325.0,128379.08202978002,1.2670030301483348,1.0,0.0,4.0280461447020794,1.2846670865096645,1.2849579733020389,3.135478589745728,22718.825327558196,2316.6754526324685,19311.004244472126,1969.1744116973816,0.85,0.8500001195505322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.1762137539645,4632.441516551485,5.552945804012225,4.9904769613440525,-2.317606597705783,7.308083559049836,3.5059641282944742,3.5,1.001704036655564,0.6,0.00022641791974915457,0.9693383328978364,0.00023357986790048665,198.91948833686672,0.0,0.0,0.0,0.001396176879668034,7.872086107261269e-05,0.0001476970586765419,0.0005949305677858808,0.09557088349804546,0.0716970589834152,0.023873824514630264,0.09557088350269424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5486672248,579.5959257401539,0.0,0.09557088349804546,0.07169705898341143,0.023873824514629004,0.37539569807773365,0.37539569807773365,0.12499993346455858,0.0,4.992925437815643,5.002695252421972,4.963587547820225,4.992764256000896,5.00233753114162,4.964016507668248,24782.534802610913,21065.154582219275,0.85,1.0668286171143309,0.6629313150109409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391719028127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9752598213,1534.1267305826416,0.37539569807773365,0.12499993346455858,6.112871282664199,3.5059641282944742
3821.0,-29.993965334087655,4.99047710757157,35.00437324382445,24.117890546936565,5.015562479806957,-26.49305345246342,-40.01515118926761,1.5146505981827132,-0.0030793664033126333,-4.9958198087913965,40.00876353029918,42264.38152892239,25749.98245269798,25749.98245269798,68014.36398162038,77338.52810745499,77338.52810745499,25749.98245269798,103088.51056015296,103088.51056015296,103088.51056015296,127871.06819304771,127871.06819304771,0.0,0.0,91512.47438305501,56438.32780452243,38971.27397614731,24782.557632894743,63753.831609042056,21065.17398796053,1534.1288192625561,0.0,0.8869082425059682,2.817280192915491,0.0014959128700940735,0.0,-0.0030793664033126333,354713.77897517744,1554911.1206998862,4.383565603772888,1554911.1206998862,4.383565603772888,0.85,0.09557088543752099,4.028046144702076,101325.0,128379.08364438674,1.2670030460832642,1.0,0.0,4.028046144702146,1.2846672474563592,1.2849581342851766,3.135478196924228,22718.824734274116,2316.675392134329,19311.00288552898,1969.1742731237455,0.85,0.8500000819318781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.1636414745535,4632.441516551485,5.552959620055557,4.99047710757157,-2.317637843549375,7.308114951120945,3.505948286066805,3.5,1.0016995103048014,0.6,0.00022641791974915457,0.969341831549387,0.00023357902483920484,198.91951670745792,0.0,0.0,0.0,0.001396176879668034,7.872058009278947e-05,0.00014769733965636512,0.0005949316995855745,0.09557088543749734,0.07169707210457424,0.023873813332923096,0.09557088544249685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5544787932,579.5959238390055,0.0,0.09557088543749734,0.07169707210459199,0.023873813332929004,0.37539568585215427,0.37539568585215427,0.12499984797183088,0.0,4.992901383850835,5.002622198692734,4.9637106044015695,4.992740442388083,5.002265268211545,4.964138152674423,24782.557632894743,21065.17398796053,0.85,1.0668278637542166,0.6629308460721306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917185619513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.974767563486,1534.1288192625561,0.37539568585215427,0.12499984797183088,6.112871282664199,3.505948286066805
3822.0,-29.993999938970873,4.990477301673542,35.004373869104214,24.117855657264613,5.015528201907205,-26.493088024652472,-40.01518649803472,1.5146162875887963,-0.003137103410210784,-4.9958537726174415,40.00876470026619,42264.38790491711,25749.976707763257,25749.976707763257,68014.36461268037,77338.52557962945,77338.52557962945,25749.976707763257,103088.50228739271,103088.50228739271,103088.50228739271,127871.08268463716,127871.08268463716,0.0,0.0,91512.47198759657,56438.33431288423,38971.2640830137,24782.580397244452,63753.84448025815,21065.193337657784,1534.1309023567012,0.0,0.8869080655551765,2.8172769857421507,0.0014959128700940735,0.0,-0.003137103410210784,354713.30941531743,1554911.171154265,4.3835715488580425,1554911.171154265,4.3835715488580425,0.85,0.09557088734149749,4.028046144702076,101325.0,128379.08509196519,1.2670030603697526,1.0,0.0,4.028046144700933,1.2846674079346063,1.2849582947997609,3.1354778052461625,22718.82413957923,2316.675331492327,19311.001425910013,1969.1741242840333,0.85,0.8500000399346227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.151080765686,4632.441516551485,5.552973422533264,4.990477301673542,-2.3176690116337304,7.308146313307272,3.50593245844768,3.5,1.0016949881279085,0.6,0.00022641791974915457,0.9693453226604414,0.00023357818360100353,198.91954501680104,0.0,0.0,0.0,0.001396176879668034,7.87202655085058e-05,0.00014769765424064876,0.0005949329667455854,0.09557088734139539,0.07169708514859259,0.0238738021928028,0.0955708873468395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5602593813,579.5959219479897,0.0,0.09557088734139539,0.07169708514866918,0.023873802192828305,0.37539567343659946,0.37539567343659946,0.1249997627681132,0.0,4.992877355312942,5.002549334327966,4.963833194559129,4.992716669207255,5.002193314842373,4.964259030396761,24782.580397244452,21065.193337657784,0.85,1.0668276582715184,0.6629308122430889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917178688002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.974275123783,1534.1309023567012,0.37539567343659946,0.1249997627681132,6.112871282664199,3.50593245844768
3823.0,-29.994034602354795,4.990477543214111,35.004374491513516,24.11782076759266,5.015493962656974,-26.493122645621714,-40.015221771877236,1.5145820059238821,-0.0031946674110940876,-4.9958876758207555,40.00876586721749,42264.39407367838,25749.971015131698,25749.971015131698,68014.36508881007,77338.5230139107,77338.5230139107,25749.971015131698,103088.4940290424,103088.4940290424,103088.4940290424,127871.09715305654,127871.09715305654,0.0,0.0,91512.46959359977,56438.34065336735,38971.25437803603,24782.60312401415,63753.857502050174,21065.212655412026,1534.132981952246,0.0,0.8869078889231009,2.817273783373456,0.0014959128700940735,0.0,-0.0031946674110940876,354712.8406936649,1554911.2214797041,4.383577483236779,1554911.2214797041,4.383577483236779,0.85,0.09557088922545497,4.028046144702076,101325.0,128379.09121633542,1.2670031208125874,1.0,0.0,4.028046144700911,1.2846675682775863,1.2849584551790474,3.1354774138983403,22718.82354524721,2316.6752708873278,19311.004430422236,1969.1744306590158,0.85,0.8500001944186105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.138531688767,4632.441516551485,5.552987222435642,4.990477543214111,-2.3177001167939526,7.308177660008064,3.505916645514394,3.5,1.0016904701469698,0.6,0.00022641791974915457,0.9693488196869194,0.00023357734094346254,198.91957337401018,0.0,0.0,0.0,0.001396176879668034,7.871995123654476e-05,0.0001476979685126098,0.0005949342326475465,0.09557088922546456,0.07169709812788606,0.023873791097578485,0.09557088923026116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5660250684,579.5959200618502,0.0,0.09557088922546456,0.07169709812787887,0.023873791097576095,0.37539566083184994,0.37539566083184994,0.12499967784934489,0.0,4.992853377234098,5.002476657097759,4.963955425177687,4.992693008409674,5.002121501483202,4.964379937938418,24782.60312401415,21065.212655412026,0.85,1.0668274478391035,0.6629307735978055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391716948714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97378302815,1534.132981952246,0.37539566083184994,0.12499967784934489,6.112871282664199,3.505916645514394
3824.0,-29.994069191247256,4.990477832220811,35.00437511099452,24.1177859826945,5.015459809973951,-26.49315719089193,-40.01525327386332,1.5145478096186418,-0.003252158253417292,-4.995921496926336,40.00876702674312,42264.384812640936,25749.965319196082,25749.965319196082,68014.35013183701,77338.52042146711,77338.52042146711,25749.965319196082,103088.48574066319,103088.48574066319,103088.48574066319,127871.11151775852,127871.11151775852,0.0,0.0,91512.46717776699,56438.33156894093,38971.26178758451,24782.62577709533,63753.88756467984,21065.23191053103,1534.1350554850492,0.0,0.8869077127353683,2.817270589635287,0.0014959128700940735,0.0,-0.003252158253417292,354712.37310785166,1554911.2714837738,4.383583402688344,1554911.2714837738,4.383583402688344,0.85,0.0955708910714991,4.028046144702076,101325.0,128379.09249688558,1.2670031334506349,1.0,0.0,4.028046144704506,1.2846677282213603,1.2849586151590373,3.1354770235249543,22718.822945494205,2316.675209729541,19311.002855930205,1969.1742701055107,0.85,0.850000147554305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.1259942028355,4632.441516551485,5.553001007819875,4.990477832220811,-2.317731143327535,7.308208975548346,3.505900847215255,3.5,1.0016859563472156,0.6,0.00022641791974915457,0.9693523092118752,0.00023357650009957887,198.91960167028782,0.0,0.0,0.0,0.001396176879668034,7.871967057088295e-05,0.00014769824917827164,0.0005949353631817836,0.09557089107145683,0.07169711102837531,0.023873780043081518,0.09557089107635026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5717540667,579.5959181877108,0.0,0.09557089107145683,0.07169711102840702,0.02387378004309208,0.37539564803852127,0.37539564803852127,0.1249995932184508,0.0,4.992829429593314,5.002404174079743,4.964077194867059,4.992669338672897,5.00204995135681,4.964500019679122,24782.62577709533,21065.23191053103,0.85,1.0668267101803766,0.6629303157358476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917158037579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97328860706,1534.1350554850492,0.37539564803852127,0.1249995932184508,6.112871282664199,3.505900847215255
3825.0,-29.99410383874843,4.99047816833515,35.004375727598344,24.117751232720934,5.015425709139747,-26.493191783730598,-40.01528477584941,1.5145136541218804,-0.0033095222198653573,-4.995955254056071,40.00876818190094,42264.37534319893,25749.959666279323,25749.959666279323,68014.33500947825,77338.51778524178,77338.51778524178,25749.959666279323,103088.4774515211,103088.4774515211,103088.4774515211,127871.12583450926,127871.12583450926,0.0,0.0,91512.46476285093,56438.32232080796,38971.26938004774,24782.648382988158,63753.917763035904,21065.251125539933,1534.137124891056,0.0,0.8869075368882817,2.8172674016978543,0.0014959128700940735,0.0,-0.0033095222198653573,354711.90640640695,1554911.321299966,4.383589310696678,1554911.321299966,4.383589310696678,0.85,0.09557089289373716,4.028046144702076,101325.0,128379.09366608353,1.2670031449897214,1.0,0.0,4.02804614470011,1.2846678879743036,1.2849587749481535,3.1354766336174245,22718.822345968783,2316.675148594962,19311.001240421032,1969.174105369421,0.85,0.8500000988760567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.1134683772925,4632.441516551485,5.553014788592231,4.99047816833515,-2.317762104557193,7.308240272892343,3.5058850636376326,3.5,1.0016814467536093,0.6,0.00022641791974915457,0.9693558046631998,0.0002335756578337331,198.9196300145198,0.0,0.0,0.0,0.001396176879668034,7.871938990614557e-05,0.00014769852984300902,0.000594936493712297,0.09557089289371853,0.07169712386145317,0.023873769032265353,0.09557089289854159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5774614845,579.5959163206333,0.0,0.09557089289371853,0.07169712386146715,0.023873769032270006,0.37539563505766,0.37539563505766,0.12499950887138014,0.0,4.99280552574379,5.002331877096424,4.9641985816268175,4.992645731836205,5.001978520248031,4.9646199961989055,24782.648382988158,21065.251125539933,0.85,1.066825967657042,0.6629298531941128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917144338022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.972794522837,1534.137124891056,0.37539563505766,0.12499950887138014,6.112871282664199,3.5058850636376326
3826.0,-29.994138412119398,4.990478551518162,35.00437634130707,24.117716552596562,5.0153916844746895,-26.4932263022269,-40.015316277835495,1.5144795745821862,-0.0033667766890630446,-4.995988932444688,40.00876933078283,42264.36612872882,25749.954018038476,25749.954018038476,68014.32014676729,77338.51512670906,77338.51512670906,25749.954018038476,103088.46914474753,103088.46914474753,103088.46914474753,127871.14006832967,127871.14006832967,0.0,0.0,91512.4623264861,56438.31332850586,38971.27666442249,24782.670923582133,63753.94758800462,21065.27028504481,1534.1391887930522,0.0,0.8869073614641128,2.817264221518391,0.0014959128700940735,0.0,-0.0033667766890630446,354711.44079402747,1554911.3708451549,4.383595204497661,1554911.3708451549,4.383595204497661,0.85,0.09557089468140531,4.028046144702076,101325.0,128379.0947239293,1.2670031554298475,1.0,0.0,4.028046144701396,1.2846680473720178,1.2849589343819598,3.1354762445769953,22718.821741118507,2316.675086917399,19310.99505535821,1969.1734746685372,0.85,0.8499998492618781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.100954189158,4632.441516551485,5.553028556511362,4.990478551518162,-2.3177929896994023,7.3082715412175645,3.5058692947524928,3.5,1.001676941357855,0.6,0.00022641791974915457,0.9693592926493656,0.0002335748173727509,198.91965829811588,0.0,0.0,0.0,0.001396176879668034,7.87191092423332e-05,0.00014769881050682136,0.0005949376242390843,0.0955708946813601,0.07169713661880309,0.02387375806255701,0.09557089468630295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5831378949,579.5959144636978,0.0,0.0955708946813601,0.071697136618837,0.023873758062568307,0.3753956218897367,0.3753956218897367,0.12499942480931694,0.0,4.992781657483761,5.002259778047289,4.964319516891578,4.992622155755612,5.0019073626511386,4.964739274931276,24782.670923582133,21065.27028504481,0.85,1.0668252354551337,0.662929398534702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917128405457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.972298111523,1534.1391887930522,0.3753956218897367,0.12499942480931694,6.112871282664199,3.5058692947524928
3827.0,-29.994172929173917,4.990478981637872,35.00437695218119,24.117681942321383,5.015357735131607,-26.4932607625079,-40.01535535845903,1.5144455684655862,-0.00342384047911537,-4.996022536398533,40.008770475636105,42264.38847771076,25749.948385634892,25749.948385634892,68014.33686334566,77338.51245994195,77338.51245994195,25749.948385634892,103088.46084557685,103088.46084557685,103088.46084557685,127871.15425997638,127871.15425997638,0.0,0.0,91512.45988957472,56438.33590734352,38971.24886914578,24782.69341439954,63753.942283545315,21065.289402239607,1534.1412481807777,0.0,0.8869071864328629,2.8172610475305304,0.0014959128700940735,0.0,-0.00342384047911537,354710.9762115629,1554911.420217586,4.38360108509915,1554911.420217586,4.38360108509915,0.85,0.09557089643994046,4.028046144702076,101325.0,128379.10463427391,1.2670032532373443,1.0,0.0,4.028046144703464,1.2846682064263553,1.284959093472312,3.1354758563747387,22718.82113613254,2316.675025225999,19311.002276121177,1969.174210981444,0.85,0.8500001897285291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.088451691474,4632.441516551485,5.553042313920509,4.990478981637872,-2.3178238019139834,7.308302783551856,3.5058535406265934,3.5,1.0016724401790267,0.6,0.00022641791974915457,0.9693627749674671,0.0002335739782835723,198.91968653564885,0.0,0.0,0.0,0.001396176879668034,7.871876105869073e-05,0.00014769915869046384,0.000594939026738863,0.09557089643992037,0.0716971493051354,0.02387374713478497,0.09557089644492454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5887944006,579.5959126132765,0.0,0.09557089643992037,0.07169714930515048,0.023873747134789982,0.37539560853597376,0.37539560853597376,0.12499934102879354,0.0,4.992757842592937,5.002187904854964,4.964439987983269,4.992598695919412,5.001836534356812,4.964858030537641,24782.69341439954,21065.289402239607,0.85,1.066825586421813,0.6629298042423811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391711024173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.971802030366,1534.1412481807777,0.37539560853597376,0.12499934102879354,6.112871282664199,3.5058535406265934
3828.0,-29.994207489463935,4.990479458398373,35.00437756023972,24.117647401895397,5.01532384749311,-26.493295255535987,-40.01538686044512,1.5144116135651369,-0.0034807995783694423,-4.99605607375299,40.00877161537425,42264.379300717876,25749.942788739863,25749.942788739863,68014.32208945774,77338.50974836029,77338.50974836029,25749.942788739863,103088.45253710015,103088.45253710015,103088.45253710015,127871.16838915714,127871.16838915714,0.0,0.0,91512.45745031282,56438.327002670274,38971.256052936165,24782.715852056997,63753.97190499316,21065.308474248446,1534.1433030370836,0.0,0.8869070117585431,2.817257879944995,0.0014959128700940735,0.0,-0.0034807995783694423,354710.5125501748,1554911.469369081,4.383606953710273,1554911.469369081,4.383606953710273,0.85,0.09557089817177566,4.028046144702076,101325.0,128379.1054694153,1.267003261479549,1.0,0.0,4.0280461446995774,1.2846683652411826,1.2849592523230997,3.135475468757148,22718.82053056304,2316.674963475095,19310.995965781796,1969.1735675059065,0.85,0.8499999346270294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.0759609149645,4632.441516551485,5.553056065024869,4.990479458398373,-2.317854546998653,7.308334005397026,3.50583780129857,3.5,1.0016679432281628,0.6,0.00022641791974915457,0.9693662616609872,0.0002335731381461457,198.91971480855975,0.0,0.0,0.0,0.001396176879668034,7.87184803969515e-05,0.00014769943935220308,0.0005949401572572997,0.0955708981717602,0.07169716192290576,0.023873736248854447,0.09557089817661028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5944256346,579.5959107711201,0.0,0.0955708981717602,0.07169716192291735,0.02387373624885831,0.37539559499917513,0.37539559499917513,0.12499925752596563,0.0,4.992734080978778,5.002116238722522,4.964560050968657,4.992575274174612,5.00176582311866,4.96497658749729,24782.715852056997,21065.308474248446,0.85,1.0668248590191902,0.6629293522872692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26639170898531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97130592497,1534.1433030370836,0.37539559499917513,0.12499925752596563,6.112871282664199,3.50583780129857
3829.0,-29.994242082027185,4.990479981527995,35.004378165451776,24.117612896394007,5.015290027471256,-26.493329770846948,-40.01541832750661,1.5143777162910421,-0.003537714030130701,-4.996089543676598,40.00877274858172,42264.37000658746,25749.93722444536,25749.93722444536,68014.30723103281,77338.50697808315,77338.50697808315,25749.93722444536,103088.44420252851,103088.44420252851,103088.44420252851,127871.18243020313,127871.18243020313,0.0,0.0,91512.45499280255,56438.31802130698,38971.26330166175,24782.738227674618,63754.00152933637,21065.327493523426,1534.1453528309864,0.0,0.8869068374506393,2.8172547196519746,0.0014959128700940735,0.0,-0.003537714030130701,354710.0498218423,1554911.518239139,4.383612810012329,1554911.518239139,4.383612810012329,0.8500000000000001,0.09557089987446132,4.028046144702076,101325.0,128379.10624888063,1.2670032691722737,1.0,0.0,4.028046144701467,1.2846685237865172,1.2849594109043339,3.1354750817974004,22718.819920463207,2316.674901262226,19310.99409072945,1969.1733763037787,0.85,0.8499998749202518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.063481850934,4632.441516551485,5.55306980920757,4.990479981527995,-2.3178852244220622,7.308365205950057,3.5058220767573838,3.5,1.0016634505021096,0.6,0.00022641791974915457,0.969369751624013,0.00023357229722696643,198.91974310788063,0.0,0.0,0.0,0.001396176879668034,7.871820004729106e-05,0.00014769971970186353,0.0005949412865186687,0.09557089987442544,0.07169717447033044,0.023873725404095,0.09557089987950443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.600024599,579.595908939521,0.0,0.09557089987442544,0.07169717447035737,0.02387372540410396,0.3753955812805941,0.3753955812805941,0.12499917430084975,0.0,4.992710357129113,5.002044747705725,4.964679739669975,4.992551829646459,5.001695160724012,4.965094906970023,24782.738227674618,21065.327493523426,0.85,1.0668241302428063,0.6629288984651345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917067253592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.970807802853,1534.1453528309864,0.3753955812805941,0.12499917430084975,6.112871282664199,3.5058220767573838
3830.0,-29.994276628087256,4.990480550881654,35.00437876784071,24.11757846074181,5.015256268455494,-26.49336423820106,-40.015449829492695,1.5143438785692875,-0.0035944893592159133,-4.996122940432147,40.00877387677633,42264.36087160095,25749.93167756098,25749.93167756098,68014.29254916192,77338.50418532631,77338.50418532631,25749.93167756098,103088.43586288729,103088.43586288729,103088.43586288729,127871.1964107176,127871.1964107176,0.0,0.0,91512.45251869838,56438.30920497279,38971.27034858399,24782.760547830312,63754.030896414304,21065.346465655766,1534.147397813995,0.0,0.8869066635326968,2.817251566072202,0.0014959128700940735,0.0,-0.0035944893592159133,354709.5881049693,1554911.5668908807,4.383618653214232,1554911.5668908807,4.383618653214232,0.8500000000000001,0.09557090154738097,4.028046144702076,101325.0,128379.10697266985,1.267003276315518,1.0,0.0,4.02804614470075,1.284668682053351,1.284959569207004,3.135474695517482,22718.81930624379,2316.674838629276,19310.99664902839,1969.1736371776694,0.85,0.8500000105076398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.051014496097,4632.441516551485,5.553083543196514,4.990480550881654,-2.3179158300260365,7.30839638090769,3.5058063669988173,3.5,1.001658961999662,0.6,0.00022641791974915457,0.9693732369089638,0.000233571457441029,198.91977136916645,0.0,0.0,0.0,0.001396176879668034,7.871791938740125e-05,0.00014770000036175334,0.0005949424170296557,0.09557090154729511,0.07169718694664862,0.023873714600646502,0.09557090155216347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6055987962,579.5959071160205,0.0,0.09557090154729511,0.07169718694671302,0.023873714600667954,0.3753955673794334,0.3753955673794334,0.1249990913552389,0.0,4.992686674472793,5.001973444690975,4.964799029118524,4.992528451072928,5.001624748921188,4.965212738354353,24782.760547830312,21065.346465655766,0.85,1.0668234085413293,0.6629284498147396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391704245609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.970307882184,1534.147397813995,0.3753955673794334,0.1249990913552389,6.112871282664199,3.5058063669988173
3831.0,-29.994311118258906,4.990481166413783,35.00437936742502,24.11754406001421,5.01522257838608,-26.493398648367112,-40.01548510333521,1.5143101084943453,-0.0036511084873041,-4.996156259355821,40.00877499986324,42264.367613549075,25749.92613614452,25749.92613614452,68014.29374969359,77338.50138269002,77338.50138269002,25749.92613614452,103088.42751883455,103088.42751883455,103088.42751883455,127871.21032891338,127871.21032891338,0.0,0.0,91512.45003997597,56438.31627083515,38971.2597434898,24782.782810078825,63754.04255356862,21065.365388567,1534.1494377352435,0.0,0.8869064900286826,2.817248419534907,0.0014959128700940735,0.0,-0.0036511084873041,354709.12746510725,1554911.6153260684,4.383624482510744,1554911.6153260684,4.383624482510744,0.85,0.09557090318779092,4.028046144702076,101325.0,128379.11226189868,1.267003328516148,1.0,0.0,4.028046144701986,1.284668840003824,1.2849597271932416,3.135474310009797,22718.818690877844,2316.674775879413,19310.99913933455,1969.1738911182263,0.85,0.8500001431451357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.038558877114,4632.441516551485,5.553097264384192,4.990481166413783,-2.3179463603960624,7.3084275268098455,3.5057906720563845,3.5,1.0016544777303955,0.6,0.00022641791974915457,0.9693767165689281,0.00023357061901646675,198.9197995847393,0.0,0.0,0.0,0.001396176879668034,7.8717605124099e-05,0.00014770031462505557,0.0005949436828967387,0.09557090318782971,0.07169719935001478,0.023873703837814928,0.09557090319271279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6111477601,579.595905300781,0.0,0.09557090318782971,0.07169719934998568,0.023873703837805235,0.37539555329595375,0.37539555329595375,0.1249990086888032,0.0,4.992663038705473,5.001902356048674,4.964917862924551,4.99250515086851,5.001554665674689,4.965329897234142,24782.782810078825,21065.365388567,0.85,1.0668232323079017,0.6629284343504478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391701546746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96980774005,1534.1494377352435,0.37539555329595375,0.1249990086888032,6.112871282664199,3.5057906720563845
3832.0,-29.994345652008473,4.990481827838304,35.00437996420229,24.117509729135804,5.0151889626358725,-26.493433090309917,-40.015516605321295,1.514276400937364,-0.0037076498746841935,-4.996189511780838,40.008776117271154,42264.35851295607,25749.920629057535,25749.920629057535,68014.2791420136,77338.49852937511,77338.49852937511,25749.920629057535,103088.41915843265,103088.41915843265,103088.41915843265,127871.22417409826,127871.22417409826,0.0,0.0,91512.44755835383,56438.307541935,38971.26668490981,24782.805015665606,63754.07170057541,21065.384263315766,1534.1514729276637,0.0,0.8869063168831316,2.817245279737039,0.0014959128700940735,0.0,-0.0037076498746841935,354708.6677443004,1554911.6635133142,4.383630299765347,1554911.6635133142,4.383630299765347,0.85,0.09557090480082528,4.028046144702076,101325.0,128379.11270730746,1.2670033329119907,1.0,0.0,4.028046144699917,1.2846689976619245,1.2849598848870405,3.1354739252157953,22718.818074792016,2316.674713056142,19310.99707359494,1969.1736804714087,0.85,0.8500000752689564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.026115044279,4632.441516551485,5.553110978934319,4.990481827838304,-2.3179768238771037,7.308458651715407,3.5057749919933796,3.5,1.0016499977123943,0.6,0.00022641791974915457,0.9693802006388996,0.00023356977953534324,198.91982783597024,0.0,0.0,0.0,0.001396176879668034,7.871732446616975e-05,0.0001477005952829848,0.0005949448133998285,0.09557090480075879,0.07169721168463539,0.023873693116123404,0.09557090480563733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6166686607,579.595903494718,0.0,0.09557090480075879,0.07169721168468526,0.023873693116140012,0.3753955390320889,0.3753955390320889,0.12499892629759163,0.0,4.992639446967303,5.001831460019389,4.965036294974823,4.992481861906128,5.001484666653596,4.96544684856741,24782.805015665606,21065.384263315766,0.85,1.0668225154535462,0.6629279885283721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916986289876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.969307566007,1534.1514729276637,0.3753955390320889,0.12499892629759163,6.112871282664199,3.5057749919933796
3833.0,-29.994380140206335,4.990482534944749,35.004380558208204,24.11747546810659,5.015155413141482,-26.493467484641762,-40.01555187916381,1.5142427575769026,-0.0037640483171799133,-4.996222694419426,40.00877723010375,42264.36525326206,25749.915147226544,25749.915147226544,68014.28040048861,77338.49564915517,77338.49564915517,25749.915147226544,103088.41079638171,103088.41079638171,103088.41079638171,127871.23796636044,127871.23796636044,0.0,0.0,91512.44505816435,56438.31466227112,38971.25599543691,24782.827169978722,63754.083165415635,21065.403094481913,1534.1535036226858,0.0,0.886906144109163,2.8172421462215596,0.0014959128700940735,0.0,-0.0037640483171799133,354708.20898988214,1554911.7115037935,4.383636104537255,1554911.7115037935,4.383636104537255,0.85,0.09557090638620035,4.028046144702076,101325.0,128379.11304136402,1.2670033362088726,1.0,0.0,4.028046144701034,1.2846691550198017,1.2849600422805483,3.135473541154639,22718.817454096676,2316.674649762832,19310.990450122492,1969.1730050651847,0.85,0.8499998069503534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.013682990245,4632.441516551485,5.553124684898783,4.990482534944749,-2.318007218123124,7.308489753067873,3.5057593268004656,3.5,1.0016455219429903,0.6,0.00022641791974915457,0.9693836801266907,0.00023356894116431128,198.91985604994443,0.0,0.0,0.0,0.001396176879668034,7.871701020506359e-05,0.000147700909544091,0.0005949460792580658,0.09557090638612153,0.07169722395058542,0.02387368243553612,0.09557090639126543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6221669589,579.5959016960472,0.0,0.09557090638612153,0.07169722395064454,0.02387368243555581,0.3753955245882086,0.3753955245882086,0.1249988441814087,0.0,4.9926159038924425,5.001760759939316,4.96515433379642,4.99245864610225,5.001414882887559,4.96556344674309,24782.827169978722,21065.403094481913,0.85,1.0668223433473196,0.6629279750381385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916954936885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.968805369284,1534.1535036226858,0.3753955245882086,0.1249988441814087,6.112871282664199,3.5057593268004656
