time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3834.0,-29.994414688202703,4.990483287500019,35.00438114944109,24.117441242001973,5.0151219013815895,-26.493501929013846,-40.01558715300632,1.5142091421927717,-0.0038203563083243353,-4.996255808527449,40.00877833734518,42264.37178184539,25749.909693367594,25749.909693367594,68014.28147521298,77338.49272637651,77338.49272637651,25749.909693367594,103088.4024197441,103088.4024197441,103088.4024197441,127871.25168688875,127871.25168688875,0.0,0.0,91512.44255492314,56438.32161039225,38971.245493923205,24782.84926714464,63754.09476106784,21065.421877072942,1534.155529512497,0.0,0.8869059717033205,2.8172390195141173,0.0014959128700940735,0.0,-0.0038203563083243353,354707.7511824184,1554911.7592535326,4.383641896942579,1554911.7592535326,4.383641896942579,0.8499999999999999,0.09557090794322726,4.028046144702076,101325.0,128379.12233927158,1.2670034279720856,1.0,0.0,4.028046144701102,1.2846693122468653,1.2849601995432127,3.135473157412852,22718.816832643715,2316.674586392266,19310.997278154882,1969.1737013307177,0.85,0.8500001307465853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.001262725388,4632.441516551485,5.553138382850717,4.990483287500019,-2.3180375441103025,7.308520831610322,3.5057436764906407,3.5,1.0016410504258972,0.6,0.00022641791974915457,0.9693871656610231,0.00023356810134241943,198.91988431284636,0.0,0.0,0.0,0.001396176879668034,7.871669594511657e-05,0.000147701223804038,0.0005949473451116337,0.09557090794321423,0.07169723614735346,0.023873671795860765,0.09557090794788306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6276376315,579.5958999064154,0.0,0.09557090794321423,0.07169723614736324,0.02387367179586402,0.3753955099649395,0.3753955099649395,0.12499876234034753,0.0,4.992592404546031,5.001690243341102,4.965271997072705,4.9924354522191265,5.001345230662594,4.96567973803559,24782.84926714464,21065.421877072942,0.85,1.0668221661700492,0.6629279568667737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916921418472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.968302933987,1534.155529512497,0.3753955099649395,0.12499876234034753,6.112871282664199,3.5057436764906407
3835.0,-29.994449268446843,4.990484085319429,35.00438173779626,24.11740708574655,5.015088481571402,-26.493536393221905,-40.01561865499241,1.5141756063464298,-0.003876697556563613,-4.996288852022174,40.008779435991244,42264.362506510915,25749.90426167072,25749.90426167072,68014.26676818164,77338.48973158695,77338.48973158695,25749.90426167072,103088.39399325766,103088.39399325766,103088.39399325766,127871.26528159586,127871.26528159586,0.0,0.0,91512.44002992276,56438.31280484651,38971.252472306944,24782.871288338192,63754.12376064513,21065.440595087464,1534.1575494646304,0.0,0.8869057996876615,2.817235901497715,0.0014959128700940735,0.0,-0.003876697556563613,354707.2943523813,1554911.8066332806,4.383647676240244,1554911.8066332806,4.383647676240244,0.8500000000000001,0.09557090946624897,4.028046144702076,101325.0,128379.12250629986,1.2670034296205266,1.0,0.0,4.028046144699176,1.2846694691019505,1.2849603564338146,3.135472774579041,22718.816205788833,2316.6745224708575,19310.995039826594,1969.1734730847531,0.85,0.8500000556765843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.988854254392,4632.441516551485,5.553152071531384,4.990484085319429,-2.318067800361462,7.308551885680892,3.505728041069722,3.5,1.0016365831627776,0.6,0.00022641791974915457,0.9693906544623455,0.00023356726073941065,198.9199126021375,0.0,0.0,0.0,0.001396176879668034,7.871641529018485e-05,0.00014770150445896974,0.0005949484756026496,0.09557090946622326,0.07169724827044535,0.02387366119577791,0.09557090947119994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6330658358,579.5958981306782,0.0,0.09557090946622326,0.07169724827046464,0.02387366119578433,0.3753954951621572,0.3753954951621572,0.1249986807752932,0.0,4.992568918668951,5.001619870828392,4.965389281973103,4.992412154465626,5.001275568641404,4.965795643334047,24782.871288338192,21065.440595087464,0.85,1.066821450225409,0.662927509837416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916885745683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.967798151116,1534.1575494646304,0.3753954951621572,0.1249986807752932,6.112871282664199,3.505728041069722
3836.0,-29.994483802271635,4.99048492812083,35.00438232336866,24.117372964415722,5.015055111751491,-26.49357081064687,-40.015653893910326,1.5141421201267458,-0.003932842666017677,-4.996321829675095,40.0087805316475,42264.369076087685,25749.898863831888,25749.898863831888,68014.26793991958,77338.48671914778,77338.48671914778,25749.898863831888,103088.38558297967,103088.38558297967,103088.38558297967,127871.27885263557,127871.27885263557,0.0,0.0,91512.43748874498,56438.31984568486,38971.241825622354,24782.893269655902,63754.13509527825,21065.459279207516,1534.1595656681277,0.0,0.8869056280173957,2.817232788592024,0.0014959128700940735,0.0,-0.003932842666017677,354706.83843276737,1554911.8538831226,4.383653443935074,1554911.8538831226,4.383653443935074,0.85,0.09557091096630113,4.028046144702076,101325.0,128379.12735011998,1.2670034774253143,1.0,0.0,4.028046144700877,1.2846696257249584,1.2849605130922865,3.1354723923117502,22718.815574917764,2316.6744581399116,19310.997244825994,1969.173697932117,0.85,0.8500001763360366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.9764575932195,4632.441516551485,5.553165753443816,4.99048492812083,-2.3180979904359242,7.308582918556755,3.505712420557744,3.5,1.0016321201593554,0.6,0.00022641791974915457,0.9693941385939481,0.0002335664212675776,198.91994085346207,0.0,0.0,0.0,0.001396176879668034,7.87161013435797e-05,0.0001477018184055749,0.0005949497401940621,0.09557091096623054,0.07169726032802076,0.023873650638209776,0.09557091097130103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6384792676,579.595896359772,0.0,0.09557091096623054,0.07169726032807372,0.02387365063822742,0.37539548017749447,0.37539548017749447,0.12499859948653176,0.0,4.992545471408562,5.001549665654579,4.965506219333292,4.992388987009065,5.0012061580594604,4.965911315526739,24782.893269655902,21065.459279207516,0.85,1.0668212789378244,0.6629274950232658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391684792727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96729157062,1534.1595656681277,0.37539548017749447,0.12499859948653176,6.112871282664199,3.505712420557744
3837.0,-29.994518264225988,4.990485815917328,35.00438290614852,24.117338947858684,5.0150218283989405,-26.493605154741577,-40.015685360971815,1.5141087189145694,-0.003988856186083467,-4.996354727753172,40.00878162145358,42264.36020670704,25749.893464420307,25749.893464420307,68014.25367112734,77338.48369543605,77338.48369543605,25749.893464420307,103088.37715985636,103088.37715985636,103088.37715985636,127871.2923474279,127871.2923474279,0.0,0.0,91512.43494220481,56438.3114534759,38971.2483208099,24782.915187571532,63754.16350838143,21065.477909435802,1534.1615764557207,0.0,0.8869054567727247,2.817229683251849,0.0014959128700940735,0.0,-0.003988856186083467,354706.3836137935,1554911.9008811507,4.383659197332485,1554911.9008811507,4.383659197332485,0.85,0.09557091243149105,4.028046144702076,101325.0,128379.12729444391,1.2670034768758343,1.0,0.0,4.02804614470318,1.284669781950404,1.2849606693531064,3.135472011014876,22718.81494271543,2316.674393673215,19310.994871175084,1969.1734558870853,0.85,0.8500000955096898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.964072734253,4632.441516551485,5.553179420956028,4.990485815917328,-2.318128104283722,7.30861392020105,3.5056968149450323,3.5,1.0016276614128663,0.6,0.00022641791974915457,0.9693976154879685,0.00023356558354559385,198.91996904599907,0.0,0.0,0.0,0.001396176879668034,7.87158210017518e-05,0.00014770209874740277,0.000594950869423881,0.09557091243146912,0.07169727231096895,0.023873640120500174,0.09557091243624356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6438637959,579.5958945983207,0.0,0.09557091243146912,0.0716972723109854,0.023873640120505656,0.3753954650105643,0.3753954650105643,0.12499851847591044,0.0,4.9925220602353875,5.001479654776517,4.965622718081875,4.992365871567074,5.001137075649183,4.9660262108588995,24782.915187571532,21065.477909435802,0.85,1.0668205796816055,0.6629270604601496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916807976616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96678476738,1534.1615764557207,0.3753954650105643,0.12499851847591044,6.112871282664199,3.5056968149450323
3838.0,-29.99455278615034,4.990486748354039,35.004383486190434,24.117304931301646,5.014988587781933,-26.49363954853413,-40.0157168629579,1.5140753501657382,-0.0040447365583418105,-4.996387563555575,40.00878270726479,42264.35112470331,25749.888107594725,25749.888107594725,68014.23923229803,77338.4806310242,77338.4806310242,25749.888107594725,103088.36873861893,103088.36873861893,103088.36873861893,127871.30579957417,127871.30579957417,0.0,0.0,91512.43239655315,56438.30289023225,38971.255007023225,24782.937060955242,63754.19206797847,21065.496501811955,1534.1635833057073,0.0,0.8869052858589126,2.817226583434667,0.0014959128700940735,0.0,-0.0040447365583418105,354705.9296560487,1554911.947706894,4.383664939615363,1554911.947706894,4.383664939615363,0.85,0.09557091387387065,4.028046144702076,101325.0,128379.1271830917,1.2670034757768733,1.0,0.0,4.028046144701722,1.2846699380240485,1.2849608254620903,3.1354716300885936,22718.81431073368,2316.674329229011,19310.987971686678,1969.1727523350664,0.85,0.8499998154640954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.951699740193,4632.441516551485,5.553193083515939,4.990486748354039,-2.3181581546280556,7.308644902982095,3.5056812243105107,3.5,1.0016232069458602,0.6,0.00022641791974915457,0.9694010984459064,0.0002335647443685963,198.91999728760422,0.0,0.0,0.0,0.001396176879668034,7.871554034970366e-05,0.00014770237939945092,0.0005949519999032816,0.0955709138738477,0.07169728422890542,0.023873629644942274,0.09557091387862182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6492285852,579.5958928433265,0.0,0.0955709138738477,0.07169728422892264,0.02387362964494801,0.375395449662804,0.375395449662804,0.12499843773915034,0.0,4.992498698674922,5.00140983044156,4.965738855632424,4.9923428269972305,5.001068115925989,4.966141021821102,24782.937060955242,21065.496501811955,0.85,1.0668198753076072,0.6629266210391087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916765893095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96627825282,1534.1635833057073,0.375395449662804,0.12499843773915034,6.112871282664199,3.5056812243105107
3839.0,-29.994587262495582,4.990487725362909,35.00438406343702,24.117271019518398,5.014955434349644,-26.493673892591968,-40.015752136800415,1.5140420644460477,-0.004100562633936988,-4.996420323874054,40.00878378592871,42264.35788241356,25749.882758935615,25749.882758935615,68014.24064134917,77338.47752786528,77338.47752786528,25749.882758935615,103088.36028680089,103088.36028680089,103088.36028680089,127871.31915161629,127871.31915161629,0.0,0.0,91512.4298289787,56438.310183527086,38971.24405050179,24782.958864815402,63754.20291531719,21065.515035093093,1534.1655844783118,0.0,0.8869051153548906,2.8172234917278156,0.0014959128700940735,0.0,-0.004100562633936988,354705.4767431933,1554911.9942248445,4.3836706681318045,1554911.9942248445,4.3836706681318045,0.85,0.09557091528144591,4.028046144702076,101325.0,128379.13592423835,1.2670035620452835,1.0,0.0,4.028046144701108,1.2846700937093836,1.2849609811826772,3.135471250110143,22718.81367330939,2316.6742642298227,19310.994468368855,1969.1734148122812,0.85,0.8500001252730849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.939338585654,4632.441516551485,5.553206733730911,4.990487725362909,-2.3181881318337676,7.308675857196677,3.505665648622114,3.5,1.0016187567491754,0.6,0.00022641791974915457,0.9694045768187767,0.00023356390630233407,198.9200254919301,0.0,0.0,0.0,0.001396176879668034,7.871522609518185e-05,0.00014770269365397274,0.0005949532657349967,0.09557091528142082,0.07169729607276672,0.023873619208654107,0.09557091528633582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6545580623,579.595891099886,0.0,0.09557091528142082,0.07169729607278554,0.023873619208660376,0.3753954341350227,0.3753954341350227,0.1249983572772324,0.0,4.992475367578891,5.001340185238405,4.965854577589823,4.9923197612401395,5.0009993306370575,4.966255224540987,24782.958864815402,21065.515035093093,0.85,1.0668197158968555,0.6629266142430178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916721693527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.965769388127,1534.1655844783118,0.3753954341350227,0.1249983572772324,6.112871282664199,3.505665648622114
3840.0,-29.994621746380165,4.990488746652187,35.00438463796152,24.117237142659746,5.014922327301506,-26.49370823878754,-40.01578356893731,1.5140088197088721,-0.0041562184784993406,-4.996453019286842,40.00878486113515,42264.34892549874,25749.8774452866,25749.8774452866,68014.22637078534,77338.47439923031,77338.47439923031,25749.8774452866,103088.3518445169,103088.3518445169,103088.3518445169,127871.33247066091,127871.33247066091,0.0,0.0,91512.42725779784,56438.301784066156,38971.25052636854,24782.980626144003,63754.23115251254,21065.533532222402,1534.1675817708758,0.0,0.8869049451930151,2.8172204053571472,0.0014959128700940735,0.0,-0.0041562184784993406,354705.02472714335,1554912.0405920055,4.383676385154455,1554912.0405920055,4.383676385154455,0.85,0.09557091666542372,4.028046144702076,101325.0,128379.1355901818,1.2670035587484016,1.0,0.0,4.028046144701782,1.2846702492030713,1.2849611367115734,3.1354708705995353,22718.813034989776,2316.674199139337,19310.98744423471,1969.172698549934,0.85,0.8499998399781452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.926989313452,4632.441516551485,5.553220377338559,4.990488746652187,-2.318218043698674,7.308706790350861,3.5056500879337134,3.5,1.0016143108382038,0.6,0.00022641791974915457,0.9694080559657843,0.0002335630680555703,198.92005370243174,0.0,0.0,0.0,0.001396176879668034,7.871494606737779e-05,0.0001477029736817768,0.0005949543936999132,0.09557091666537855,0.07169730785135782,0.02387360881402073,0.09557091666995435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6598704545,579.5958893620314,0.0,0.09557091666537855,0.07169730785139171,0.023873608814032016,0.3753954184275422,0.3753954184275422,0.12499827708740054,0.0,4.992452085885077,5.001270728701115,4.965969931126722,4.992296800808333,5.000930752317686,4.966369227717223,24782.980626144003,21065.533532222402,0.85,1.066819019557809,0.6629261801368789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916675381137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.965260285808,1534.1675817708758,0.3753954184275422,0.12499827708740054,6.112871282664199,3.5056500879337134
3841.0,-29.994656185398277,4.990489812185183,35.004385209727985,24.117203335650288,5.014889298341076,-26.493742536802625,-40.01581884277982,1.513975649745463,-0.004211785339975904,-4.996485637990608,40.0087859298504,42264.35580635445,25749.872136040445,25749.872136040445,68014.2279423949,77338.47124382584,77338.47124382584,25749.872136040445,103088.34337986629,103088.34337986629,103088.34337986629,127871.34570133321,127871.34570133321,0.0,0.0,91512.4246732641,56438.30923579293,38971.239374967976,24783.002321466916,63754.241696434896,21065.55197324688,1534.169573561684,0.0,0.886904775444231,2.817217326774751,0.0014959128700940735,0.0,-0.004211785339975904,354704.57377181377,1554912.0866814905,4.3836820882997305,1554912.0866814905,4.3836820882997305,0.85,0.0955709180147612,4.028046144702076,101325.0,128379.13993291708,1.2670036016078665,1.0,0.0,4.028046144700663,1.2846704043470616,1.284961291890693,3.135470491942519,22718.812393355187,2316.6741337108174,19310.99382456867,1969.1733491629325,0.85,0.8500001448234488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.91465191276,4632.441516551485,5.553234007750919,4.990489812185183,-2.3182478815999676,7.308737693785151,3.5056345422315838,3.5,1.0016098692090238,0.6,0.00022641791974915457,0.9694115305995541,0.0002335622309022066,198.92008187623713,0.0,0.0,0.0,0.001396176879668034,7.871463181504953e-05,0.00014770328793410506,0.0005949556595227925,0.09557091801480266,0.07169731955647898,0.023873598458323673,0.09557091801928361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6651507777,579.5958876346715,0.0,0.09557091801480266,0.07169731955644788,0.02387359845831332,0.3753954025413181,0.3753954025413181,0.12499819717003469,0.0,4.992428841703884,5.001201466069688,4.9660848529111945,4.992273852650612,5.000862411192145,4.966482568125798,24783.002321466916,21065.55197324688,0.85,1.0668188677742239,0.662926178427401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916626969765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96474988324,1534.169573561684,0.3753954025413181,0.12499819717003469,6.112871282664199,3.5056345422315838
3842.0,-29.99469068443908,4.9904909215828335,35.00438577875365,24.117169563565426,5.014856339033513,-26.493776881870915,-40.01585030984131,1.5139425364653292,-0.0042672718057019665,-4.996518196153995,40.00878699355177,42264.34678737786,25749.86687228201,25749.86687228201,68014.21365965987,77338.46803153769,77338.46803153769,25749.86687228201,103088.3349038197,103088.3349038197,103088.3349038197,127871.35887056953,127871.35887056953,0.0,0.0,91512.42208435605,56438.30084019623,38971.24582684424,24783.023966749828,63754.26979359407,21065.570371737354,1534.1715611362313,0.0,0.8869046060215291,2.8172142542117724,0.0014959128700940735,0.0,-0.0042672718057019665,354704.12365441443,1554912.1325535967,4.38368778049092,1554912.1325535967,4.38368778049092,0.85,0.09557091934030444,4.028046144702076,101325.0,128379.13943183224,1.2670035966625437,1.0,0.0,4.028046144702502,1.284670559225968,1.2849614468046684,3.135470113932579,22718.81175063463,2316.6740681715605,19310.99116151334,1969.1730776068628,0.85,0.8500000516520809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.9023264334255,4632.441516551485,5.553247633768488,4.9904909215828335,-2.318277657446543,7.308768579029376,3.5056190115784576,3.5,1.0016054318795593,0.6,0.00022641791974915457,0.9694150113026351,0.00023356139229256345,198.92011009915376,0.0,0.0,0.0,0.001396176879668034,7.871435147806019e-05,0.00014770356827109438,0.0005949567887331216,0.09557091934027476,0.07169733119666828,0.023873588143606482,0.09557091934502308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6704063272,579.5958859154126,0.0,0.09557091934027476,0.07169733119669054,0.023873588143613896,0.37539538647755827,0.37539538647755827,0.12499811752135101,0.0,4.992405637672505,5.001132371240317,4.966199431884149,4.992250924348298,5.0007941026021285,4.966595890656379,24783.023966749828,21065.570371737354,0.85,1.0668181735883333,0.6629257448043819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916576461138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.964239230027,1534.1715611362313,0.37539538647755827,0.12499811752135101,6.112871282664199,3.5056190115784576
3843.0,-29.994725138350788,4.990492074685042,35.00438634507017,24.117135861329757,5.0148234262051625,-26.493811181679348,-40.01588554875923,1.5139094695336976,-0.004322611815894106,-4.996550683838597,40.00878805269349,42264.35360900657,25749.861627734987,25749.861627734987,68014.21523674155,77338.46479835779,77338.46479835779,25749.861627734987,103088.32642609277,103088.32642609277,103088.32642609277,127871.3719863992,127871.3719863992,0.0,0.0,91512.4194750856,56438.30828573426,38971.23465483482,24783.04556030644,63754.28021514126,21065.588726260474,1534.173544172603,0.0,0.8869044369735397,2.817211187956116,0.0014959128700940735,0.0,-0.004322611815894106,354703.6745118088,1554912.1782287809,4.383693460094152,1554912.1782287809,4.383693460094152,0.85,0.09557092063744145,4.028046144702076,101325.0,128379.14778324628,1.267003679084592,1.0,0.0,4.028046144702441,1.284670713888128,1.2849616015018486,3.135469736451739,22718.811102858923,2316.674002116821,19310.992945080572,1969.1732594801051,0.85,0.8500001543941041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.890012843282,4632.441516551485,5.553261249762855,4.990492074685042,-2.318307364024296,7.308799438709338,3.505603495933724,3.5,1.0016009988382069,0.6,0.00022641791974915457,0.969418487465962,0.00023356055478269852,198.92013828515923,0.0,0.0,0.0,0.001396176879668034,7.871403753906492e-05,0.00014770388221008965,0.0005949580532938812,0.09557092063740427,0.07169734276831041,0.023873577869093856,0.09557092064212809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6756393476,579.5958842035234,0.0,0.09557092063740427,0.0716973427683383,0.023873577869103147,0.3753953702357748,0.3753953702357748,0.12499803814343037,0.0,4.992382477163005,5.0010634562144105,4.966313645498701,4.992228072022726,5.000726040797019,4.966708776601138,24783.04556030644,21065.588726260474,0.85,1.0668180239385494,0.6629257434384623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391652387323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.963726226397,1534.173544172603,0.3753953702357748,0.12499803814343037,6.112871282664199,3.505603495933724
3844.0,-29.994759626057814,4.990493271369209,35.00438690862466,24.11710222894328,5.014790579391973,-26.493845505297944,-40.015917050745315,1.5138764586321085,-0.004377904801458499,-4.996583099364106,40.0087891048762,42264.344622875025,25749.856397899934,25749.856397899934,68014.20102077496,77338.46152043952,77338.46152043952,25749.856397899934,103088.31791833945,103088.31791833945,103088.31791833945,127871.38500522915,127871.38500522915,0.0,0.0,91512.4168615027,56438.29996393844,38971.24099729362,24783.067086889696,63754.308084183314,21065.607023856242,1534.1755217541813,0.0,0.8869042683175337,2.8172081295128506,0.0014959128700940735,0.0,-0.004377904801458499,354703.2263674971,1554912.2236042712,4.383699126529158,1554912.2236042712,4.383699126529158,0.8500000000000001,0.09557092190161982,4.028046144702076,101325.0,128379.14711513312,1.2670036724908278,1.0,0.0,4.028046144702796,1.2846708682882588,1.2849617559369402,3.1354693596105188,22718.810454012608,2316.6739359529106,19310.990179123135,1969.1729774309408,0.85,0.850000056922541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.877711162085,4632.441516551485,5.553274854739819,4.990493271369209,-2.3183370001262458,7.308830271495454,3.505587995322195,3.5,1.0015965700920557,0.6,0.00022641791974915457,0.9694219670524781,0.00023355971645410198,198.92016649881995,0.0,0.0,0.0,0.001396176879668034,7.871375689289553e-05,0.00014770416285625904,0.0005949591837496018,0.09557092190158262,0.07169735426795966,0.023873567633622965,0.09557092190641904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6808379852,579.5958825028841,0.0,0.09557092190158262,0.07169735426798757,0.023873567633632256,0.3753953538164173,0.3753953538164173,0.12499795903634106,0.0,4.992359345812815,5.000994710711325,4.966427467136839,4.9922051945626436,5.000658110543043,4.966821167255375,24783.067086889696,21065.607023856242,0.85,1.0668173346178698,0.662925312703069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391646921363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.963212976883,1534.1755217541813,0.3753953538164173,0.12499795903634106,6.112871282664199,3.505587995322195
3845.0,-29.994794068704255,4.990494511457225,35.00438746943286,24.117068631481402,5.014757807622879,-26.493879780860514,-40.01594848288221,1.5138435197790672,-0.004433077059218249,-4.996615445408954,40.008790151993594,42264.33578998654,25749.85118943805,25749.85118943805,68014.18697942459,77338.45821305174,77338.45821305174,25749.85118943805,103088.30940248979,103088.30940248979,103088.30940248979,127871.39796174451,127871.39796174451,0.0,0.0,91512.4142305784,56438.29180751307,38971.24713673926,24783.08855925472,63754.33569599398,21065.62527536651,1534.177494677074,0.0,0.8869041000328308,2.8172050775963475,0.0014959128700940735,0.0,-0.004433077059218249,354702.7791839315,1554912.2687619494,4.383704780490733,1554912.2687619494,4.383704780490733,0.85,0.09557092313694253,4.028046144702076,101325.0,128379.15101245968,1.2670037109544503,1.0,0.0,4.028046144701891,1.284671022351438,1.2849619100350038,3.13546898359178,22718.809800861127,2316.673869349995,19310.987340748754,1969.1726879973035,0.85,0.8499999564245129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.8654214183525,4632.441516551485,5.553288450101604,4.990494511457225,-2.3183665677457075,7.3088610792029325,3.505572509779727,3.5,1.0015921456513506,0.6,0.00022641791974915457,0.9694254421061178,0.00023355887922360698,198.92019467562554,0.0,0.0,0.0,0.001396176879668034,7.871347686992274e-05,0.00014770444287923184,0.0005949603116950578,0.0955709231369403,0.07169736569896622,0.02387355743797407,0.0955709231416492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.686011596,579.5958808104315,0.0,0.0955709231369403,0.0716973656989679,0.02387355743797463,0.3753953372193416,0.3753953372193416,0.12499788019827933,0.0,4.992336249042978,5.000926141832849,4.96654089716651,4.992182368349745,5.000590380306733,4.966933162762018,24783.08855925472,21065.62527536651,0.85,1.0668166523409996,0.6629248870464229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391641248815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.962697901876,1534.177494677074,0.3753953372193416,0.12499788019827933,6.112871282664199,3.505572509779727
3846.0,-29.99482844139348,4.990495794849254,35.00438802756367,24.117035103868716,5.014725094028055,-26.493913987641186,-40.015979984868295,1.5138106402757052,-0.004488041828153655,-4.996647718385723,40.00879119562537,42264.327198551866,25749.845992956507,25749.845992956507,68014.17319150837,77338.45490596256,77338.45490596256,25749.845992956507,103088.30089891906,103088.30089891906,103088.30089891906,127871.41088427027,127871.41088427027,0.0,0.0,91512.41159519386,56438.283887783065,38971.25300823421,24783.109985351206,63754.36299358542,21065.643487548525,1534.1794633191155,0.0,0.8869039321321938,2.81720203148594,0.0014959128700940735,0.0,-0.004488041828153655,354702.3330107687,1554912.313767432,4.3837104215500755,1554912.313767432,4.3837104215500755,0.85,0.09557092434372075,4.028046144702076,101325.0,128379.15012164217,1.2670037021627651,1.0,0.0,4.028046144701499,1.2846711761370608,1.2849620638554484,3.1354686082505565,22718.80914660235,2316.673802634167,19310.98444272117,1969.1723924807318,0.85,0.8499998533421885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.853143627155,4632.441516551485,5.553302033804292,4.990495794849254,-2.318396064276286,7.30889185912554,3.5055570393252276,3.5,1.0015877255214936,0.6,0.00022641791974915457,0.9694289101148965,0.0002335580436963857,198.92022279520853,0.0,0.0,0.0,0.001396176879668034,7.87131962256013e-05,0.00014770472352355327,0.0005949614421433347,0.09557092434366271,0.07169737706173061,0.0238735472819321,0.09557092434828471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.691167985,579.5958791236104,0.0,0.09557092434366271,0.07169737706177415,0.023873547281946596,0.3753953204449762,0.3753953204449762,0.12499780162756317,0.0,4.992313205460221,5.000857784990558,4.966653903729934,4.992159676557549,5.000523010563029,4.967044614175791,24783.109985351206,21065.643487548525,0.85,1.066815979297786,0.6629244684446812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391635370523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.962182579988,1534.1794633191155,0.3753953204449762,0.12499780162756317,6.112871282664199,3.5055570393252276
3847.0,-29.994862770989137,4.990497121441807,35.00438858301583,24.117001646105223,5.0146924772672214,-26.493948145955,-40.016015188861616,1.5137778522330319,-0.004542884904822131,-4.996679918470031,40.00879223386561,42264.33443752948,25749.840808893634,25749.840808893634,68014.17524642311,77338.45157521061,77338.45157521061,25749.840808893634,103088.29238410425,103088.29238410425,103088.29238410425,127871.42373778549,127871.42373778549,0.0,0.0,91512.40895790112,56438.291820219885,38971.24126409026,24783.13135368123,63754.37261777149,21065.661650629045,1534.1814270184398,0.0,0.8869037646216683,2.8171989922964413,0.0014959128700940735,0.0,-0.004542884904822131,354701.8878465168,1554912.3585421601,4.383716049504047,1554912.3585421601,4.383716049504047,0.85,0.0955709255187786,4.028046144702076,101325.0,128379.15802764746,1.2670037801889706,1.0,0.0,4.028046144701565,1.2846713294949361,1.2849622172480484,3.135468233953417,22718.808491869848,2316.673735870032,19310.985945973327,1969.1725457697917,0.85,0.8499999440060405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.840877822065,4632.441516551485,5.553315605902008,4.990497121441807,-2.318425489857092,7.308922611298899,3.5055415840009183,3.5,1.0015833097145481,0.6,0.00022641791974915457,0.9694323737891323,0.00023355720921942747,198.92025087954553,0.0,0.0,0.0,0.001396176879668034,7.871288260199987e-05,0.0001477050371471547,0.0005949627054336734,0.09557092551875829,0.0716973883546401,0.02387353716411819,0.09557092552356727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.696297736,579.5958774455066,0.0,0.09557092551875829,0.07169738835465533,0.023873537164123267,0.37539530349593003,0.37539530349593003,0.1249977233206532,0.0,4.992290214282264,5.000789645230327,4.966766468542289,4.9921370335652,5.000455877607521,4.967155550224504,24783.13135368123,21065.661650629045,0.85,1.0668158504859038,0.6629244819162148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916292869604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.961667511492,1534.1814270184398,0.37539530349593003,0.1249977233206532,6.112871282664199,3.5055415840009183
3848.0,-29.994897136586705,4.990498490844067,35.00438913587943,24.116968258190923,5.014659895453337,-26.49398233317629,-40.01604662099851,1.5137450920428765,-0.004597552776260727,-4.996712059330733,40.008793269372426,42264.32586291297,25749.83567172877,25749.83567172877,68014.16153464174,77338.44821234651,77338.44821234651,25749.83567172877,103088.28388407528,103088.28388407528,103088.28388407528,127871.43657013391,127871.43657013391,0.0,0.0,91512.40631721918,56438.28396778542,38971.2470549264,24783.15268605863,63754.399740985034,21065.679783149837,1534.1833873429546,0.0,0.8869035974216634,2.8171959577134387,0.0014959128700940735,0.0,-0.004597552776260727,354701.4435004056,1554912.4031983793,4.3837216670267125,1554912.4031983793,4.3837216670267125,0.85,0.0955709266736178,4.028046144702076,101325.0,128379.15696980167,1.2670037697488445,1.0,0.0,4.028046144701374,1.2846714827225745,1.284962370510382,3.1354678599742334,22718.807836295942,2316.673669020098,19310.987421230526,1969.17269620416,0.85,0.8500000334691407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.828624035646,4632.441516551485,5.553329173791527,4.990498490844067,-2.3184548545795636,7.308953345423631,3.505526143847754,3.5,1.0015788982422154,0.6,0.00022641791974915457,0.969435841109142,0.0002335563738700927,198.9202789933429,0.0,0.0,0.0,0.001396176879668034,7.871260258190283e-05,0.00014770531716725175,0.0005949638333675458,0.09557092667361433,0.07169739958696342,0.023873527086650914,0.09557092667807958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7014139814,579.5958757718192,0.0,0.09557092667361433,0.07169739958696603,0.02387352708665178,0.3753952863747376,0.3753952863747376,0.12499764527332632,0.0,4.992267293366581,5.000721713762232,4.966878689471287,4.992114506554458,5.000388892074795,4.967266508166574,24783.15268605863,21065.679783149837,0.85,1.0668151815555136,0.6629240653918823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916229986174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.961152160544,1534.1833873429546,0.3753952863747376,0.12499764527332632,6.112871282664199,3.505526143847754
3849.0,-29.994931459216588,4.990499903055114,35.004389686080856,24.11693490520122,5.014627394474844,-26.494016473640695,-40.016081859916426,1.5137124088989558,-0.004652167753079084,-4.996744122926773,40.00879429755814,42264.333119235416,25749.83053467439,25749.83053467439,68014.16365390981,77338.44481625578,77338.44481625578,25749.83053467439,103088.27535093017,103088.27535093017,103088.27535093017,127871.44929770549,127871.44929770549,0.0,0.0,91512.40365865143,56438.29196163105,38971.23521891153,24783.173946775314,63754.40916568685,21065.697854759015,1534.1853418249445,0.0,0.886903430641008,2.8171929314652777,0.0014959128700940735,0.0,-0.004652167753079084,354701.0002235756,1554912.4475401177,4.383727270461665,1554912.4475401177,4.383727270461665,0.85,0.0955709277917546,4.028046144702076,101325.0,128379.16047739552,1.2670038043661043,1.0,0.0,4.028046144702576,1.2846716355898846,1.2849625234123059,3.135467486874583,22718.807176281716,2316.673601717377,19310.98881904748,1969.1728387418214,0.85,0.8500001196897355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.816382231539,4632.441516551485,5.5533427274258145,4.990499903055114,-2.318484145259227,7.308984048314342,3.505510718819839,3.5,1.0015744910913826,0.6,0.00022641791974915457,0.9694393041072757,0.00023355553956795188,198.92030707199717,0.0,0.0,0.0,0.001396176879668034,7.871228864935531e-05,0.00014770563109979925,0.0005949650979023334,0.09557092779178658,0.0716974107461178,0.02387351704566879,0.09557092779630669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7064940559,579.5958741099663,0.0,0.09557092779178658,0.0716974107460938,0.023873517045660805,0.3753952690830381,0.3753952690830381,0.12499756748784688,0.0,4.9922444169808955,5.000653981732512,4.966990490101239,4.9920919551736915,5.0003221045984105,4.967376774159334,24783.173946775314,21065.697854759015,0.85,1.0668150570912294,0.6629240812097813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916165073477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96063494404,1534.1853418249445,0.3753952690830381,0.12499756748784688,6.112871282664199,3.505510718819839
3850.0,-29.994965843399417,4.990501357690489,35.00439023364863,24.11690162206071,5.014594951544763,-26.494050663699408,-40.016113326977916,1.513679771844763,-0.004706686904626167,-4.996776127329337,40.008795321250155,42264.3244710818,25749.825443755024,25749.825443755024,68014.14991483683,77338.44136757552,77338.44136757552,25749.825443755024,103088.26681133054,103088.26681133054,103088.26681133054,127871.461972206,127871.461972206,0.0,0.0,91512.40099591072,56438.284099417004,38971.24099610413,24783.195160875464,63754.43615697959,21065.715886744143,1534.1872923179103,0.0,0.8869032641774741,2.817189910870364,0.0014959128700940735,0.0,-0.004706686904626167,354700.55776531826,1554912.491686629,4.383732863243511,1554912.491686629,4.383732863243511,0.85,0.09557092888723627,4.028046144702076,101325.0,128379.1591968454,1.2670037917280572,1.0,0.0,4.028046144700564,1.2846717882416585,1.2849626760986448,3.135467114301076,22718.806515231514,2316.6735343090163,19310.98567733098,1969.172518375896,0.85,0.85000000613519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.804152466212,4632.441516551485,5.5533562766629405,4.990501357690489,-2.318513375195481,7.30901473288597,3.5054953089882446,3.5,1.0015700882823555,0.6,0.00022641791974915457,0.969442773329208,0.00023355470377235614,198.9203352010147,0.0,0.0,0.0,0.001396176879668034,7.871200832008137e-05,0.0001477059114290732,0.0005949662270815846,0.09557092888721908,0.07169742184304512,0.023873507044173965,0.09557092889172641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7115519242,579.5958724553758,0.0,0.09557092888721908,0.07169742184305801,0.023873507044178257,0.37539525162174453,0.37539525162174453,0.12499748996116118,0.0,4.992221590389192,5.00058642449045,4.9671019655194755,4.9920694404247,5.000255359084235,4.967487061093436,24783.195160875464,21065.715886744143,0.85,1.0668143899409408,0.6629236649041381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916098131547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.960117442803,1534.1872923179103,0.37539525162174453,0.12499748996116118,6.112871282664199,3.5054953089882446
3851.0,-29.99500018428464,4.9905028546422345,35.00439077858044,24.116868373844795,5.014562560367372,-26.494084809616076,-40.016148530971236,1.5136471856988307,-0.004761089959004039,-4.996808059879093,40.008796339607485,42264.33165678889,25749.820365790474,25749.820365790474,68014.15202257936,77338.43789469148,77338.43789469148,25749.820365790474,103088.25826048196,103088.25826048196,103088.25826048196,127871.47457822252,127871.47457822252,0.0,0.0,91512.39831238471,56438.292074482255,38971.22915322495,24783.216317740556,63754.44547096551,21065.73387007947,1534.1892379232725,0.0,0.8869030980985426,2.81718689714345,0.0014959128700940735,0.0,-0.004761089959004039,354700.1163009992,1554912.5356025216,4.383738443105048,1554912.5356025216,4.383738443105048,0.85,0.09557092995215935,4.028046144702076,101325.0,128379.16676879406,1.2670038664573804,1.0,0.0,4.02804614470266,1.2846719406553568,1.284962828546854,3.135466742308722,22718.805849021173,2316.673466374468,19310.986977653916,1969.172650971934,0.85,0.8500000882962746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.79193470431,4632.441516551485,5.5533698143892565,4.9905028546422345,-2.3185425351705478,7.309045389812782,3.5054799143083413,3.5,1.0015656898023833,0.6,0.00022641791974915457,0.9694462381959568,0.0002335538690319701,198.9203632946192,0.0,0.0,0.0,0.001396176879668034,7.871169470085564e-05,0.00014770622504829895,0.0005949674903542978,0.09557092995209376,0.07169743287141371,0.02387349708068006,0.09557092995684527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7165834378,579.5958708094066,0.0,0.09557092995209376,0.07169743287146291,0.023873497080696443,0.3753952339902248,0.3753952339902248,0.12499741269631474,0.0,4.992198807680097,5.000519047557134,4.967213075482562,4.992046969920068,5.000188839975635,4.967596845595949,24783.216317740556,21065.73387007947,0.85,1.0668142671486927,0.6629236807657051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916029178608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.959597564368,1534.1892379232725,0.3753952339902248,0.12499741269631474,6.112871282664199,3.5054799143083413
3852.0,-29.995034560764296,4.990504393731606,35.0043913208348,24.116835160553478,5.014530240105647,-26.49411898047001,-40.016179998032726,1.5136146598113502,-0.0048154428358202495,-4.996839923961059,40.00879735148469,42264.32302814471,25749.815309275415,25749.815309275415,68014.13833742013,77338.43437392432,77338.43437392432,25749.815309275415,103088.24968319974,103088.24968319974,103088.24968319974,127871.48709507377,127871.48709507377,0.0,0.0,91512.39562412318,56438.284278343446,38971.23482864415,24783.237411874023,63754.47224051817,21065.75180009292,1534.191178400703,0.0,0.8869029323908565,2.817183890751536,0.0014959128700940735,0.0,-0.0048154428358202495,354699.67578334984,1554912.5792397896,4.3837440104950325,1554912.5792397896,4.3837440104950325,0.85,0.09557093098650346,4.028046144702076,101325.0,128379.1699980075,1.2670038983272391,1.0,0.0,4.028046144701435,1.2846720927872475,1.284962980713192,3.1354663710042576,22718.80518163519,2316.673398320037,19310.983724202215,1969.1723192121892,0.85,0.8499999700605867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.779728976161,4632.441516551485,5.553383342400262,4.990504393731606,-2.3185716276940997,7.309076021425706,3.5054645348182687,3.5,1.0015612956623625,0.6,0.00022641791974915457,0.9694497066674251,0.00023355303342912707,198.92039141735074,0.0,0.0,0.0,0.001396176879668034,7.871141437353645e-05,0.00014770650537561814,0.0005949686195256751,0.09557093098648138,0.07169744383130579,0.02387348715517559,0.0955709309910975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7215829339,579.5958691739121,0.0,0.09557093098648138,0.07169744383132236,0.02387348715518111,0.3753952161884247,0.3753952161884247,0.12499733569308569,0.0,4.992176057691722,5.000451835505487,4.9673238216334425,4.992024481125213,5.000122417677517,4.967706266496293,24783.237411874023,21065.75180009292,0.85,1.0668136045551766,0.6629232670721454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915958219782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.959077407188,1534.191178400703,0.3753952161884247,0.12499733569308569,6.112871282664199,3.5054645348182687
3853.0,-29.99506886858044,4.990505974781797,35.004391860449026,24.11680205203595,5.014497996225657,-26.494153081896293,-40.016211465094216,1.513582209541525,-0.004869646730981003,-4.996871719622792,40.008798359093845,42264.31463532441,25749.81027397703,25749.81027397703,68014.12490930143,77338.43083231211,77338.43083231211,25749.81027397703,103088.24110628913,103088.24110628913,103088.24110628913,127871.49956313967,127871.49956313967,0.0,0.0,91512.39291810986,56438.27672112227,38971.24021887511,24783.25845685054,63754.49867572565,21065.76968832296,1534.1931145324797,0.0,0.8869027670466532,2.817180890400018,0.0014959128700940735,0.0,-0.004869646730981003,354699.2362128112,1554912.6226929014,4.383749565674256,1554912.6226929014,4.383749565674256,0.85,0.09557093199365929,4.028046144702076,101325.0,128379.1684390769,1.2670038829417902,1.0,0.0,4.028046144701668,1.284672244565491,1.2849631325258024,3.135466000563018,22718.804509842164,2316.673329816213,19310.984887954262,1969.1724378818724,0.85,0.8500000464191865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.767535295013,4632.441516551485,5.553396860629698,4.990505974781797,-2.318600652841499,7.309106627623296,3.5054491705346327,3.5,1.001556905867038,0.6,0.00022641791974915457,0.9694531682243203,0.00023355219949806186,198.92041948391795,0.0,0.0,0.0,0.001396176879668034,7.871113404714083e-05,0.00014770678570201376,0.0005949697486933323,0.09557093199360525,0.07169745472514455,0.02387347726846071,0.0955709319984613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7265613421,579.5958675453151,0.0,0.09557093199360525,0.07169745472518509,0.023873477268474212,0.3753951982154852,0.3753951982154852,0.12499725895115259,0.0,4.992153350043623,5.000384802081442,4.967434201200376,4.9920020728918075,5.000056228731125,4.9678153094725985,24783.25845685054,21065.76968832296,0.85,1.0668129515885854,0.6629228605544103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391588526354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.958555392233,1534.1931145324797,0.3753951982154852,0.12499725895115259,6.112871282664199,3.5054491705346327
3854.0,-29.99510313440196,4.990507597647208,35.004392397488616,24.11676897844302,5.014465807909164,-26.494187139974766,-40.016246669087536,1.5135498134819572,-0.004923656171570201,-4.996903445517895,40.00879936333051,42264.322071568466,25749.805256150685,25749.805256150685,68014.12732771915,77338.42728470349,77338.42728470349,25749.805256150685,103088.23254085417,103088.23254085417,103088.23254085417,127871.5119981303,127871.5119981303,0.0,0.0,91512.39021157907,56438.28499844402,38971.228014594504,24783.279457276138,63754.507471870646,21065.787538684715,1534.195046554219,0.0,0.8869026020689392,2.8171778956358304,0.0014959128700940735,0.0,-0.004923656171570201,354698.7976064861,1554912.666001029,4.383755108541692,1554912.666001029,4.383755108541692,0.85,0.09557093297413677,4.028046144702076,101325.0,128379.17567696901,1.2670039543742315,1.0,0.0,4.0280461447011096,1.2846723960902149,1.284963284084836,3.135465630740625,22718.803837920666,2316.6732612992887,19310.985997218842,1969.17255099538,0.85,0.8500001203842551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.755353674331,4632.441516551485,5.553410368253657,4.990507597647208,-2.318629609659472,7.30913720730668,3.5054338214743264,3.5,1.001552520421236,0.6,0.00022641791974915457,0.9694566255573965,0.00023355136659051028,198.9204475161381,0.0,0.0,0.0,0.001396176879668034,7.871082043113493e-05,0.00014770709931801964,0.0005949710119530756,0.09557093297414646,0.0716974655535488,0.023873467420597653,0.09557093297856983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7315230874,579.5958659221711,0.0,0.09557093297414646,0.07169746555354153,0.023873467420595235,0.37539518007166295,0.37539518007166295,0.12499718246984759,0.0,4.992130700648204,5.000317973466849,4.967544199253496,4.991979789346317,4.999990352110615,4.967923914002881,24783.279457276138,21065.787538684715,0.85,1.066812842334762,0.6629228857303314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391581031826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.958033606956,1534.195046554219,0.37539518007166295,0.12499718246984759,6.112871282664199,3.5054338214743264
