time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3855.0,-29.995137437167646,4.990509262160807,35.00439293192877,24.116735939774685,5.014433670184586,-26.494221226234142,-40.01627810122443,1.513517459251069,-0.004977589292820994,-4.996935102750295,40.008800361695506,42264.31368996986,25749.800258368123,25749.800258368123,68014.11394833798,77338.42369747134,77338.42369747134,25749.800258368123,103088.22395583946,103088.22395583946,103088.22395583946,127871.52435431306,127871.52435431306,0.0,0.0,91512.38750090385,56438.27749340237,38971.2333416683,24783.3003984736,63754.5337401419,21065.805338702557,1534.1969736455392,0.0,0.8869024374615994,2.8171749078894543,0.0014959128700940735,0.0,-0.004977589292820994,354698.3599499462,1554912.7090546584,4.383760638966817,1554912.7090546584,4.383760638966817,0.85,0.09557093392474741,4.028046144702076,101325.0,128379.17862780196,1.2670039834966884,1.0,0.0,4.028046144704326,1.284672547419331,1.2849634354482176,3.135465261395734,22718.80316497028,2316.6731926774464,19310.98257123274,1969.1722016420226,0.85,0.8499999947624003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.743184134827,4632.441516551485,5.553423865801789,4.990509262160807,-2.318658498990059,7.309167761150866,3.5054184876633614,3.5,1.001548139332389,0.6,0.00022641791974915457,0.9694600866313644,0.0002335505327876893,198.92047557858942,0.0,0.0,0.0,0.001396176879668034,7.87105404178204e-05,0.00014770737933133418,0.0005949721398596277,0.09557093392469558,0.07169747631429338,0.023873457610402198,0.0955709339292668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.736455821,579.5958643085147,0.0,0.09557093392469558,0.07169747631433226,0.023873457610415146,0.37539516175887055,0.37539516175887055,0.12499710624748629,0.0,4.992108099831285,5.000251336567771,4.967653816386246,4.991957513457464,4.999924612603763,4.968032137763032,24783.3003984736,21065.805338702557,0.85,1.0668121929266672,0.6629224811248033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391573339085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.957511519384,1534.1969736455392,0.37539516175887055,0.12499710624748629,6.112871282664199,3.5054184876633614
3856.0,-29.99517169790631,4.990510968196158,35.00439346373607,24.116703040804737,5.0144016216421425,-26.49425526575872,-40.01630953336132,1.513485189494541,-0.005031448815998374,-4.996966689511792,40.00880135388834,42264.305450134765,25749.795275757853,25749.795275757853,68014.10072589261,77338.42007286608,77338.42007286608,25749.795275757853,103088.21534862393,103088.21534862393,103088.21534862393,127871.53662653602,127871.53662653602,0.0,0.0,91512.38477191584,56438.270149184405,38971.23846970159,24783.321277912102,63754.55974761369,21065.823086225286,1534.1988956188195,0.0,0.8869022732345649,2.8171719274052114,0.0014959128700940735,0.0,-0.005031448815998374,354697.923267883,1554912.751843708,4.383766156615954,1554912.751843708,4.383766156615954,0.85,0.09557093484376072,4.028046144702076,101325.0,128379.17673481478,1.2670039648143576,1.0,0.0,4.028046144702235,1.2846726983533743,1.2849635864164368,3.1354648930151727,22718.802487473567,2316.6731235920083,19310.97906034034,1969.1718436306326,0.85,0.849999865573364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.731026691883,4632.441516551485,5.553437352204852,4.990510968196158,-2.3186873195359134,7.309198287732071,3.5054031691210428,3.5,1.0015437626060122,0.6,0.00022641791974915457,0.9694635434781992,0.00023354970000916405,198.92050360666718,0.0,0.0,0.0,0.001396176879668034,7.871026040542632e-05,0.00014770765934372826,0.0005949732677624722,0.09557093484377618,0.0716974870065366,0.023873447837239596,0.09557093484822524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7413580612,579.5958627048371,0.0,0.09557093484377618,0.071697487006525,0.023873447837235738,0.3753951432779804,0.3753951432779804,0.12499703028250281,0.0,4.992085537806702,5.000184883139411,4.967763038179612,4.9919352406957955,4.999859027071182,4.968139911987009,24783.321277912102,21065.823086225286,0.85,1.0668115503446536,0.6629220814549928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915654489222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.956987549496,1534.1988956188195,0.3753951432779804,0.12499703028250281,6.112871282664199,3.5054031691210428
3857.0,-29.995205917385725,4.9905127154826,35.00439399300061,24.11667014183479,5.014369639010758,-26.494289261550787,-40.01634473735464,1.5134529831758567,-0.005085110104857904,-4.996998212713225,40.00880234343952,42264.313036149935,25749.79032562699,25749.79032562699,68014.10336177693,77338.41643317929,77338.41643317929,25749.79032562699,103088.20675880628,103088.20675880628,103088.20675880628,127871.54887880797,127871.54887880797,0.0,0.0,91512.38203785918,56438.278640830045,38971.22599669903,24783.342120001686,63754.56811670071,21065.840802001432,1534.2008140374867,0.0,0.886902109339996,2.817168951736121,0.0014959128700940735,0.0,-0.005085110104857904,354697.4874644863,1554912.794518305,4.3837716630963985,1554912.794518305,4.3837716630963985,0.85,0.09557093574031045,4.028046144702076,101325.0,128379.18369432645,1.2670040334993975,1.0,0.0,4.028046144704233,1.2846728489907375,1.2849637370879088,3.1354645253587967,22718.80180871852,2316.6730543782555,19310.979978893767,1969.1719372970147,0.85,0.8499999313996844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.718881370381,4632.441516551485,5.553450831165472,4.9905127154826,-2.318716076414459,7.309228791897059,3.505387865878642,3.5,1.0015393902510406,0.6,0.00022641791974915457,0.9694669961753251,0.00023354886823626084,198.9205316009994,0.0,0.0,0.0,0.001396176879668034,7.87099467926392e-05,0.0001477079729565154,0.0005949745310092503,0.09557093574031675,0.0716974976373333,0.023873438102983455,0.09557093574467102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7462472484,579.5958611054281,0.0,0.09557093574031675,0.07169749763732856,0.02387343810298188,0.375395124629318,0.375395124629318,0.12499695457251574,0.0,4.992063036369473,5.0001186277204965,4.9678719082166936,4.9919131026083505,4.999793684605947,4.968247495703508,24783.342120001686,21065.840802001432,0.85,1.0668114516481277,0.6629221134207427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915573619373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.956463278126,1534.2008140374867,0.375395124629318,0.12499695457251574,6.112871282664199,3.505387865878642
3858.0,-29.99524017458445,4.99051450380514,35.00439451972849,24.116637277789437,5.014337696334164,-26.494323287305594,-40.01637616949154,1.5134208090552905,-0.005138665499089257,-4.997029670006436,40.00880332808298,42264.304802269435,25749.785401295278,25749.785401295278,68014.09020356472,77338.41275825787,77338.41275825787,25749.785401295278,103088.19815955314,103088.19815955314,103088.19815955314,127871.56106937402,127871.56106937402,0.0,0.0,91512.37929997216,56438.27134398351,38971.23106220961,24783.362909820877,63754.59397203049,21065.858473347744,1534.2027279853448,0.0,0.8869019457987817,2.817165982387058,0.0014959128700940735,0.0,-0.005138665499089257,354697.0525742676,1554912.8369808334,4.383777157706324,1554912.8369808334,4.383777157706324,0.85,0.09557093660978981,4.028046144702076,101325.0,128379.18636677894,1.267004059874453,1.0,0.0,4.028046144703001,1.284672999477537,1.284963887608783,3.1354641580699836,22718.801129012547,2316.6729850675356,19310.98086508444,1969.172027663314,0.85,0.8499999958370943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.706748160507,4632.441516551485,5.553464301254512,4.99051450380514,-2.318744767969712,7.309259271774852,3.505372577923712,3.5,1.0015350222639177,0.6,0.00022641791974915457,0.9694704526915595,0.0002335480355492487,198.9205596261969,0.0,0.0,0.0,0.001396176879668034,7.870966678219725e-05,0.0001477082529669573,0.0005949756589042314,0.09557093660969113,0.07169750820320513,0.023873428406485993,0.0955709366148355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7511121874,579.5958595139512,0.0,0.09557093660969113,0.07169750820327916,0.023873428406510647,0.3753951058141481,0.3753951058141481,0.12499687911800045,0.0,4.992040590569729,5.000052559537892,4.967980439027997,4.991891004507352,4.999728490438713,4.968354794464631,24783.362909820877,21065.858473347744,0.85,1.066810812620074,0.6629217154266723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391549079413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95593869129,1534.2027279853448,0.3753951058141481,0.12499687911800045,6.112871282664199,3.505372577923712
3859.0,-29.99527441561502,4.990516333067099,35.004395043850515,24.116604483593278,5.0143058358312675,-26.494357290287255,-40.01640760162843,1.513388710503551,-0.005192185705936936,-4.997061055971533,40.0088043056375,42264.296620010835,25749.780488565,25749.780488565,68014.07710857583,77338.40903854439,77338.40903854439,25749.780488565,103088.18952710938,103088.18952710938,103088.18952710938,127871.57315869919,127871.57315869919,0.0,0.0,91512.37654403382,56438.264125500275,38971.23602059283,24783.383631589804,63754.619652182635,21065.876086851335,1534.204636433022,0.0,0.8869017826453784,2.817163020900146,0.0014959128700940735,0.0,-0.005192185705936936,354696.6186698062,1554912.8791388737,4.38378263928806,1554912.8791388737,4.38378263928806,0.8500000000000001,0.09557093744589988,4.028046144702076,101325.0,128379.18419541129,1.2670040384447203,1.0,0.0,4.028046144700878,1.2846731496109165,1.284964037776157,3.135463791643838,22718.800444825167,2316.672915299839,19310.977182111747,1969.1716521046176,0.85,0.8499998593240143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.694627065415,4632.441516551485,5.553477759405981,4.990516333067099,-2.3187733902593695,7.309289723326469,3.505357305260149,3.5,1.0015306586457569,0.6,0.00022641791974915457,0.9694739075897344,0.00023354720325796633,198.9205876381755,0.0,0.0,0.0,0.001396176879668034,7.870938677267717e-05,0.0001477085329764774,0.0005949767867954993,0.09557093744588752,0.07169751869953558,0.023873418746351936,0.09557093745062605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7559421029,579.5958579339324,0.0,0.09557093744588752,0.07169751869954485,0.023873418746355027,0.37539508683296086,0.37539508683296086,0.12499680391986291,0.0,4.992018179920308,4.999986662567892,4.968088596722396,4.991868870265591,4.99966341404695,4.968461595199187,24783.383631589804,21065.876086851335,0.85,1.0668101775154637,0.6629213200641205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391540602369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.955412208164,1534.204636433022,0.37539508683296086,0.12499680391986291,6.112871282664199,3.505357305260149
3860.0,-29.99530859061144,4.990518203099417,35.004395565452306,24.11657179417091,5.014274025192786,-26.49439122883893,-40.01644280562175,1.5133566634203464,-0.005245492269125407,-4.997092374055474,40.00880528047429,42264.304351334715,25749.77559612177,25749.77559612177,68014.07994745648,77338.40531672497,77338.40531672497,25749.77559612177,103088.18091284673,103088.18091284673,103088.18091284673,127871.58522641618,127871.58522641618,0.0,0.0,91512.37377949482,56438.2728141048,38971.223294877804,24783.404313569445,63754.62760844725,21065.893666534026,1534.206541087535,0.0,0.8869016198468104,2.8171600645318415,0.0014959128700940735,0.0,-0.005245492269125407,354696.18570391036,1554912.9211785481,4.383788108949506,1554912.9211785481,4.383788108949506,0.85,0.09557093825725693,4.028046144702076,101325.0,128379.19093221861,1.2670041049318392,1.0,0.0,4.028046144703409,1.2846732995035988,1.2849641877027795,3.135463425805241,22718.799758502595,2316.6728453144137,19310.982433823527,1969.1721876301824,0.85,0.8500001161635451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.682518116305,4632.441516551485,5.5534912074555525,4.990518203099417,-2.31880194583542,7.309320148934837,3.505342047927182,3.5,1.0015262994077663,0.6,0.00022641791974915457,0.9694773558383437,0.0002335463725744914,198.9206155961406,0.0,0.0,0.0,0.001396176879668034,7.87090731631071e-05,0.00014770884658604747,0.0005949780500293189,0.09557093825722826,0.07169752913276949,0.023873409124458782,0.09557093826175377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7607585875,579.5958563583065,0.0,0.09557093825722826,0.071697529132791,0.023873409124465943,0.3753950676853013,0.3753950676853013,0.12499672897654569,0.0,4.991995827868095,4.999920968107347,4.968196381172163,4.99184688178633,4.999598658729042,4.968568015560095,24783.404313569445,21065.893666534026,0.85,1.0668100889110186,0.6629213586016595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915319312629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.954884907034,1534.206541087535,0.3753950676853013,0.12499672897654569,6.112871282664199,3.505342047927182
3861.0,-29.995342803935,4.990520113712976,35.0043960844832,24.11653910474854,5.0142422989229045,-26.494425193465595,-40.01647420283405,1.513324688453514,-0.00529875974513061,-4.997123625340719,40.008806248795004,42264.29625794416,25749.7707263729,25749.7707263729,68014.06698431706,77338.40154366291,77338.40154366291,25749.7707263729,103088.17227003581,103088.17227003581,103088.17227003581,127871.59720317199,127871.59720317199,0.0,0.0,91512.3710133182,56438.265727599464,38971.228095243045,24783.424933136183,63754.65302837922,21065.911193165754,1534.2084406675942,0.0,0.8869014574117832,2.8171571154618005,0.0014959128700940735,0.0,-0.00529875974513061,354695.7536630742,1554912.9629369345,4.383793566398169,1554912.9629369345,4.383793566398169,0.85,0.09557093903839067,4.028046144702076,101325.0,128379.1932706145,1.2670041280100124,1.0,0.0,4.028046144702373,1.284673449059009,1.2849643372920536,3.135463060789898,22718.799071773465,2316.672775287531,19310.983119842036,1969.172257584602,0.85,0.8500001720528704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.670421326914,4632.441516551485,5.5535046459057735,4.990520113712976,-2.3188304355336493,7.309350549246625,3.505326805942043,3.5,1.0015219445548695,0.6,0.00022641791974915457,0.9694808079674019,0.000233545540962135,198.9206435854683,0.0,0.0,0.0,0.001396176879668034,7.870879346665826e-05,0.00014770912628249633,0.0005949791766595215,0.09557093903829852,0.07169753949913851,0.023873399539160015,0.09557093904328634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7655428791,579.595854793211,0.0,0.09557093903829852,0.07169753949920764,0.023873399539183035,0.37539504837281806,0.37539504837281806,0.12499665428654635,0.0,4.991973517607619,4.999855449955646,4.968303803780373,4.991824865595561,4.999533972638005,4.968674117414025,24783.424933136183,21065.911193165754,0.85,1.0668094602293865,0.6629209673391364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391523066896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.954357787417,1534.2084406675942,0.37539504837281806,0.12499665428654635,6.112871282664199,3.505326805942043
3862.0,-29.99537697679313,4.990522064652434,35.00439660101872,24.116506485175364,5.014210614376109,-26.494459117492823,-40.016505600046344,1.5132927550758348,-0.00535184367902275,-4.997154813139079,40.00880721417383,42264.288303720685,25749.765887264988,25749.765887264988,68014.05419098567,77338.39775335502,77338.39775335502,25749.765887264988,103088.16364062001,103088.16364062001,103088.16364062001,127871.60915385373,127871.60915385373,0.0,0.0,91512.36823043796,56438.25878080374,38971.232721815795,24783.445513233713,63754.678235049505,21065.928686248655,1534.2103365721152,0.0,0.8869012953095323,2.8171541713831747,0.0014959128700940735,0.0,-0.00535184367902275,354695.3224989093,1554913.0045685554,4.383799012667659,1554913.0045685554,4.383799012667659,0.85,0.09557093979653718,4.028046144702076,101325.0,128379.1908208664,1.2670041038328783,1.0,0.0,4.0280461447040965,1.28467359841993,1.2849644866867944,3.135462696249325,22718.798380897508,2316.6727048377898,19310.974777642536,1969.1714069169936,0.85,0.8499998307075805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.658336705958,4632.441516551485,5.55351807645989,4.990522064652434,-2.3188588618416803,7.309380926494114,3.5053115793156326,3.5,1.0015175940901808,0.6,0.00022641791974915457,0.9694842560267259,0.00023354471033608292,198.92067154169976,0.0,0.0,0.0,0.001396176879668034,7.870851377112794e-05,0.00014770940597802663,0.000594980303286024,0.09557093979653011,0.07169754980432026,0.023873389992209847,0.09557093980079465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7703126355,579.5958532328707,0.0,0.09557093979653011,0.07169754980432556,0.02387338999221161,0.3753950288953757,0.3753950288953757,0.12499657984910591,0.0,4.991951265971352,4.999790120066336,4.968410896031003,4.991802969460082,4.999469516720012,4.968780008948784,24783.445513233713,21065.928686248655,0.85,1.0668088377802296,0.6629205804772715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915140101654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.953828760816,1534.2103365721152,0.3753950288953757,0.12499657984910591,6.112871282664199,3.5053115793156326
3863.0,-29.995411109784282,4.990524055917672,35.004397115017554,24.11647393545138,5.014179007938931,-26.49449299783434,-40.016540804039664,1.5132608959889848,-0.005404836110642464,-4.997185925592252,40.00880817335823,42264.296169732865,25749.761048171476,25749.761048171476,68014.05721790434,77338.39394185209,77338.39394185209,25749.761048171476,103088.15499002357,103088.15499002357,103088.15499002357,127871.62101911195,127871.62101911195,0.0,0.0,91512.36544182363,56438.2676697044,38971.219746799135,24783.46602908838,63754.68577588751,21065.946124725124,1534.2122271045494,0.0,0.8869011336126139,2.8171512349020604,0.0014959128700940735,0.0,-0.005404836110642464,354694.8923767796,1554913.0459337102,4.383804445320239,1554913.0459337102,4.383804445320239,0.85,0.09557094052053963,4.028046144702076,101325.0,128379.19722361711,1.267004167023115,1.0,0.0,4.028046144703078,1.284673747433408,1.2849646357340134,3.1354623325568287,22718.797688598006,2316.672634242887,19310.979840396605,1969.1719231742345,0.85,0.8500000794535135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.646264246044,4632.441516551485,5.553531492521264,4.990524055917672,-2.3188872160847636,7.309411272002436,3.505296368038557,3.5,1.0015132480110163,0.6,0.00022641791974915457,0.9694877000766735,0.00023354388068177445,198.92069946532465,0.0,0.0,0.0,0.001396176879668034,7.870820016477408e-05,0.0001477097195843805,0.0005949815665068886,0.09557094052055373,0.07169756003966836,0.02387338048088538,0.09557094052482619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7750517853,579.5958516825444,0.0,0.09557094052055373,0.07169756003965778,0.023873380480881855,0.37539500925370844,0.37539500925370844,0.12499650566528593,0.0,4.991929060002633,4.9997249856519375,4.968517584392259,4.991781089481606,4.99940530745539,4.968885224782639,24783.46602908838,21065.946124725124,0.85,1.066808759076776,0.6629206254470715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915047622811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.953299404424,1534.2122271045494,0.37539500925370844,0.12499650566528593,6.112871282664199,3.505296368038557
3864.0,-29.995445306743818,4.990526087135709,35.004397626503724,24.11644145557659,5.0141474536094846,-26.49452693053607,-40.01657223617656,1.5132290774017338,-0.005457736068876784,-4.997216980272751,40.00880912816922,42264.28812318427,25749.75625383554,25749.75625383554,68014.0443770198,77338.39007897078,77338.39007897078,25749.75625383554,103088.14633280633,103088.14633280633,103088.14633280633,127871.63283220152,127871.63283220152,0.0,0.0,91512.36264882825,56438.26069304162,38971.22439531847,24783.486499395192,63754.710894713666,21065.963524485913,1534.214113737715,0.0,0.8869009722254235,2.8171483039604914,0.0014959128700940735,0.0,-0.005457736068876784,354694.4630545342,1554913.0871101997,4.383809867567997,1554913.0871101997,4.383809867567997,0.85,0.09557094122238585,4.028046144702076,101325.0,128379.19928363261,1.267004187353887,1.0,0.0,4.028046144702541,1.2846738962574928,1.2849647845917964,3.135461969326663,22718.79699521087,2316.6725635370763,19310.975876027805,1969.1715189211204,0.85,0.8499999308985668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.634204000549,4632.441516551485,5.553544903675667,4.990526087135709,-2.3189155111959887,7.3094415983316985,3.5052811721779915,3.5,1.001508906336569,0.6,0.00022641791974915457,0.9694911505943026,0.00023354304947534522,198.9207274412888,0.0,0.0,0.0,0.001396176879668034,7.8707920160077e-05,0.00014770999958907757,0.0005949826943787291,0.09557094122235309,0.07169757021477689,0.023873371007576197,0.09557094122701132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7797693282,579.595850139286,0.0,0.09557094122235309,0.07169757021480147,0.02387337100758438,0.37539498944896693,0.37539498944896693,0.12499643173125456,0.0,4.991906904211191,4.999660021902741,4.968623961419212,4.991759244203877,4.999341136091516,4.968990465995773,24783.486499395192,21065.963524485913,0.85,1.0668081373522362,0.6629202380508118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914953232442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95276970761,1534.214113737715,0.37539498944896693,0.12499643173125456,6.112871282664199,3.5052811721779915
3865.0,-29.995479438507772,4.9905281582216245,35.00439813546129,24.116408975701802,5.014115970890188,-26.49456079739449,-40.01660740524528,1.5131973297769472,-0.005510531823176734,-4.997247963961229,40.00881007749051,42264.29598595947,25749.751469690174,25749.751469690174,68014.04745564965,77338.3861915142,77338.3861915142,25749.751469690174,103088.13766120438,103088.13766120438,103088.13766120438,127871.64457265017,127871.64457265017,0.0,0.0,91512.35983387957,56438.26962832508,38971.21133950499,24783.50691144578,63754.71825095077,21065.980874728913,1534.2159954431172,0.0,0.8869008112188728,2.8171453799371227,0.0014959128700940735,0.0,-0.005510531823176734,354694.0347136544,1554913.1280485787,4.383815277028454,1554913.1280485787,4.383815277028454,0.85,0.09557094189329016,4.028046144702076,101325.0,128379.20551935505,1.2670042488956827,1.0,0.0,4.028046144702798,1.2846740447497016,1.2849649331176283,3.135461606906581,22718.796296373625,2316.6724922755097,19310.9808267498,1969.172023754269,0.85,0.8500001749578705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.622155933582,4632.441516551485,5.553558302510736,4.9905281582216245,-2.3189437375417197,7.309471895763345,3.5052659916886286,3.5,1.001504569053894,0.6,0.00022641791974915457,0.9694945945468342,0.0002335422198563035,198.92075536392542,0.0,0.0,0.0,0.001396176879668034,7.870760686702465e-05,0.00014771031288212993,0.0005949839563376009,0.09557094189323145,0.07169758032277312,0.023873361570458322,0.09557094189769537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7844597457,579.5958486048985,0.0,0.09557094189323145,0.07169758032281717,0.02387336157047299,0.37539496948069667,0.37539496948069667,0.12499635804929203,0.0,4.991884790140659,4.999595232833201,4.968729981203921,4.991737432138052,4.999277180786066,4.969095191647057,24783.50691144578,21065.980874728913,0.85,1.0668080625489291,0.6629202848893334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391485694822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95223759153,1534.2159954431172,0.37539496948069667,0.12499635804929203,6.112871282664199,3.5052659916886286
3866.0,-29.995513531108518,4.990530269034984,35.00439864194037,24.1163766355254,5.014084548225703,-26.494594623001724,-40.01663880245758,1.5131656401188867,-0.005563151629075946,-4.997278879286949,40.008811023214456,42264.288296869374,25749.746702396846,25749.746702396846,68014.03499926622,77338.38229442918,77338.38229442918,25749.746702396846,103088.12899682602,103088.12899682602,103088.12899682602,127871.6562748985,127871.6562748985,0.0,0.0,91512.35701775659,56438.26302019668,38971.21555284433,24783.527278072484,63754.74283091682,21065.998186361612,1534.2178730167655,0.0,0.8869006505728134,2.817142461589466,0.0014959128700940735,0.0,-0.005563151629075946,354693.6073186477,1554913.1688333899,4.383820674378536,1554913.1688333899,4.383820674378536,0.85,0.0955709425375196,4.028046144702076,101325.0,128379.20267987427,1.2670042208721863,1.0,0.0,4.02804614470311,1.2846741929708185,1.2849650813723068,3.135461245148227,22718.795597244844,2316.672420984214,19310.976732792536,1969.1716062868093,0.85,0.8500000209137152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.6101200777175,4632.441516551485,5.553571690423959,4.990530269034984,-2.318971897067149,7.309502166102133,3.505250826611439,3.5,1.001500236174697,0.6,0.00022641791974915457,0.9694980345609012,0.00023354139119188862,198.92078325453105,0.0,0.0,0.0,0.001396176879668034,7.8707327175393e-05,0.00014771059257376158,0.0005949850829483994,0.09557094253749174,0.0716975903670522,0.02387335217043954,0.09557094254214368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7891323916,579.595847076327,0.0,0.09557094253749174,0.0716975903670731,0.0238733521704465,0.3753949493488915,0.3753949493488915,0.12499628461822988,0.0,4.991862731989613,4.999530641047215,4.968835632701484,4.9917157276578905,4.999213508053401,4.969199499703336,24783.527278072484,21065.998186361612,0.85,1.0668074558726623,0.6629199087032314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914758774173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95170564163,1534.2178730167655,0.3753949493488915,0.12499628461822988,6.112871282664199,3.505250826611439
3867.0,-29.99554768818605,4.990532419308147,35.004399145916324,24.1163442604244,5.014053180270203,-26.49462850116953,-40.01667023459447,1.513133993253681,-0.005615716952888761,-4.9973097323823685,40.00881196326371,42264.28037864855,25749.741967220474,25749.741967220474,68014.02234586903,77338.37834452988,77338.37834452988,25749.741967220474,103088.12031175035,103088.12031175035,103088.12031175035,127871.66790078983,127871.66790078983,0.0,0.0,91512.35419706334,56438.25623118201,38971.21996209036,24783.54758903949,63754.76755112985,21066.015450683564,1534.2197460097916,0.0,0.8869004902630109,2.8171395497825786,0.0014959128700940735,0.0,-0.005615716952888761,354693.1807829602,1554913.2093740224,4.383826060432459,1554913.2093740224,4.383826060432459,0.85,0.09557094315511072,4.028046144702076,101325.0,128379.20446150927,1.2670042384555567,1.0,0.0,4.028046144702257,1.2846743409918158,1.2849652294268203,3.1354608838783813,22718.794896981453,2316.672349577221,19310.97259582352,1969.1711844333715,0.85,0.8499998650187772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.598096452135,4632.441516551485,5.5535850706844405,4.990532419308147,-2.318999994322173,7.30953241363032,3.5052356769705053,3.5,1.0014959077058587,0.6,0.00022641791974915457,0.9695014810940192,0.0002335405609629979,198.9208111978919,0.0,0.0,0.0,0.001396176879668034,7.870704717356704e-05,0.00014771087257558753,0.0005949862108086749,0.09557094315518054,0.07169760034798384,0.023873342807196704,0.09557094315913198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7937769999,579.5958455569288,0.0,0.09557094315518054,0.07169760034793146,0.023873342807179263,0.37539492905503424,0.37539492905503424,0.12499621143622515,0.0,4.991840719302388,4.9994662182089655,4.968940959144277,4.991694015429459,4.999149879535651,4.969303644254012,24783.54758903949,21066.015450683564,0.85,1.066806843759933,0.6629195274651982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914658716962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.951173338577,1534.2197460097916,0.37539492905503424,0.12499621143622515,6.112871282664199,3.5052356769705053
3868.0,-29.995581805561567,4.990534608906621,35.00439964737263,24.116311990097188,5.014021877338514,-26.494662337103033,-40.016705403663195,1.5131024088799612,-0.0056681917537275694,-4.9973405172171255,40.00881289782542,42264.28828087156,25749.73724818316,25749.73724818316,68014.02552905472,77338.37436270727,77338.37436270727,25749.73724818316,103088.11161089042,103088.11161089042,103088.11161089042,127871.67945415819,127871.67945415819,0.0,0.0,91512.35135469944,56438.26527286362,38971.206757595355,24783.567843267763,63754.77460086312,21066.0326667776,1534.2216142205205,0.0,0.8869003303211275,2.817136644781812,0.0014959128700940735,0.0,-0.0056681917537275694,354692.75519408047,1554913.2496767235,4.383831434126439,1554913.2496767235,4.383831434126439,0.85,0.09557094374327171,4.028046144702076,101325.0,128379.21041885123,1.2670042972499505,1.0,0.0,4.028046144699657,1.2846744887205577,1.2849653771890126,3.135460523321917,22718.794191338122,2316.6722776216266,19310.972889251607,1969.171214354709,0.85,0.8499999043353367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.586085045368,4632.441516551485,5.5535984398597025,4.990534608906621,-2.3190280249352435,7.309562633841865,3.5052205427513012,3.5,1.001491583643229,0.6,0.00022641791974915457,0.969504923634297,0.0002335397317018276,198.9208391087811,0.0,0.0,0.0,0.001396176879668034,7.870673388372658e-05,0.000147711185865428,0.0005949874727546091,0.09557094374313396,0.07169761026304593,0.02387333348008804,0.095570943748513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7983944948,579.5958440463986,0.0,0.09557094374313396,0.07169761026314926,0.023873333480122445,0.37539490859872365,0.37539490859872365,0.1249961385041807,0.0,4.9918187452710185,4.99940196211179,4.969045939908199,4.991672325463412,4.999086419768446,4.9694073714628075,24783.567843267763,21066.0326667776,0.85,1.0668067757255304,0.6629195781095174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914556789269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.950638607424,1534.2216142205205,0.37539490859872365,0.1249961385041807,6.112871282664199,3.5052205427513012
3869.0,-29.995615962127356,4.990536837556092,35.004400146306715,24.116279754694574,5.013990638512599,-26.494696201902137,-40.01673680087549,1.5130708782873887,-0.005720587339624217,-4.997371240514971,40.00881382727295,42264.28035658872,25749.732562063524,25749.732562063524,68014.01291865224,77338.37033411233,77338.37033411233,25749.732562063524,103088.10289617586,103088.10289617586,103088.10289617586,127871.69094165089,127871.69094165089,0.0,0.0,91512.34850736379,56438.25852984017,38971.21108613735,24783.588045475033,63754.79913161238,21066.049838653777,1534.223478075995,0.0,0.8869001707100397,2.8171337459163794,0.0014959128700940735,0.0,-0.005720587339624217,354692.33045499417,1554913.28975862,4.383836796707727,1554913.28975862,4.383836796707727,0.85,0.09557094430568597,4.028046144702076,101325.0,128379.21203345795,1.2670043131848798,1.0,0.0,4.028046144701827,1.2846746361977839,1.2849655246996319,3.135460163379401,22718.793484460508,2316.67220554017,19310.973128623475,1969.1712387638465,0.85,0.8499999413187167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.574085877476,4632.441516551485,5.553611801544276,4.990536837556092,-2.3190559938903395,7.309592831446431,3.5052054239790214,3.5,1.001487263994006,0.6,0.00022641791974915457,0.9695083701421925,0.00023353890149081137,198.92086705173904,0.0,0.0,0.0,0.001396176879668034,7.870645419496257e-05,0.000147711465554192,0.0005949885993538567,0.09557094430563912,0.07169762011554515,0.023873324190093977,0.0955709443101335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8029867195,579.5958425441347,0.0,0.09557094430563912,0.07169762011558029,0.023873324190105676,0.3753948879796174,0.3753948879796174,0.12499606582135092,0.0,4.991796808133472,4.999337856825775,4.969150615768797,4.991650653175327,4.99902303492928,4.969510944713136,24783.588045475033,21066.049838653777,0.85,1.0668061674580347,0.662919198746754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391445299747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.950103533058,1534.223478075995,0.3753948879796174,0.12499606582135092,6.112871282664199,3.5052054239790214
3870.0,-29.99565007897775,4.9905391050898515,35.004400642734105,24.116247554216557,5.013959459623932,-26.49473002495699,-40.01676819808779,1.513039405603188,-0.005772860871616103,-4.997401897472801,40.00881475212817,42264.27256774119,25749.727895948774,25749.727895948774,68014.00046368997,77338.36627979843,77338.36627979843,25749.727895948774,103088.0941757472,103088.0941757472,103088.0941757472,127871.70237288656,127871.70237288656,0.0,0.0,91512.3456425235,56438.25193046628,38971.215235619144,24783.608197139358,63754.8234327585,21066.066967568455,1534.2253375537389,0.0,0.8869000114521012,2.817130853182863,0.0014959128700940735,0.0,-0.005772860871616103,354691.906631944,1554913.3296437499,4.383842147425284,1554913.3296437499,4.383842147425284,0.85,0.09557094484097445,4.028046144702076,101325.0,128379.21782377167,1.2670043703308331,1.0,0.0,4.028046144702717,1.284674783404191,1.284965671939371,3.135459804097946,22718.792773237205,2316.672133015577,19310.977802998987,1969.171715417496,0.85,0.8500001736776862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.562098934865,4632.441516551485,5.553625152969295,4.9905391050898515,-2.319083897723788,7.309623002813639,3.505190320636456,3.5,1.001482948753273,0.6,0.00022641791974915457,0.9695118126558718,0.00023353807224783305,198.92089496221428,0.0,0.0,0.0,0.001396176879668034,7.870617450711765e-05,0.00014771174524203694,0.0005949897259494021,0.09557094484104497,0.07169762990395302,0.02387331493709196,0.09557094484488785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8075562579,579.5958410492924,0.0,0.09557094484104497,0.0716976299039001,0.02387331493707434,0.37539486719658643,0.37539486719658643,0.12499599338938257,0.0,4.991774909823505,4.99927390956293,4.969254972808926,4.991629036601182,4.9989598461127684,4.969614152623308,24783.608197139358,21066.066967568455,0.85,1.0668055654710358,0.6629188238959965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914347354568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94956653634,1534.2253375537389,0.37539486719658643,0.12499599338938257,6.112871282664199,3.505190320636456
3871.0,-29.99568402940068,4.990541411603498,35.00440113671238,24.116215493436925,5.013928366302959,-26.49476368966986,-40.016799595300085,1.5130080265721506,-0.005824899435992847,-4.9974324757509265,40.00881567364721,42264.26535653166,25749.723218362444,25749.723218362444,68013.9885748941,77338.36225155834,77338.36225155834,25749.723218362444,103088.08546992078,103088.08546992078,103088.08546992078,127871.71377043126,127871.71377043126,0.0,0.0,91512.34277102165,56438.24587599508,38971.21877225174,24783.628300510474,63754.84707276222,21066.0840554339,1534.2271925003308,0.0,0.8868998526069667,2.817127966568079,0.0014959128700940735,0.0,-0.005824899435992847,354691.4838990376,1554913.3693845044,4.383847484274836,1554913.3693845044,4.383847484274836,0.8499999999999999,0.09557094534438665,4.028046144702076,101325.0,128379.21442752995,1.2670043368125334,1.0,0.0,4.02804614470083,1.2846749301725895,1.2849658187410022,3.1354594458856053,22718.792060360105,2316.672060322343,19310.96890361813,1969.1708079332016,0.85,0.8499998086303203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.55012422934,4632.441516551485,5.553638487331658,4.990541411603498,-2.319111727373077,7.309653138976575,3.5051752327384005,3.5,1.0014786379252574,0.6,0.00022641791974915457,0.969515238389503,0.00023353724705272875,198.92092273654552,0.0,0.0,0.0,0.001396176879668034,7.870589482019122e-05,0.00014771202492896334,0.0005949908525412477,0.09557094534432031,0.07169763962443898,0.023873305719881326,0.09557094534920173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.812109312,579.5958395598452,0.0,0.09557094534432031,0.07169763962448875,0.023873305719897896,0.3753948462492656,0.3753948462492656,0.1249959212085455,0.0,4.991753069248887,4.999210183311789,4.969358897567815,4.991607576314948,4.998897153184771,4.969716497319439,24783.628300510474,21066.0840554339,0.85,1.0668049834277071,0.6629184649803369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914239868463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.949029196698,1534.2271925003308,0.3753948462492656,0.1249959212085455,6.112871282664199,3.5051752327384005
3872.0,-29.9957180465086,4.990543756775221,35.00440162830922,24.116183432657294,5.013897314465595,-26.49479741026044,-40.016830957587786,1.5129766782174079,-0.0058767745076693245,-4.9974629948837155,40.00881659223913,42264.25790926561,25749.718579393237,25749.718579393237,68013.97648865884,77338.3581954395,77338.3581954395,25749.718579393237,103088.07677483273,103088.07677483273,103088.07677483273,127871.72514085843,127871.72514085843,0.0,0.0,91512.3399153962,56438.239629222284,38971.22254019323,24783.64836602569,63754.870906218915,21066.101111121836,1534.2290439600038,0.0,0.8868996940727033,2.8171250847053773,0.0014959128700940735,0.0,-0.0058767745076693245,354691.0619832642,1554913.408998793,4.383852810681089,1554913.408998793,4.383852810681089,0.85,0.09557094582639375,4.028046144702076,101325.0,128379.21576375618,1.267004350000061,1.0,0.0,4.028046144702695,1.2846750767975403,1.2849659653991532,3.1354590880234534,22718.79135142447,2316.671988031027,19310.96895982031,1969.1708136642292,0.85,0.8499998376282246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.538161835286,4632.441516551485,5.553651815345072,4.990543756775221,-2.319139497182773,7.309683253957994,3.5051601603785003,3.5,1.0014743315367143,0.6,0.00022641791974915457,0.9695186708650236,0.00023353642023947826,198.92095056543852,0.0,0.0,0.0,0.001396176879668034,7.870561544529099e-05,0.00014771230430386359,0.0005949919778762376,0.09557094582637313,0.07169764928634541,0.023873296540027723,0.095570945830777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.816647901,579.595838075128,0.0,0.09557094582637313,0.07169764928636088,0.023873296540032875,0.37539482514128947,0.37539482514128947,0.12499584927195975,0.0,4.991731303068946,4.999146673054611,4.969462471790507,4.991586220376064,4.998834619496563,4.96981878179605,24783.64836602569,21066.101111121836,0.85,1.0668043950509274,0.6629181003508703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914130534633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.948494053926,1534.2290439600038,0.37539482514128947,0.12499584927195975,6.112871282664199,3.5051601603785003
3873.0,-29.995752026288308,4.990546140524848,35.004402117466356,24.116151441726856,5.013866336468254,-26.49483108986394,-40.01686612665651,1.5129454000438625,-0.005928594026499923,-4.997493443777086,40.00881750437138,42264.26627358514,25749.713950044705,25749.713950044705,68013.98022362984,77338.35410221847,77338.35410221847,25749.713950044705,103088.06805226317,103088.06805226317,103088.06805226317,127871.7364198631,127871.7364198631,0.0,0.0,91512.33703748185,56438.24920884842,38971.20869848158,24783.66836759993,63754.87706608151,21066.11811245994,1534.2308901786128,0.0,0.8868995359188823,2.8171222103181233,0.0014959128700940735,0.0,-0.005928594026499923,354690.641039135,1554913.4483349274,4.383858124306599,1554913.4483349274,4.383858124306599,0.85,0.09557094627585486,4.028046144702076,101325.0,128379.22122001334,1.2670044038491324,1.0,0.0,4.028046144700893,1.2846752230942677,1.2849661117290065,3.1354587309624664,22718.790636955408,2316.6719151754583,19310.973438690493,1969.171270381883,0.85,0.8500000615032032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.526211727281,4632.441516551485,5.553665130785913,4.990546140524848,-2.3191671990679597,7.309713339592808,3.5051451035246424,3.5,1.0014700295784693,0.6,0.00022641791974915457,0.9695220995870386,0.0002335355943362155,198.92097836380165,0.0,0.0,0.0,0.001396176879668034,7.870530216071951e-05,0.00014771261758843508,0.0005949932398009479,0.09557094627584953,0.07169765888140509,0.023873287394444435,0.0955709462802321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8211545773,579.5958366008505,0.0,0.09557094627584953,0.07169765888140908,0.023873287394445768,0.37539480387540847,0.37539480387540847,0.12499577757879239,0.0,4.9917095892841985,4.99908336032945,4.969565662856212,4.991564849750603,4.998772230406644,4.969920573539014,24783.66836759993,21066.11811245994,0.85,1.0668043505618212,0.6629181674960882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914019368323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.947956443553,1534.2308901786128,0.37539480387540847,0.12499577757879239,6.112871282664199,3.5051451035246424
3874.0,-29.995786072073447,4.9905485624980574,35.00440260419687,24.116119485721015,5.013835408622523,-26.494864823861366,-40.016897523868806,1.5129141604104432,-0.005980330076056362,-4.997523835452824,40.00881841200496,42264.258718342106,25749.709363214835,25749.709363214835,68013.96808155694,77338.34995731746,77338.34995731746,25749.709363214835,103088.0593205323,103088.0593205323,103088.0593205323,127871.74764339263,127871.74764339263,0.0,0.0,91512.33415489824,56438.242915922885,38971.212487750396,24783.688322860344,63754.900810610736,21066.13507443129,1534.232732466823,0.0,0.886899378072176,2.8171193415165474,0.0014959128700940735,0.0,-0.005980330076056362,354690.22088633565,1554913.487476293,4.383863427615,1554913.487476293,4.383863427615,0.85,0.09557094670272015,4.028046144702076,101325.0,128379.22238921128,1.267004415388219,1.0,0.0,4.028046144702458,1.284675369210765,1.284966257878589,3.135458374341441,22718.78992132716,2316.6718422016856,19310.973385615376,1969.1712649697274,0.85,0.8500000859415179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.514273937329,4632.441516551485,5.55367844071106,4.9905485624980574,-2.319194842637228,7.309743405135285,3.505130062217072,3.5,1.0014657320620206,0.6,0.00022641791974915457,0.9695255349824382,0.00023353476683134073,198.92100621617067,0.0,0.0,0.0,0.001396176879668034,7.87050224766585e-05,0.0001477128972724961,0.0005949943663812517,0.0955709467026711,0.07169766841753215,0.02387327828513896,0.09557094670720132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8256390252,579.5958351338442,0.0,0.0955709467026711,0.07169766841756894,0.02387327828515121,0.375394782452847,0.375394782452847,0.12499570612616434,0.0,4.991687927608041,4.999020216294014,4.969668556222302,4.9915435053767965,4.998709869927779,4.970022384714014,24783.688322860344,21066.13507443129,0.85,1.0668037627977514,0.6629178020979378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913906373336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94741844708,1534.232732466823,0.375394782452847,0.12499570612616434,6.112871282664199,3.505130062217072
3875.0,-29.995820079981907,4.990551022586751,35.00440308847417,24.116087599564366,5.013804541177324,-26.494898517724362,-40.01692888615651,1.512882978919777,-0.006031980493560241,-4.997554158655333,40.008819314011085,42264.25129206779,25749.70478935682,25749.70478935682,68013.9560814246,77338.34578159843,77338.34578159843,25749.70478935682,103088.05057095525,103088.05057095525,103088.05057095525,127871.75879091979,127871.75879091979,0.0,0.0,91512.33125063746,56438.23676110694,38971.216099478355,24783.708219964537,63754.92431944289,21066.151986969857,1534.2345698882432,0.0,0.8868992205936248,2.81711647958177,0.0014959128700940735,0.0,-0.006031980493560241,354689.8016799129,1554913.5263752125,4.383868718555467,1554913.5263752125,4.383868718555467,0.85,0.09557094709928925,4.028046144702076,101325.0,128379.22762276411,1.2670044670393694,1.0,0.0,4.02804614470062,1.284675515055346,1.2849664037561934,3.1354580183841527,22718.78920031735,2316.6717686791467,19310.968780892093,1969.1707954186286,0.85,0.8499999102338757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.502348431691,4632.441516551485,5.553691738788124,4.990551022586751,-2.319222419699149,7.3097734422859,3.5051150364131978,3.5,1.0014614389751995,0.6,0.00022641791974915457,0.9695289665689943,0.0002335339402497801,198.92103403756107,0.0,0.0,0.0,0.001396176879668034,7.870474310462107e-05,0.0001477131766445335,0.0005949954917047099,0.09557094709929673,0.07169767788866246,0.023873269210634256,0.0955709471033958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8300956681,579.5958336759326,0.0,0.09557094709929673,0.07169767788865686,0.023873269210632393,0.37539476087296664,0.37539476087296664,0.12499563491670135,0.0,4.991666306755178,4.998957237099603,4.969771118269193,4.9915221781618015,4.998647680376564,4.970123751562596,24783.708219964537,21066.151986969857,0.85,1.0668031812043555,0.662917441173697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913791566466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94687799564,1534.2345698882432,0.37539476087296664,0.12499563491670135,6.112871282664199,3.5051150364131978
