time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3876.0,-29.995854016366337,4.990553520735788,35.00440357032544,24.116055748332315,5.013773743320639,-26.494932140254516,-40.016964020300634,1.5128518672087683,-0.0060834666548430505,-4.997584410902363,40.00882021190207,42264.259797393584,25749.70022211559,25749.70022211559,68013.96001950918,77338.34160073995,77338.34160073995,25749.70022211559,103088.04182285554,103088.04182285554,103088.04182285554,127871.76989012366,127871.76989012366,0.0,0.0,91512.32834046353,56438.246537116946,38971.20200371843,24783.72806726813,63754.93007098656,21066.16885717791,1534.2364028662525,0.0,0.8868990634912508,2.8171136237888232,0.0014959128700940735,0.0,-0.0060834666548430505,354689.38345635193,1554913.5650960617,4.383873996858464,1554913.5650960617,4.383873996858464,0.85,0.09557094746660283,4.028046144702076,101325.0,128379.22856925767,1.2670044763805346,1.0,0.0,4.028046144702609,1.2846756605735807,1.2849665493073779,3.1354576632234457,22718.788477839546,2316.6716950069135,19310.96859924041,1969.1707768953117,0.85,0.8499999292689746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.490435235109,4632.441516551485,5.55370502361661,4.990553520735788,-2.3192499284391777,7.309803449174966,3.505100026144117,3.5,1.0014571503268905,0.6,0.00022641791974915457,0.9695323909514443,0.0002335331154093375,198.9210618004464,0.0,0.0,0.0,0.001396176879668034,7.870443013436306e-05,0.00014771348961479153,0.0005949967523633512,0.09557094746648859,0.07169768729535737,0.02387326017113121,0.09557094747146051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.834531979,579.5958322246742,0.0,0.09557094746648859,0.07169768729544308,0.02387326017115975,0.3753947391351354,0.3753947391351354,0.12499556395026594,0.0,4.991644736343346,4.998894450500643,4.969873304152429,4.991500944247548,4.998585798824706,4.970224567257617,24783.72806726813,21066.16885717791,0.85,1.0668031467336014,0.6629175147762746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391367495284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.946337168138,1534.2364028662525,0.3753947391351354,0.12499556395026594,6.112871282664199,3.505100026144117
3877.0,-29.995888029207418,4.990556056590451,35.004404049748935,24.116023966949456,5.013743009842897,-26.494965825163685,-40.01699541751293,1.5128208057991723,-0.006134888218412016,-4.997614606384491,40.008821104890686,42264.252345696215,25749.695697440406,25749.695697440406,68013.94804313662,77338.33736308526,77338.33736308526,25749.695697440406,103088.03306052566,103088.03306052566,103088.03306052566,127871.78092636688,127871.78092636688,0.0,0.0,91512.32543048816,56438.24041309912,38971.20557487671,24783.74786584121,63754.953440717916,21066.18568596503,1534.2382317838342,0.0,0.8868989066945869,2.8171107737689858,0.0014959128700940735,0.0,-0.006134888218412016,354688.9660169495,1554913.6036075181,4.383879264891521,1554913.6036075181,4.383879264891521,0.85,0.0955709478106676,4.028046144702076,101325.0,128379.23363578216,1.2670045263832437,1.0,0.0,4.028046144702857,1.2846758058565748,1.2849666946232683,3.1354573086369615,22718.78775541104,2316.671621339707,19310.96836703013,1969.1707532164532,0.85,0.8499999460768213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.478534384864,4632.441516551485,5.553718302905223,4.990556056590451,-2.3192773793187422,7.309833435909193,3.5050850314567215,3.5,1.0014528661304918,0.6,0.00022641791974915457,0.9695358230619125,0.00023353228871327223,198.9210896258877,0.0,0.0,0.0,0.001396176879668034,7.870415045316716e-05,0.00014771376929598743,0.000594997878932114,0.09557094781067876,0.07169769664294086,0.023873251167737898,0.09557094781515153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8389440696,579.5958307813393,0.0,0.09557094781067876,0.07169769664293249,0.023873251167735112,0.37539471724064144,0.37539471724064144,0.12499549322380671,0.0,4.991623213169191,4.998831823808814,4.969975199204043,4.99147971816609,4.99852391983535,4.970325406870245,24783.74786584121,21066.18568596503,0.85,1.0668025678409272,0.6629171548998984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913556535078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.945796639906,1534.2382317838342,0.37539471724064144,0.12499549322380671,6.112871282664199,3.5050850314567215
3878.0,-29.995921980463233,4.990558630004082,35.00440452676771,24.11599225541579,5.013712328232127,-26.49499944946098,-40.01702681472523,1.5127897972298852,-0.006186171454146461,-4.997644735663357,40.0088219936948,42264.24510651909,25749.691190364367,25749.691190364367,68013.93629688346,77338.33310628984,77338.33310628984,25749.691190364367,103088.0242966542,103088.0242966542,103088.0242966542,127871.79191266045,127871.79191266045,0.0,0.0,91512.32249743163,56438.23449766077,38971.20888863428,24783.767616006255,63754.97650464054,21066.202473605317,1534.2400564469117,0.0,0.8868987502498353,2.817107929666664,0.0014959128700940735,0.0,-0.006186171454146461,354688.54949351103,1554913.6419368435,4.383884521102338,1554913.6419368435,4.383884521102338,0.85,0.09557094812795766,4.028046144702076,101325.0,128379.23441524745,1.267004534075968,1.0,0.0,4.02804614470064,1.2846759508924521,1.2849668396919862,3.135456954653686,22718.787027252416,2316.671547088192,19310.968081709314,1969.170724121827,0.85,0.8499999607613189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.466645846437,4632.441516551485,5.553731571310263,4.990558630004082,-2.3193047654870687,7.309863395491151,3.505070052307438,3.5,1.0014485863735536,0.6,0.00022641791974915457,0.969539248971107,0.00023353146351675136,198.9211174009547,0.0,0.0,0.0,0.001396176879668034,7.870387077289033e-05,0.00014771404897626425,0.0005949990054971748,0.09557094812792645,0.07169770592806113,0.023873242199865325,0.09557094813225864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8433354851,579.5958293447662,0.0,0.09557094812792645,0.07169770592808454,0.02387324219987312,0.37539469518866064,0.37539469518866064,0.12499542273980857,0.0,4.991601738662098,4.998769365961039,4.970076782309661,4.991458564209211,4.998462263177771,4.970425867811912,24783.767616006255,21066.202473605317,0.85,1.0668019976751608,0.6629168015369404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391343632998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94525344878,1534.2400564469117,0.37539469518866064,0.12499542273980857,6.112871282664199,3.505070052307438
3879.0,-29.99595589546296,4.990561240943765,35.004405001379666,24.11596057880672,5.01368170736572,-26.49503303505132,-40.017061948869355,1.5127588469541418,-0.0062373223190093086,-4.997674793433723,40.00882287762887,42264.25367596524,25749.686687237976,25749.686687237976,68013.94036320322,77338.32883787299,77338.32883787299,25749.686687237976,103088.01552511097,103088.01552511097,103088.01552511097,127871.80283646537,127871.80283646537,0.0,0.0,91512.31956267588,56438.24440076825,38971.19462434181,24783.7873113544,63754.98193569621,21066.21921465124,1534.2418763665326,0.0,0.8868985941861246,2.8171050921751304,0.0014959128700940735,0.0,-0.0062373223190093086,354688.1339588484,1554913.6800561445,4.383889764512247,1554913.6800561445,4.383889764512247,0.8499999999999999,0.09557094841446978,4.028046144702076,101325.0,128379.23931474367,1.267004582430236,1.0,0.0,4.028046144698798,1.2846760956557068,1.2849669844880196,3.1354566013358687,22718.78629867195,2316.6714727936605,19310.967737796855,1969.170689052516,0.85,0.849999972882605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.4547696346535,4632.441516551485,5.553744825869835,4.990561240943765,-2.3193320830626787,7.309893324006444,3.505055088714867,3.5,1.0014443110613906,0.6,0.00022641791974915457,0.9695426712348572,0.00023353063920412867,198.92114514636876,0.0,0.0,0.0,0.001396176879668034,7.8703557805839e-05,0.00014771436194331556,0.0005950002661428993,0.0955709484144097,0.07169771514777687,0.023873233266632835,0.09557094841898389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8477028377,579.5958279160644,0.0,0.0955709484144097,0.07169771514782194,0.023873233266647843,0.37539467297918244,0.37539467297918244,0.1249953524987846,0.0,4.991580313229065,4.998707096648388,4.970177995962047,4.991437471114693,4.9984008839857665,4.970525739433754,24783.7873113544,21066.21921465124,0.85,1.0668019705785914,0.6629168794776432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913314344508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.944710357646,1534.2418763665326,0.37539467297918244,0.1249953524987846,6.112871282664199,3.505055088714867
3880.0,-29.995989774750925,4.990563889243189,35.00440547359047,24.115928972046845,5.0136511739703,-26.49506657974969,-40.017093311157055,1.512727978969118,-0.006288358659162441,-4.997704785949371,40.008823756913834,42264.246679805285,25749.68220406912,25749.68220406912,68013.92888387441,77338.32454180172,77338.32454180172,25749.68220406912,103088.00674587084,103088.00674587084,103088.00674587084,127871.81370172577,127871.81370172577,0.0,0.0,91512.3166212387,56438.23875924249,38971.19762444023,24783.806955854932,63755.004580295164,21066.23591247669,1534.2436919112909,0.0,0.8868984384707731,2.8171022607992384,0.0014959128700940735,0.0,-0.006288358659162441,354687.719326572,1554913.717976187,4.383894996219278,1554913.717976187,4.383894996219278,0.85,0.09557094867358475,4.028046144702076,101325.0,128379.23987150461,1.2670045879250393,1.0,0.0,4.028046144702202,1.284676240034097,1.2849671288991011,3.1354562489574542,22718.78556843275,2316.6713983299855,19310.967311172848,1969.1706455489743,0.85,0.849999981425284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.44290579138,4632.441516551485,5.553758069986194,4.990563889243189,-2.3193593366456215,7.309923225888811,3.5050401407316785,3.5,1.001440040209051,0.6,0.00022641791974915457,0.9695460899080471,0.00023352981576216589,198.92117286257525,0.0,0.0,0.0,0.001396176879668034,7.870327843860779e-05,0.00014771464131054678,0.0005950013914469979,0.09557094867358791,0.07169772430521613,0.023873224368371776,0.09557094867796974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8520472212,579.5958264948796,0.0,0.09557094867358791,0.07169772430521376,0.023873224368370985,0.3753946506135056,0.3753946506135056,0.12499528249744854,0.0,4.991558939288211,4.998645015658951,4.970278850478962,4.991416427290233,4.998339680368872,4.970625281297146,24783.806955854932,21066.23591247669,0.85,1.066801411616486,0.6629165342867522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913190580225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.944166861136,1534.2436919112909,0.3753946506135056,0.12499528249744854,6.112871282664199,3.5050401407316785
3881.0,-29.99602361906254,4.990566574670845,35.00440594349762,24.115897400211566,5.013620675490552,-26.495100089480122,-40.017124673444755,1.5126971459081293,-0.006339177266227125,-4.997734716447294,40.008824634236746,42264.239804008976,25749.677748681203,25749.677748681203,68013.91755269018,77338.32024104669,77338.32024104669,25749.677748681203,103087.9979897279,103087.9979897279,103087.9979897279,127871.82455684687,127871.82455684687,0.0,0.0,91512.31367508396,56438.233238046356,38971.20048559734,24783.826567118973,63755.027052716316,21066.252582051126,1534.2455041696896,0.0,0.8868982830778613,2.817099433805395,0.0014959128700940735,0.0,-0.006339177266227125,354687.30555199547,1554913.7558099714,4.3839002170942605,1554913.7558099714,4.3839002170942605,0.85,0.09557094891120994,4.028046144702076,101325.0,128379.2446039725,1.267004634630866,1.0,0.0,4.028046144699789,1.2846763842491695,1.2849672731468282,3.1354558969777218,22718.784837022376,2316.671323746884,19310.971342654328,1969.171056645677,0.85,0.8500001862417087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.431054326498,4632.441516551485,5.553771305334697,4.990566574670845,-2.3193865286618154,7.309953103332661,3.5050252083702444,3.5,1.0014357738200699,0.6,0.00022641791974915457,0.9695495050648449,0.00023352899317298026,198.9212005501758,0.0,0.0,0.0,0.001396176879668034,7.870299907229337e-05,0.0001477149206768612,0.0005950025167474037,0.0955709489111711,0.07169773340503982,0.02387321550613128,0.09557094891541694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8563819085,579.5958250768639,0.0,0.0955709489111711,0.07169773340506896,0.023873215506140983,0.3753946280927818,0.3753946280927818,0.12499521273355102,0.0,4.991537638917691,4.998583142379687,4.9703793760134545,4.991395539181042,4.99827875584657,4.970724608631542,24783.826567118973,21066.252582051126,0.85,1.0668008578594497,0.6629161927742965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913065045003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94362294955,1534.2455041696896,0.3753946280927818,0.12499521273355102,6.112871282664199,3.5050252083702444
3882.0,-29.996057404806745,4.990569297260438,35.00440641104458,24.115865933150076,5.013590266985343,-26.49513353750547,-40.01715600080786,1.5126663996840213,-0.006389912959548383,-4.997764572565347,40.008825505305104,42264.23312785108,25749.67328924881,25749.67328924881,68013.90641709989,77338.31592052244,77338.31592052244,25749.67328924881,103087.98920977124,103087.98920977124,103087.98920977124,127871.8353234425,127871.8353234425,0.0,0.0,91512.3107218634,56438.22792919193,38971.20310296829,24783.846113671265,63755.049216639556,21066.269196620575,1534.2473110472754,0.0,0.8868981280856127,2.8170966144105964,0.0014959128700940735,0.0,-0.006389912959548383,354686.8928062566,1554913.793375604,4.383905424509038,1554913.793375604,4.383905424509038,0.85,0.09557094911406029,4.028046144702076,101325.0,128379.24493802906,1.267004637927748,1.0,0.0,4.028046144702404,1.2846765280581136,1.284967416988335,3.1354555459892883,22718.784103857844,2316.671248984908,19310.970793646804,1969.1710006624899,0.85,0.8500001895069568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.419215234063,4632.441516551485,5.553784525058068,4.990569297260438,-2.3194136500578324,7.309982947318271,3.505010291622993,3.5,1.0014315118922836,0.6,0.00022641791974915457,0.9695529143246737,0.00023352817200994366,198.9212281898707,0.0,0.0,0.0,0.001396176879668034,7.870272001799318e-05,0.00014771519973116138,0.0005950036407910017,0.09557094911406075,0.07169774243755743,0.023873206676503323,0.09557094911842644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8606856946,579.5958236689588,0.0,0.09557094911406075,0.07169774243755708,0.02387320667650321,0.3753946054192343,0.3753946054192343,0.12499514320688242,0.0,4.991516394417715,4.998521478687735,4.970479496078326,4.99137465960581,4.998218071882661,4.97082324799959,24783.846113671265,21066.269196620575,0.85,1.0668003123327336,0.6629158576011335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663912937749826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94307860935,1534.2473110472754,0.3753946054192343,0.12499514320688242,6.112871282664199,3.505010291622993
3883.0,-29.996091259427935,4.990572056588588,35.004406876296414,24.115834466088586,5.0135598926219105,-26.495167044107006,-40.017191134951986,1.5126356773009686,-0.00644051258024092,-4.997794375836824,40.00882637354889,42264.24189374555,25749.66888062199,25749.66888062199,68013.91077436754,77338.31155764688,77338.31155764688,25749.66888062199,103087.98043826887,103087.98043826887,103087.98043826887,127871.8460638799,127871.8460638799,0.0,0.0,91512.30776799546,56438.23810409412,38971.18851544593,24783.86562561102,63755.05414105695,21066.285781769366,1534.249114766397,0.0,0.8868979733719633,2.8170937993940086,0.0014959128700940735,0.0,-0.00644051258024092,354686.4807907159,1554913.8308185113,4.383910622564704,1554913.8308185113,4.383910622564704,0.85,0.09557094929890922,4.028046144702076,101325.0,128379.24944779267,1.2670046824356542,1.0,0.0,4.02804614470152,1.2846766717555782,1.284967560718337,3.1354551952730167,22718.783370532597,2316.6711742065436,19310.97022067627,1969.1709422357555,0.85,0.8500001917234515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.407388571318,4632.441516551485,5.553797740917801,4.990572056588588,-2.3194407166772124,7.3100127732658,3.504995390561971,3.5,1.0014272544462774,0.6,0.00022641791974915457,0.9695563305477326,0.00023352734917551828,198.92125588592077,0.0,0.0,0.0,0.001396176879668034,7.870240705517221e-05,0.00014771551269398235,0.0005950049014196862,0.09557094929890723,0.07169775141607732,0.02387319788282992,0.09557094930301263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8649755253,579.5958222656182,0.0,0.09557094929890723,0.0716977514160788,0.02387319788283042,0.3753945825948939,0.3753945825948939,0.12499507391241549,0.0,4.99149521941672,4.998460001976355,4.9705793331069685,4.991353863256563,4.9981574436863525,4.970922053298466,24783.86562561102,21066.285781769366,0.85,1.0668002982773404,0.662915943891078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663912808693092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94253431431,1534.249114766397,0.3753945825948939,0.12499507391241549,6.112871282664199,3.504995390561971
3884.0,-29.996125103324328,4.99057485256159,35.00440733916567,24.115803103800886,5.013529593133526,-26.49520053356781,-40.01722246231509,1.5126050233769992,-0.006491099314303028,-4.997824111160234,40.008827234654646,42264.235007298696,25749.664483239787,25749.664483239787,68013.89949053849,77338.3071462624,77338.3071462624,25749.664483239787,103087.9716295022,103087.9716295022,103087.9716295022,127871.85669975274,127871.85669975274,0.0,0.0,91512.30479159458,56438.23265263075,38971.191265515365,24783.88507025054,63755.0763357659,21066.30230971296,1534.2509131013314,0.0,0.8868978190299702,2.817090992152065,0.0014959128700940735,0.0,-0.006491099314303028,354686.0697158572,1554913.867952519,4.383915808134718,1554913.867952519,4.383915808134718,0.85,0.09557094945126528,4.028046144702076,101325.0,128379.24961482095,1.2670046840840952,1.0,0.0,4.028046144701631,1.2846768151328722,1.284967704128096,3.1354548453382503,22718.782631613336,2316.6710988577483,19310.965085688535,1969.1704186127308,0.85,0.8499999933454708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.395574286119,4632.441516551485,5.553810944443529,4.99057485256159,-2.3194677175193146,7.310042570080904,3.504980505121397,3.5,1.0014230014632564,0.6,0.00022641791974915457,0.9695597457015368,0.00023352652660443027,198.92128357320473,0.0,0.0,0.0,0.001396176879668034,7.870212800281224e-05,0.00014771579174634235,0.000595006025455469,0.09557094945116693,0.07169776032925823,0.02387318912190869,0.09557094945578587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8692300858,579.5958208738141,0.0,0.09557094945116693,0.07169776032933202,0.023873189121933258,0.3753945596201535,0.3753945596201535,0.12499500485328573,0.0,4.9914740833146425,4.998398683796609,4.970678850037245,4.9913330118459385,4.998096888669636,4.971020418683281,24783.88507025054,21066.30230971296,0.85,1.0667997499107915,0.6629156050996511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391267789487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.941987513237,1534.2509131013314,0.3753945596201535,0.12499500485328573,6.112871282664199,3.504980505121397
3885.0,-29.996158888790642,4.990577685028899,35.004407799719836,24.115771741513186,5.013499338610046,-26.495233965940542,-40.01725382460279,1.5125744157599679,-0.006541490763993352,-4.997853781255261,40.00882809296136,42264.228322738,25749.660103922808,25749.660103922808,68013.88842666081,77338.30273118778,77338.30273118778,25749.660103922808,103087.9628351106,103087.9628351106,103087.9628351106,127871.8673102206,127871.8673102206,0.0,0.0,91512.30180606997,56438.2273976203,38971.193787166296,24783.90447511,63755.0982622763,21066.3188038435,1534.2527076980477,0.0,0.8868976650294911,2.817088189961936,0.0014959128700940735,0.0,-0.006541490763993352,354685.6595430675,1554913.9049675781,4.3839209822318,1554913.9049675781,4.3839209822318,0.85,0.09557094957915879,4.028046144702076,101325.0,128379.25395755623,1.26700472694356,1.0,0.0,4.028046144705417,1.284676958293607,1.2849678473212467,3.1354544959321085,22718.781890429025,2316.6710232779824,19310.96439736512,1969.170348423276,0.85,0.8499999907785746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.383772404688,4632.441516551485,5.553824137074742,4.990577685028899,-2.3194946546014648,7.310072339630365,3.5049656353342336,3.5,1.0014187529526382,0.6,0.00022641791974915457,0.9695631549721687,0.00023352570545613803,198.9213112126954,0.0,0.0,0.0,0.001396176879668034,7.870184864027325e-05,0.0001477160711088813,0.0005950071507406671,0.09557094957912957,0.07169776918324754,0.02387318039588203,0.09557094958365682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8734708203,579.5958194865348,0.0,0.09557094957912957,0.07169776918326946,0.023873180395889326,0.3753945364937263,0.3753945364937263,0.12499493602956444,0.0,4.991453005345136,4.998337551807822,4.9707780408044755,4.991312290491294,4.998036625463612,4.971118428632337,24783.90447511,21066.3188038435,0.85,1.06679920948227,0.6629152722637339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663912545359608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94143979853,1534.2527076980477,0.3753945364937263,0.12499493602956444,6.112871282664199,3.5049656353342336
3886.0,-29.996192616822892,4.990580553974427,35.00440825793517,24.115740483999275,5.013469172169176,-26.49526733781407,-40.01728518689049,1.5125438931603503,-0.006591771330931806,-4.997883379842577,40.008828945946014,42264.2218339593,25749.65572653669,25749.65572653669,68013.877560496,77338.29830043895,77338.29830043895,25749.65572653669,103087.95402697564,103087.95402697564,103087.95402697564,127871.87784901487,127871.87784901487,0.0,0.0,91512.29881728117,56438.22235080152,38971.19607386628,24783.923822039225,63755.119895905504,21066.33524873334,1534.254497370133,0.0,0.8868975114116981,2.8170853946651415,0.0014959128700940735,0.0,-0.006591771330931806,354685.2503590717,1554913.9417532703,4.383926143472633,1554913.9417532703,4.383926143472633,0.8499999999999999,0.0955709496753264,4.028046144702076,101325.0,128379.25395755623,1.26700472694356,1.0,0.0,4.028046144700314,1.2846771010567224,1.2849679901166877,3.1354541474964965,22718.781148434347,2316.670947615582,19310.96811679765,1969.1707276998413,0.85,0.850000182255748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.37198293952,4632.441516551485,5.553837315316334,4.990580553974427,-2.319521523325942,7.310102077300369,3.5049507812161416,3.5,1.0014145089188975,0.6,0.00022641791974915457,0.9695665584600623,0.00023352488570642157,198.9213388052076,0.0,0.0,0.0,0.001396176879668034,7.870156927865134e-05,0.00014771635047050325,0.0005950082760221713,0.09557094967532645,0.07169777797255325,0.023873171702773203,0.09557094967963452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8776852586,579.5958181078586,0.0,0.09557094967532645,0.07169777797255321,0.02387317170277319,0.3753945132163664,0.3753945132163664,0.1249948674407273,0.0,4.991431979368201,4.998276616394719,4.970876849638671,4.991291608511631,4.997976612322816,4.971215845512006,24783.923822039225,21066.33524873334,0.85,1.0667986770559583,0.6629149455442183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663912411094433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.940892126244,1534.254497370133,0.3753945132163664,0.1249948674407273,6.112871282664199,3.5049507812161416
3887.0,-29.996226336243417,4.990583459095705,35.00440871389742,24.115709296334558,5.013439054623378,-26.495300697049416,-40.017316479329,1.5125134154293784,-0.006641863677373294,-4.997912920425576,40.00882979675075,42264.21537236436,25749.651385446537,25749.651385446537,68013.8667578109,77338.2938516435,77338.2938516435,25749.651385446537,103087.94523709003,103087.94523709003,103087.94523709003,127871.88837309662,127871.88837309662,0.0,0.0,91512.2958267474,56438.217347468264,38971.19831031015,24783.943136006594,63755.141446316746,21066.351665605605,1534.2562838618692,0.0,0.8868973580964058,2.8170826036640304,0.0014959128700940735,0.0,-0.006641863677373294,354684.84197662876,1554913.9784443185,4.383931294551281,1554913.9784443185,4.383931294551281,0.85,0.09557094975163122,4.028046144702076,101325.0,128379.25807758712,1.2670047676051035,1.0,0.0,4.028046144704498,1.2846772436100056,1.2849681327022493,3.13545379957309,22718.780406006466,2316.6708719090075,19310.96729792397,1969.1706441979647,0.85,0.8500001739890259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.360205935102,4632.441516551485,5.553850486526881,4.990583459095705,-2.31954833363367,7.310131792729376,3.5049359428230904,3.5,1.0014102693780258,0.6,0.00022641791974915457,0.9695699610918356,0.00023352406616865964,198.9213663906823,0.0,0.0,0.0,0.001396176879668034,7.870129054012853e-05,0.00014771662920902605,0.0005950093987938034,0.09557094975164866,0.07169778670673688,0.02387316304491179,0.09557094975560715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8818889254,579.595816732705,0.0,0.09557094975164866,0.07169778670672379,0.023873163044907435,0.3753944897894313,0.3753944897894313,0.12499479908275407,0.0,4.99141102614459,4.998215882076977,4.970975346070588,4.9912710567481895,4.997916792771264,4.971313202542888,24783.943136006594,21066.351665605605,0.85,1.0667981470181522,0.6629146201165873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391227510011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94034447837,1534.2562838618692,0.3753944897894313,0.12499479908275407,6.112871282664199,3.5049359428230904
3888.0,-29.99625999947742,4.990586400349324,35.00440916759019,24.115678143594437,5.013409007456787,-26.49533399868933,-40.0173478416167,1.5124830066687,-0.006691839231677932,-4.997942391058238,40.008830642571915,42264.20910326404,25749.647049565792,25749.647049565792,68013.85615282983,77338.28938677488,77338.28938677488,25749.647049565792,103087.93643634068,103087.93643634068,103087.93643634068,127871.89883106854,127871.89883106854,0.0,0.0,91512.29282584469,56438.21254233373,38971.20031501218,24783.96239472786,63755.16270974004,21066.36803551868,1534.2580656166203,0.0,0.8868972051551206,2.817079819307224,0.0014959128700940735,0.0,-0.006691839231677932,354684.43456268474,1554914.0149205066,4.383936433065266,1554914.0149205066,4.383936433065266,0.85,0.09557094979751157,4.028046144702076,101325.0,128379.25785488273,1.267004765407182,1.0,0.0,4.028046144705247,1.2846773858407263,1.2849682749651752,3.135453452437024,22718.779661004395,2316.670795939938,19310.961916519278,1969.1700954474034,0.85,0.8499999649922017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.3484413673295,4632.441516551485,5.553863644030135,4.990586400349324,-2.319575076805601,7.310161477154924,3.5049211201246333,3.5,1.0014060343213238,0.6,0.00022641791974915457,0.9695733580666587,0.00023352324799913514,198.9213939301991,0.0,0.0,0.0,0.001396176879668034,7.870101118033775e-05,0.00014771690856881683,0.0005950105240679316,0.0955709497974645,0.07169779537778649,0.02387315441967801,0.0955709498019947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8860679694,579.5958153656055,0.0,0.0955709497974645,0.0716977953778218,0.02387315441968977,0.3753944662144122,0.3753944662144122,0.12499473095639212,0.0,4.991390136005634,4.998155352158335,4.9710734814735815,4.9912505518265675,4.997857213269583,4.971410026462536,24783.96239472786,21066.36803551868,0.85,1.0667976248837834,0.6629143006925026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663912137390985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.939795878752,1534.2580656166203,0.3753944662144122,0.12499473095639212,6.112871282664199,3.5049211201246333
3889.0,-29.996293733314978,4.990589377395778,35.00440961901961,24.115646990854316,5.0133790092299435,-26.495367358969396,-40.01738290591163,1.5124526348844112,-0.006741734607487615,-4.997971805753583,40.0088314840324,42264.218269258505,25749.642754425568,25749.642754425568,68013.86102368408,77338.2848719175,77338.2848719175,25749.642754425568,103087.92762634307,103087.92762634307,103087.92762634307,127871.9092341972,127871.9092341972,0.0,0.0,91512.28982338822,56438.22322072957,38971.18511406516,24783.981607854137,63755.166721919304,21066.384366676015,1534.2598435093917,0.0,0.8868970525136315,2.817077040422117,0.0014959128700940735,0.0,-0.006741734607487615,354684.0279214445,1554914.0512078537,4.383941561507913,1554914.0512078537,4.383941561507913,0.85,0.09557094982136274,4.028046144702076,101325.0,128379.26180788538,1.267004804420285,1.0,0.0,4.028046144701625,1.2846775278985285,1.2849684170551434,3.135453105723069,22718.77891561659,2316.670719931535,19310.960991157128,1969.1700010867248,0.85,0.84999995214897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.336689273726,4632.441516551485,5.553876795444552,4.990589377395778,-2.3196017631691075,7.310191140564886,3.5049063131679676,3.5,1.0014018037622765,0.6,0.00022641791974915457,0.9695767621790082,0.00023352242811627136,198.92142152748357,0.0,0.0,0.0,0.001396176879668034,7.870069884597794e-05,0.00014771722090317662,0.0005950117821651455,0.09557094982132507,0.07169780399255687,0.02387314582876819,0.09557094982552583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8902254676,579.5958140055549,0.0,0.09557094982132507,0.07169780399258514,0.023873145828777604,0.3753944424928366,0.3753944424928366,0.12499466305908105,0.0,4.991369306446984,4.998094995756048,4.971171338559827,4.991230071146106,4.997797657427725,4.971506876606838,24783.981607854137,21066.384366676015,0.85,1.066797634148459,0.6629144027432663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911997969104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.939247280756,1534.2598435093917,0.3753944424928366,0.12499466305908105,6.112871282664199,3.5049063131679676
3890.0,-29.996327536443435,4.990592389942642,35.00441006811537,24.115615907963388,5.013349062065851,-26.49540077650335,-40.01741426819933,1.5124223021257137,-0.006791641388019798,-4.998001162708866,40.00883231891842,42264.2115041424,25749.63849437626,25749.63849437626,68013.84999851865,77338.28028680745,77338.28028680745,25749.63849437626,103087.91878118372,103087.91878118372,103087.91878118372,127871.9195426222,127871.9195426222,0.0,0.0,91512.28679941347,56438.21801674831,38971.18753629462,24784.000761438485,63755.18829773311,21066.400647222712,1534.26161669348,0.0,0.8868969001895897,2.8170742684374503,0.0014959128700940735,0.0,-0.006791641388019798,354683.6220795863,1554914.087212997,4.38394667928618,1554914.087212997,4.38394667928618,0.85,0.09557094981921449,4.028046144702076,101325.0,128379.26147382882,1.2670048011234032,1.0,0.0,4.028046144704329,1.284677669773828,1.284968558962568,3.135452759454617,22718.778164886677,2316.670643378389,19310.960026569846,1969.1699027261957,0.85,0.8499999377790558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.324949620864,4632.441516551485,5.553889939591474,4.990592389942642,-2.319628391500061,7.310220781442704,3.504891521910897,3.5,1.0013975776888278,0.6,0.00022641791974915457,0.9695801732965038,0.00023352160655198807,198.92144918146178,0.0,0.0,0.0,0.001396176879668034,7.870041948812887e-05,0.0001477175002610257,0.0005950129074314525,0.09557094981916885,0.07169781254758543,0.023873137271583408,0.09557094982383277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8943504847,579.5958126561304,0.0,0.09557094981916885,0.07169781254761969,0.023873137271594812,0.37539441862418915,0.37539441862418915,0.12499459539354973,0.0,4.991348510891669,4.998034763179703,4.97126896015709,4.9912095213208545,4.9977380298144,4.97160366572939,24784.000761438485,21066.400647222712,0.85,1.0667971001967373,0.6629140722911981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391185685057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93869614623,1534.26161669348,0.37539441862418915,0.12499459539354973,6.112871282664199,3.504891521910897
3891.0,-29.996361305646182,4.990595437859502,35.00441051485646,24.115584894921653,5.013319172055656,-26.49543415779063,-40.01744563048703,1.5123920242000828,-0.006841465840352612,-4.99803045457803,40.0088331485251,42264.20485435983,25749.634249976767,25749.634249976767,68013.8391043366,77338.27567031355,77338.27567031355,25749.634249976767,103087.90992029032,103087.90992029032,103087.90992029032,127871.92978028106,127871.92978028106,0.0,0.0,91512.28375345124,56438.212937497396,38971.189795504266,24784.01985999075,63755.20965549501,21066.416880992136,1534.2633852651531,0.0,0.8868967482154666,2.8170715029700184,0.0014959128700940735,0.0,-0.006841465840352612,354683.2171375639,1554914.1229893898,4.383951785309075,1554914.1229893898,4.383951785309075,0.85,0.09557094978922971,4.028046144702076,101325.0,128379.26525980316,1.2670048384880648,1.0,0.0,4.028046144700467,1.2846778113926884,1.2849687006134949,3.1354524138121196,22718.77740869816,2316.67056626862,19310.959006869136,1969.169798745661,0.85,0.8499999211874711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.313222386138,4632.441516551485,5.553903072304591,4.990595437859502,-2.3196549564684843,7.310250394327987,3.5048767463248605,3.5,1.0013933560928172,0.6,0.00022641791974915457,0.9695835810034307,0.00023352078581490897,198.9214768076934,0.0,0.0,0.0,0.001396176879668034,7.870014013119662e-05,0.00014771777961795796,0.0005950140326940665,0.09557094978919747,0.07169782104070653,0.023873128748490936,0.0955709497934125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8984494163,579.5958113152388,0.0,0.09557094978919747,0.07169782104073072,0.023873128748498992,0.3753943946051587,0.3753943946051587,0.12499452796439396,0.0,4.991327743161889,4.997974657168925,4.9713663133097725,4.99118898873769,4.997678553851472,4.971700068710732,24784.01985999075,21066.416880992136,0.85,1.066796571948447,0.6629137459156188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911714049239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93814249911,1534.2633852651531,0.3753943946051587,0.12499452796439396,6.112871282664199,3.5048767463248605
3892.0,-29.99639504150206,4.990598521054797,35.00441095925473,24.115553916804515,5.013289338080299,-26.49546750346337,-40.01747692292554,1.51236180004162,-0.006891159035490091,-4.998059679597641,40.008833973767544,42264.198317951275,25749.63001656467,25749.63001656467,68013.82833451594,77338.27103884512,77338.27103884512,25749.63001656467,103087.90105540979,103087.90105540979,103087.90105540979,127871.93996404971,127871.93996404971,0.0,0.0,91512.28070169539,56438.20798080155,38971.19191210427,24784.03890863992,63755.23082074418,21066.43307234393,1534.2651494807578,0.0,0.8868965965968519,2.817068743583015,0.0014959128700940735,0.0,-0.006891159035490091,354682.8131197803,1554914.158577432,4.383956879388798,1554914.158577432,4.383956879388798,0.85,0.09557094973180118,4.028046144702076,101325.0,128379.26475871833,1.267004833542742,1.0,0.0,4.0280461447018725,1.2846779527600949,1.2849688420129113,3.1354520687834104,22718.77665107133,2316.6704890121837,19310.95793312631,1969.1696892543641,0.85,0.849999902270956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.3015075853455,4632.441516551485,5.553916192559155,4.990598521054797,-2.3196814568001844,7.310279977854981,3.5048619864296846,3.5,1.0013891389799099,0.6,0.00022641791974915457,0.9695869853581678,0.0002335199658909564,198.921504406652,0.0,0.0,0.0,0.001396176879668034,7.869986139735358e-05,0.000147718058351801,0.0005950151554468484,0.09557094973175778,0.07169782947184797,0.02387312025990981,0.09557094973601815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9025267846,579.5958099814004,0.0,0.09557094973175778,0.07169782947188053,0.02387312025992065,0.37539437043334517,0.37539437043334517,0.12499446077313404,0.0,4.991307009903778,4.99791470016396,4.971463357234086,4.991168520562155,4.997619320007118,4.971796002676513,24784.03890863992,21066.43307234393,0.85,1.0667960488723716,0.662913423320235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911569571296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.937588404868,1534.2651494807578,0.37539437043334517,0.12499446077313404,6.112871282664199,3.5048619864296846
3893.0,-29.996428744480657,4.990601639382238,35.00441140130631,24.11552300853657,5.0132595888365135,-26.495500811070873,-40.01750828521324,1.512331655426737,-0.00694075095327662,-4.998088840388638,40.0088347942118,42264.19189152725,25749.62580070715,25749.62580070715,68013.8176922344,77338.26637940174,77338.26637940174,25749.62580070715,103087.89218010889,103087.89218010889,103087.89218010889,127871.95008595468,127871.95008595468,0.0,0.0,91512.27764296865,56438.203155094285,38971.19387541596,24784.05790584579,63755.251781261744,21066.449219968923,1534.2669093079837,0.0,0.8868964453219967,2.8170659903696933,0.0014959128700940735,0.0,-0.00694075095327662,354682.4099906355,1554914.1939610855,4.383961961920071,1554914.1939610855,4.383961961920071,0.85,0.0955709496472747,4.028046144702076,101325.0,128379.26837766438,1.2670048692589626,1.0,0.0,4.0280461447029525,1.2846780937554834,1.284968983040225,3.1354517246627434,22718.775891713904,2316.670411579276,19310.961272641216,1969.1700297901136,0.85,0.8500000776751532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.289805243417,4632.441516551485,5.553929301741574,4.990601639382238,-2.3197078944397544,7.310309533821992,3.5048472422566976,3.5,1.0013849263590564,0.6,0.00022641791974915457,0.9695903864080695,0.0002335191467687083,198.92153197872165,0.0,0.0,0.0,0.001396176879668034,7.869958204225269e-05,0.00014771833770690188,0.0005950162807020855,0.09557094964732178,0.07169783784154708,0.023873111805774703,0.09557094965153629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9065804486,579.5958086553203,0.0,0.09557094964732178,0.07169783784151175,0.02387311180576294,0.37539434610827416,0.37539434610827416,0.12499439381833306,0.0,4.9912863126495495,4.997854897218019,4.97156008288448,4.991148089435342,4.997560255352141,4.971891577111478,24784.05790584579,21066.449219968923,0.85,1.0667955312227986,0.6629131045789248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911423421081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.937033853035,1534.2669093079837,0.37539434610827416,0.12499439381833306,6.112871282664199,3.5048472422566976
3894.0,-29.996462391746793,4.990604792654257,35.004411841113026,24.11549213519322,5.013229874884716,-26.49553406500787,-40.017539577651746,1.5123015481457556,-0.006990115271378272,-4.998117939025614,40.00883561292851,42264.185658062124,25749.621607357654,25749.621607357654,68013.80726541977,77338.26172299283,77338.26172299283,25749.621607357654,103087.88333035048,103087.88333035048,103087.88333035048,127871.96020134917,127871.96020134917,0.0,0.0,91512.27457900983,56438.198514079006,38971.19562770091,24784.07687099868,63755.27249869959,21066.465340348877,1534.268665913529,0.0,0.8868962943695402,2.817063241424755,0.0014959128700940735,0.0,-0.006990115271378272,354682.0077210689,1554914.2292675243,4.383967033620575,1554914.2292675243,4.383967033620575,0.85,0.09557094954140434,4.028046144702076,101325.0,128379.26765387517,1.2670048621157184,1.0,0.0,4.0280461447026,1.284678234576281,1.2849691238929088,3.1354513809682674,22718.775131057566,2316.6703340139156,19310.960081423265,1969.169908319688,0.85,0.8500000537011493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.278115372056,4632.441516551485,5.553942400906051,4.990604792654257,-2.3197342709497137,7.310339063603971,3.504832513820567,3.5,1.0013807182344476,0.6,0.00022641791974915457,0.9695937818487238,0.00023351832900314571,198.92155950522113,0.0,0.0,0.0,0.001396176879668034,7.869930331023743e-05,0.00014771861643891713,0.0005950174034475049,0.0955709495413414,0.07169784615416804,0.023873103387173366,0.09557094954570265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9106255735,579.5958073320289,0.0,0.0955709495413414,0.07169784615421525,0.023873103387189093,0.37539432162997205,0.37539432162997205,0.12499432709808656,0.0,4.991265678064053,4.997795281879576,4.97165649625606,4.991127823754255,4.997501508612345,4.971986859363085,24784.07687099868,21066.465340348877,0.85,1.0667950210205288,0.6629127913918678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911275605524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.936478835312,1534.268665913529,0.37539432162997205,0.12499432709808656,6.112871282664199,3.504832513820567
3895.0,-29.996496031208984,4.990607980833807,35.00441227860966,24.115461366623663,5.013200241437761,-26.495567303872694,-40.01757087009025,1.5122715141014547,-0.00703942676028646,-4.998146968533685,40.00883642525573,42264.17944703219,25749.61741845402,25749.61741845402,68013.79686548622,77338.25703399794,77338.25703399794,25749.61741845402,103087.87445245197,103087.87445245197,103087.87445245197,127871.97022512171,127871.97022512171,0.0,0.0,91512.27151189101,56438.193924925145,38971.197318850966,24784.09577266973,63755.293091520696,21066.48140676927,1534.2704173276538,0.0,0.8868961437914777,2.8170604998575404,0.0014959128700940735,0.0,-0.00703942676028646,354681.606407322,1554914.2642990816,4.383972092743353,1554914.2642990816,4.383972092743353,0.85,0.0955709494028903,4.028046144702076,101325.0,128379.27105011688,1.267004895634018,1.0,0.0,4.028046144700796,1.2846783750545592,1.2849692644029955,3.135451038109837,22718.77436961673,2316.6702563685594,19310.958816594084,1969.1697793430055,0.85,0.8500000265163892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.266437972889,4632.441516551485,5.55395548615461,4.990607980833807,-2.3197605812343864,7.310368562068193,3.5048178011232634,3.5,1.0013765146066467,0.6,0.00022641791974915457,0.9695971765146819,0.00023351751142988822,198.92158702534388,0.0,0.0,0.0,0.001396176879668034,7.869902457913456e-05,0.00014771889517002,0.0005950185261892492,0.0955709494028871,0.071697854401811,0.023873095001076098,0.09557094940691145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9146391313,579.5958060190666,0.0,0.0955709494028871,0.07169785440181341,0.0238730950010769,0.375394297000598,0.375394297000598,0.12499426061102248,0.0,4.991245087697223,4.99773584591577,4.971752548211782,4.991107541773374,4.997442921603465,4.972081596929627,24784.09577266973,21066.48140676927,0.85,1.0667945133253869,0.662912479852645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911126133522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.935923810266,1534.2704173276538,0.375394297000598,0.12499426061102248,6.112871282664199,3.5048178011232634
3896.0,-29.996529616049624,4.990611203685609,35.00441271386992,24.1154306329787,5.013170669761912,-26.495600487405575,-40.01760600423438,1.5122415411178693,-0.007088554259780722,-4.9981759382666935,40.00883723510991,42264.189108866754,25749.61325778375,25749.61325778375,68013.8023666505,77338.25233195507,77338.25233195507,25749.61325778375,103087.86558973882,103087.86558973882,103087.86558973882,127871.98022865664,127871.98022865664,0.0,0.0,91512.26843460026,56438.20521151207,38971.18135898688,24784.11463891782,63755.2959979047,21066.49744308015,1534.272165376762,0.0,0.8868959935265504,2.8170577628628566,0.0014959128700940735,0.0,-0.007088554259780722,354681.2059213163,1554914.2992242905,4.383977141346582,1554914.2992242905,4.383977141346582,0.85,0.09557094924273116,4.028046144702076,101325.0,128379.27906747429,1.2670049747591836,1.0,0.0,4.028046144704497,1.2846785152472686,1.2849694046274487,3.135450695948455,22718.773605650622,2316.6701784656966,19310.95749039192,1969.1696441080207,0.85,0.8499999967246864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.254773083334,4632.441516551485,5.553968562572978,4.990611203685609,-2.31978683218344,7.310398035869049,3.5048031042118506,3.5,1.0013723154891,0.6,0.00022641791974915457,0.9696005656814046,0.00023351669518678056,198.92161450078893,0.0,0.0,0.0,0.001396176879668034,7.869871162989918e-05,0.00014771920811925538,0.0005950197867632102,0.09557094924268565,0.071697862593202,0.023873086649483646,0.0955709492471629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9186404704,579.5958047101004,0.0,0.09557094924268565,0.07169786259323614,0.02387308664949501,0.3753942722215049,0.3753942722215049,0.12499419435285404,0.0,4.991224561141735,4.997676602183844,4.971848278567563,4.991087384006903,4.99738456028615,4.972176154203794,24784.11463891782,21066.49744308015,0.85,1.06679455097951,0.6629126011783516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663910975006827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93536781998,1534.272165376762,0.3753942722215049,0.12499419435285404,6.112871282664199,3.5048031042118506
