time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3897.0,-29.99656319411675,4.990614461052827,35.00441314690857,24.115399934258335,5.013141151995068,-26.495633659440582,-40.01763729667289,1.5122116173188591,-0.007137552370352296,-4.9982048447586935,40.008838040921134,42264.18310580292,25749.609115933883,25749.609115933883,68013.7922217368,77338.24760849934,77338.24760849934,25749.609115933883,103087.85672443322,103087.85672443322,103087.85672443322,127871.99018272219,127871.99018272219,0.0,0.0,91512.26535502418,56438.20085232775,38971.182780773815,24784.133458288965,63755.316239062784,21066.51343954562,1534.2739093252305,0.0,0.8868958435969774,2.8170550315385348,0.0014959128700940735,0.0,-0.007137552370352296,354680.8063080871,1554914.3339758278,4.383982178683725,1554914.3339758278,4.383982178683725,0.85,0.09557094905654244,4.028046144702076,101325.0,128379.2780653046,1.267004964868538,1.0,0.0,4.028046144702681,1.2846786552099574,1.2849695446218292,3.135450354348547,22718.772841117156,2316.6701005049795,19310.956114753677,1969.1695038319588,0.85,0.8499999647782074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.243120693298,4632.441516551485,5.553981628142773,4.990614461052827,-2.3198130213073096,7.3104274823601365,3.5047884230735344,3.5,1.0013681208781526,0.6,0.00022641791974915457,0.9696039541773515,0.00023351587911092634,198.92164197070014,0.0,0.0,0.0,0.001396176879668034,7.869843290073358e-05,0.000147719486848421,0.0005950209094971512,0.09557094905661204,0.07169787072552077,0.023873078331091264,0.09557094906027501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9226218326,579.5958034076712,0.0,0.09557094905661204,0.07169787072546856,0.02387307833107388,0.3753942472946746,0.3753942472946746,0.12499412832232634,0.0,4.991204097460411,4.997617549447909,4.971943687280998,4.991067292388323,4.9973263920462045,4.972270396685985,24784.133458288965,21066.51343954562,0.85,1.0667940531689317,0.6629122965577531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663910822236595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.934811802632,1534.2739093252305,0.3753942472946746,0.12499412832232634,6.112871282664199,3.5047884230735344
3898.0,-29.996596718702232,4.990617752879067,35.00441357773015,24.11536934031176,5.013111689702305,-26.495666777808097,-40.017668589111395,1.5121817488081146,-0.007186413065085162,-4.998233683365502,40.008838842421525,42264.17728666822,25749.60498085119,25749.60498085119,68013.78226751942,77338.24287423653,77338.24287423653,25749.60498085119,103087.84785508772,103087.84785508772,103087.84785508772,127872.00008245054,127872.00008245054,0.0,0.0,91512.26226539358,56438.19667782502,38971.183986187294,24784.152227362814,63755.33621355011,21066.52939325839,1534.2756488705556,0.0,0.8868956940282943,2.8170523063384407,0.0014959128700940735,0.0,-0.007186413065085162,354680.40763385856,1554914.36853975,4.3839872038968375,1554914.36853975,4.3839872038968375,0.85,0.0955709488416137,4.028046144702076,101325.0,128379.28118316583,1.2670049956394358,1.0,0.0,4.028046144700622,1.284678794914077,1.284969684357582,3.1354500133797907,22718.772074087556,2316.6700222897275,19310.95468354447,1969.1693578892355,0.85,0.8499999304790793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.231480811156,4632.441516551485,5.553994680253981,4.990617752879067,-2.3198391452178226,7.31045689809689,3.504773757718788,3.5,1.0013639307767965,0.6,0.00022641791974915457,0.9696073372889996,0.00023351506433750183,198.9216693968661,0.0,0.0,0.0,0.001396176879668034,7.869815417248065e-05,0.00014771976557667393,0.0005950220322274158,0.0955709488415896,0.07169787879671224,0.02387307004487736,0.09557094884555545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.926581897,579.5958021122066,0.0,0.0955709488415896,0.07169787879673033,0.023873070044883375,0.3753942222217458,0.3753942222217458,0.12499406251821851,0.0,4.991183696280643,4.99755869952736,4.972038737364301,4.991047270300442,4.997268482420452,4.97236414110813,24784.152227362814,21066.52939325839,0.85,1.0667935628118332,0.6629119975950452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663910667830258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.934254801487,1534.2756488705556,0.3753942222217458,0.12499406251821851,6.112871282664199,3.504773757718788
3899.0,-29.996630315603166,4.990621078861886,35.00441400629205,24.115338746365182,5.013082300436421,-26.49569995394772,-40.0176998815499,1.5121519387809832,-0.00723524934943498,-4.998262465749407,40.00883963824669,42264.17120983165,25749.6008820617,25749.6008820617,68013.77209189335,77338.23807821792,77338.23807821792,25749.6008820617,103087.83896027962,103087.83896027962,103087.83896027962,127872.00990320397,127872.00990320397,0.0,0.0,91512.25917288748,56438.19230450119,38971.185409318095,24784.17094292435,63755.356352242445,21066.545301485698,1534.2773840876678,0.0,0.8868955447663746,2.817049587396125,0.0014959128700940735,0.0,-0.00723524934943498,354680.00973863585,1554914.4028596673,4.383992218804454,1554914.4028596673,4.383992218804454,0.85,0.09557094860176381,4.028046144702076,101325.0,128379.28001396789,1.2670049841003492,1.0,0.0,4.028046144703597,1.2846789343446812,1.2849698238197573,3.135449673078663,22718.771306344097,2316.6699440016823,19310.957686760717,1969.1696641320652,0.85,0.8500000913943896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.219853469128,4632.441516551485,5.554007725236355,4.990621078861886,-2.319865212514771,7.310486291376657,3.5047591081881246,3.5,1.001359745196607,0.6,0.00022641791974915457,0.9696107277110834,0.00023351424780916898,198.92169688220028,0.0,0.0,0.0,0.001396176879668034,7.869787544514004e-05,0.00014772004430401453,0.0005950231549540055,0.09557094860168108,0.0716978868104193,0.023873061791261772,0.0955709486063715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9305139193,579.5958008259163,0.0,0.09557094860168108,0.07169788681048136,0.02387306179128244,0.3753941970048739,0.3753941970048739,0.1249939969370955,0.0,4.991163343209848,4.997500009116493,4.97213350125179,4.991027216399971,4.997210536725277,4.972457866722834,24784.17094292435,21066.545301485698,0.85,1.0667930662346792,0.6629116928831205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391051179049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.933697752484,1534.2773840876678,0.3753941970048739,0.1249939969370955,6.112871282664199,3.5047591081881246
3900.0,-29.996663882093337,4.990624438766817,35.004414432639564,24.1153082222678,5.013052943488154,-26.49573309948717,-40.01773117398841,1.512122160882003,-0.007283937633133064,-4.998291189057595,40.00884043087161,42264.165237527006,25749.596811408308,25749.596811408308,68013.76204893531,77338.23325999083,77338.23325999083,25749.596811408308,103087.83007139913,103087.83007139913,103087.83007139913,127872.01968991356,127872.01968991356,0.0,0.0,91512.25605893994,56438.18803647635,38971.18669162621,24784.189618514432,63755.37631014064,21066.561175737268,1534.2791156949074,0.0,0.8868953958159055,2.817046873399772,0.0014959128700940735,0.0,-0.007283937633133064,354679.61265937384,1554914.4370417555,4.383997223249084,1554914.4370417555,4.383997223249084,0.85,0.09557094833943731,4.028046144702076,101325.0,128379.28296480083,1.2670050132228061,1.0,0.0,4.028046144701592,1.2846790736250417,1.2849699631316551,3.1354493331443014,22718.77053327759,2316.6698651708375,19310.951671268238,1969.1690507225444,0.85,0.8499998555371775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.208238640446,4632.441516551485,5.55402076136237,4.990624438766817,-2.3198912211865914,7.310515659953408,3.5047444744477403,3.5,1.0013555641279257,0.6,0.00022641791974915457,0.9696141150770506,0.00023351343202255488,198.92172434266323,0.0,0.0,0.0,0.001396176879668034,7.869759671871294e-05,0.00014772032303044164,0.0005950242776769157,0.0955709483394346,0.07169789476831528,0.023873053571119306,0.09557094834347098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9344301319,579.5957995447982,0.0,0.0955709483394346,0.07169789476831732,0.023873053571119993,0.37539417164329114,0.37539417164329114,0.1249939315803645,0.0,4.9911430452525,4.997441479783333,4.97222800226524,4.991007251424435,4.997152764180214,4.972551428551981,24784.189618514432,21066.561175737268,0.85,1.066792574763885,0.6629113916908159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663910354131631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93313813728,1534.2791156949074,0.37539417164329114,0.1249939315803645,6.112871282664199,3.5047444744477403
3901.0,-29.99669741852478,4.990627832591194,35.004414856704564,24.115277733095013,5.01302366960127,-26.49576620966748,-40.017762466426916,1.5120924607439277,-0.007332572696157058,-4.998319842533115,40.00884121708353,42264.159365439016,25749.5927410748,25749.5927410748,68013.75210651381,77338.2284129999,77338.2284129999,25749.5927410748,103087.8211540747,103087.8211540747,103087.8211540747,127872.02938427772,127872.02938427772,0.0,0.0,91512.25293768855,56438.183890127446,38971.18783062345,24784.208230203018,63755.39606082647,21066.576995672563,1534.280842071085,0.0,0.8868952472434872,2.817044166856982,0.0014959128700940735,0.0,-0.007332572696157058,354679.21654551674,1554914.4709475555,4.38400221499308,1554914.4709475555,4.38400221499308,0.85,0.09557094804416856,4.028046144702076,101325.0,128379.28162857456,1.2670050000352782,1.0,0.0,4.028046144702623,1.2846792125417215,1.2849701020797897,3.13544899409763,22718.769758397844,2316.6697861550933,19310.954564033484,1969.1693457025065,0.85,0.8500000118578303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.196636314216,4632.441516551485,5.554033782645114,4.990627832591194,-2.319917163366755,7.310544995957949,3.5047298564838307,3.5,1.0013513875668087,0.6,0.00022641791974915457,0.9696174994223878,0.00023351261696909792,198.92175177854295,0.0,0.0,0.0,0.001396176879668034,7.869731799319792e-05,0.00014772060175595664,0.0005950254003961519,0.09557094804418587,0.07169790266204336,0.023873045382142515,0.09557094804812016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9383146577,579.5957982740451,0.0,0.09557094804418587,0.07169790266203037,0.023873045382138188,0.3753941461365848,0.3753941461365848,0.12499386645037534,0.0,4.991122783996161,4.997383110121689,4.972322170927271,4.990987269836978,4.997095166014901,4.972644400444494,24784.208230203018,21066.576995672563,0.85,1.066792088337505,0.66291109422513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663910194864791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93257801141,1534.280842071085,0.3753941461365848,0.12499386645037534,6.112871282664199,3.5047298564838307
3902.0,-29.99673092553797,4.990631260091287,35.00441527857157,24.11524731377142,5.012994436578846,-26.495799289287646,-40.01779375886542,1.5120628003285301,-0.007381013782605805,-4.998348437512527,40.008842001192235,42264.15359388888,25749.588699988904,25749.588699988904,68013.74229387779,77338.223555651,77338.223555651,25749.588699988904,103087.8122556399,103087.8122556399,103087.8122556399,127872.03906478555,127872.03906478555,0.0,0.0,91512.24981070156,56438.17984893955,38971.18884640223,24784.226809145657,63755.415655547884,21066.592787773807,1534.2825652644099,0.0,0.8868950989766287,2.8170414646104636,0.0014959128700940735,0.0,-0.007381013782605805,354678.82124222413,1554914.504762118,4.3840071964720035,1554914.504762118,4.3840071964720035,0.85,0.09557094772843537,4.028046144702076,101325.0,128379.28914484716,1.2670050742151213,1.0,0.0,4.028046144701509,1.2846793512726358,1.2849702408421169,3.13544865550442,22718.768982094178,2316.6697069941497,19310.95741687291,1969.169636611168,0.85,0.8500001664743746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.185046534736,4632.441516551485,5.554046795270855,4.990631260091287,-2.3199430473948164,7.310574307486103,3.504715254352129,3.5,1.0013472155291798,0.6,0.00022641791974915457,0.9696208808116875,0.00023351180263322707,198.92177919036345,0.0,0.0,0.0,0.001396176879668034,7.869703926859525e-05,0.00014772088048055934,0.0005950265231117131,0.09557094772835471,0.07169791050126591,0.023873037227088806,0.09557094773297864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9421887929,579.5957970066921,0.0,0.09557094772835471,0.07169791050132641,0.023873037227108953,0.37539412048444676,0.37539412048444676,0.1249938015446177,0.0,4.991102583563929,4.997324918833272,4.972416047633942,4.990967423729899,4.997037799198097,4.9727372201435855,24784.226809145657,21066.592787773807,0.85,1.066791606556789,0.6629107999582327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663910033990096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93201736883,1534.2825652644099,0.37539412048444676,0.1249938015446177,6.112871282664199,3.504715254352129
3903.0,-29.996764380351348,4.990634721240725,35.0044156982033,24.115216929372423,5.01296528876943,-26.49583231340307,-40.01782505130393,1.512033221821132,-0.00742936465820776,-4.998376963942135,40.00884277981906,42264.1479999624,25749.584662067427,25749.584662067427,68013.73266202983,77338.21867729406,77338.21867729406,25749.584662067427,103087.80333936149,103087.80333936149,103087.80333936149,127872.04866945748,127872.04866945748,0.0,0.0,91512.24667608747,56438.17599875578,38971.18964147965,24784.245330095986,63755.43497157564,21066.608530581587,1534.284283596086,0.0,0.886894951077709,2.817038769175551,0.0014959128700940735,0.0,-0.00742936465820776,354678.42688587256,1554914.5383399944,4.384012165590017,1554914.5383399944,4.384012165590017,0.85,0.09557094738143807,4.028046144702076,101325.0,128379.2917616236,1.2670051000406968,1.0,0.0,4.028046144704683,1.284679489620471,1.284970379221278,3.1354483178462433,22718.768203897012,2316.669627640123,19310.951200969277,1969.1690027653967,0.85,0.8499999219877078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.173469288581,4632.441516551485,5.554059793629483,4.990634721240725,-2.3199688659265694,7.310603587167295,3.5047006680356425,3.5,1.0013430480101835,0.6,0.00022641791974915457,0.9696242569458939,0.00023351098956860043,198.92180655948724,0.0,0.0,0.0,0.001396176879668034,7.869676054490577e-05,0.00014772115920424881,0.000595027645823596,0.09557094738140286,0.07169791827809283,0.023873029103310035,0.09557094738553215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9460358429,579.5957957481977,0.0,0.09557094738140286,0.07169791827811924,0.02387302910331883,0.3753940946878716,0.3753940946878716,0.1249937368633124,0.0,4.9910824322222425,4.997266908235815,4.972509578457789,4.990947599283913,4.9969806418450275,4.972829497746034,24784.245330095986,21066.608530581587,0.85,1.0667911322752748,0.662910511375308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663909871519103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93145619771,1534.284283596086,0.3753940946878716,0.1249937368633124,6.112871282664199,3.5047006680356425
3904.0,-29.996797797454285,4.990638215832549,35.004416115700046,24.11518661482262,5.012936171638154,-26.4958653005129,-40.01785634374244,1.5120036746967533,-0.007477490776807372,-4.998405430324025,40.008843556896366,42264.14253623163,25749.580648981155,25749.580648981155,68013.72318521279,77338.21379991413,77338.21379991413,25749.580648981155,103087.79444889528,103087.79444889528,103087.79444889528,127872.05826977456,127872.05826977456,0.0,0.0,91512.24353959665,56438.17227591414,38971.19029298056,24784.263820879278,63755.454113859836,21066.624247747386,1534.2859988589917,0.0,0.8868948034896222,2.8170360778021806,0.0014959128700940735,0.0,-0.007477490776807372,354678.03336017893,1554914.5718519308,4.384017124265771,1554914.5718519308,4.384017124265771,0.85,0.09557094701382111,4.028046144702076,101325.0,128379.29014701689,1.2670050841057674,1.0,0.0,4.0280461447005145,1.2846796278215478,1.2849705174536477,3.1354479805463247,22718.76742523393,2316.6695482385862,19310.949446730236,1969.1688238827976,0.85,0.8499998739051925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.161904614049,4632.441516551485,5.554072782349208,4.990638215832549,-2.3199946252203083,7.310632841052858,3.504686097582542,3.5,1.0013388850235834,0.6,0.00022641791974915457,0.9696276292871643,0.00023351017742306805,198.9218338977679,0.0,0.0,0.0,0.001396176879668034,7.869648182212834e-05,0.00014772143792702623,0.000595028768531805,0.09557094701380764,0.07169792600090594,0.023873021012901702,0.09557094701800858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9498752354,579.5957944922109,0.0,0.09557094701380764,0.07169792600091604,0.023873021012905074,0.3753940687479145,0.3753940687479145,0.1249936724031699,0.0,4.991062356365262,4.9972091036314055,4.972602793066983,4.990927939547191,4.996923775344953,4.9729215614648865,24784.263820879278,21066.624247747386,0.85,1.0667906633328683,0.6629102266412028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390970745306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.930894955436,1534.2859988589917,0.3753940687479145,0.1249936724031699,6.112871282664199,3.504686097582542
3905.0,-29.99683119680196,4.9906417438279025,35.00441653097951,24.11515637012201,5.012907149086369,-26.495898262191776,-40.017887636180944,1.511974214476164,-0.007525584381824046,-4.998433828885344,40.008844327306996,42264.13712893448,25749.576640557527,25749.576640557527,68013.71376949201,77338.2088849315,77338.2088849315,25749.576640557527,103087.78552548903,103087.78552548903,103087.78552548903,127872.06777227725,127872.06777227725,0.0,0.0,91512.24039657923,56438.168640582095,38971.190839996816,24784.28224678823,63755.473086785045,21066.639909769994,1534.287708878549,0.0,0.8868946562706093,2.817033393925056,0.0014959128700940735,0.0,-0.007525584381824046,354677.64077272423,1554914.6050755575,4.384022070542471,1554914.6050755575,4.384022070542471,0.85,0.09557094661345018,4.028046144702076,101325.0,128379.29265244106,1.2670051088323815,1.0,0.0,4.028046144703168,1.2846797656161781,1.2849706552794788,3.13544764423847,22718.766644950563,2316.669468671826,19310.952098351147,1969.169094272881,0.85,0.850000019813715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.150352506161,4632.441516551485,5.554085757084668,4.9906417438279025,-2.3200203196001485,7.310662063428051,3.504671542986477,3.5,1.001334726567565,0.6,0.00022641791974915457,0.9696309998492687,0.0002335093657116488,198.9218612215306,0.0,0.0,0.0,0.001396176879668034,7.869620310026414e-05,0.00014772171664889042,0.0005950298912363356,0.09557094661338861,0.07169793366083882,0.023873012952549788,0.09557094661775636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9536816902,579.5957932469979,0.0,0.09557094661338861,0.07169793366088502,0.023873012952565168,0.3753940426670749,0.3753940426670749,0.12499360816312782,0.0,4.991042330883943,4.997151484701931,4.972695651964671,4.990908244503544,4.996867028000452,4.973013126233809,24784.28224678823,21066.639909769994,0.85,1.066790198182838,0.6629099445533689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663909541801772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.930333353463,1534.287708878549,0.3753940426670749,0.12499360816312782,6.112871282664199,3.504671542986477
3906.0,-29.996864569077037,4.990645304889238,35.00441694415172,24.11512619527059,5.012878168398785,-26.49593119530467,-40.01792266555128,1.5119447946264288,-0.007573467983434057,-4.998462173766301,40.008845096487576,42264.14749921068,25749.57267263967,25749.57267263967,68013.72017185035,77338.20395626352,77338.20395626352,25749.57267263967,103087.77662890319,103087.77662890319,103087.77662890319,127872.07727594682,127872.07727594682,0.0,0.0,91512.23724592268,56438.18078886972,38971.17384116995,24784.300647043638,63755.474488213586,21066.655549987092,1534.28941623183,0.0,0.8868945093290065,2.8170307135623602,0.0014959128700940735,0.0,-0.007573467983434057,354677.2489281949,1554914.6382469486,4.384027007499835,1554914.6382469486,4.384027007499835,0.85,0.09557094619612783,4.028046144702076,101325.0,128379.29972330494,1.2670051786163823,1.0,0.0,4.028046144701183,1.284679903222011,1.28497079291647,3.1354473083914756,22718.765862770706,2316.669388911678,19310.950216186637,1969.1689023455142,0.85,0.8499999662319482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.138812999913,4632.441516551485,5.554098725524971,4.990645304889238,-2.320045959487436,7.310691264376674,3.504657004291463,3.5,1.0013305726547037,0.6,0.00022641791974915457,0.9696343676919161,0.0002335085546607758,198.92188852315294,0.0,0.0,0.0,0.001396176879668034,7.869589109461683e-05,0.00014772202865453776,0.0005950311480094804,0.09557094619610898,0.07169794127040563,0.023873004925703354,0.09557094620033803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.957482068,579.5957920037724,0.0,0.09557094619610898,0.07169794127041977,0.023873004925708062,0.37539401644625725,0.37539401644625725,0.12499354413972934,0.0,4.9910223823478645,4.997094058449818,4.972788240479417,4.990888705782879,4.996810474438973,4.973104735042625,24784.300647043638,21066.655549987092,0.85,1.066790275153924,0.6629100926387743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663909374567093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92977099328,1534.28941623183,0.37539401644625725,0.12499354413972934,6.112871282664199,3.504657004291463
3907.0,-29.996897914669987,4.990648898967012,35.004417355176344,24.11509605534377,5.012849256181471,-26.4959640975677,-40.01795392306519,1.5119154390792413,-0.007621268521916136,-4.998490451714723,40.00884586027886,42264.14227344911,25749.568710667074,25749.568710667074,68013.71098411619,77338.19900350865,77338.19900350865,25749.568710667074,103087.76771417572,103087.76771417572,103087.76771417572,127872.08670452898,127872.08670452898,0.0,0.0,91512.23408805254,56438.17735799326,38971.17414451031,24784.318990353266,63755.49313486357,21066.671141800274,1534.2911188195267,0.0,0.8868943627466858,2.8170280399140757,0.0014959128700940735,0.0,-0.007621268521916136,354676.85800797725,1554914.671185703,4.384031932387115,1554914.671185703,4.384031932387115,0.85,0.09557094574873336,4.028046144702076,101325.0,128379.29783031777,1.2670051599340515,1.0,0.0,4.028046144702289,1.28468004052711,1.2849709302526586,3.1354469732785377,22718.765078800014,2316.6693089689156,19310.952762598823,1969.1691620072934,0.85,0.8500001076475241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.127286058739,4632.441516551485,5.554111680259169,4.990648898967012,-2.3200715352150363,7.310720434182048,3.5046424814513455,3.5,1.001326423271813,0.6,0.00022641791974915457,0.9696377328544744,0.00023350774426095474,198.92191580295432,0.0,0.0,0.0,0.001396176879668034,7.869561268575775e-05,0.00014772230706339682,0.0005950322694532118,0.09557094574877725,0.07169794881945916,0.02387299692931809,0.09557094575237421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9612558195,579.5957907692573,0.0,0.09557094574877725,0.07169794881942623,0.02387299692930712,0.3753939900867337,0.3753939900867337,0.12499348033514841,0.0,4.991002493502322,4.997036817655157,4.972880511215749,4.990869183192785,4.996754102923319,4.973195861946635,24784.318990353266,21066.671141800274,0.85,1.0667898190395155,0.6629098167909505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663909205765016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92920806214,1534.2911188195267,0.3753939900867337,0.12499348033514841,6.112871282664199,3.5046424814513455
3908.0,-29.99693133528843,4.99065252573907,35.00441776406009,24.11506591541695,5.012820371306905,-26.495997064617455,-40.0179852155037,1.5118861006359214,-0.007668989069600229,-4.9985186756502396,40.008846619970555,42264.13678327389,25749.564787353112,25749.564787353112,68013.701570627,77338.19400405076,77338.19400405076,25749.564787353112,103087.75879140387,103087.75879140387,103087.75879140387,127872.09608181487,127872.09608181487,0.0,0.0,91512.23092493314,56438.17370415616,38971.17468975221,24784.337290411,63755.51198016321,21066.68669684935,1534.2928177210965,0.0,0.8868942164537158,2.8170253715226274,0.0014959128700940735,0.0,-0.007668989069600229,354676.4678347166,1554914.703947651,4.384036847553865,1554914.703947651,4.384036847553865,0.85,0.09557094528036085,4.028046144702076,101325.0,128379.30005736148,1.2670051819132642,1.0,0.0,4.028046144700702,1.2846801777522383,1.2849710675088588,3.135446638360851,22718.76429352614,2316.6692288932654,19310.946305403508,1969.1685035566181,0.85,0.8499998528047711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.115771714576,4632.441516551485,5.554124628304987,4.99065252573907,-2.3200970563084327,7.310749582047503,3.5046279745062896,3.5,1.0013222784303684,0.6,0.00022641791974915457,0.9696411056010787,0.0002335069320403847,198.92194314414098,0.0,0.0,0.0,0.001396176879668034,7.869533396673925e-05,0.00014772258578241534,0.0005950333921462798,0.09557094528038962,0.07169795631497079,0.02387298896541882,0.09557094528412016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9650093131,579.5957895413716,0.0,0.09557094528038962,0.07169795631494921,0.023872988965411637,0.37539396358921223,0.37539396358921223,0.12499341674806867,0.0,4.990982662553222,4.996979735426464,4.9729725377496266,4.9908496865806455,4.996697757657557,4.9732870142148045,24784.337290411,21066.68669684935,0.85,1.0667893560605188,0.6629095347304855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390903539789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92864455313,1534.2928177210965,0.37539396358921223,0.12499341674806867,6.112871282664199,3.5046279745062896
3909.0,-29.996964728264444,4.990656185153677,35.00441817070687,24.115035880263918,5.012791565858371,-26.496029998846986,-40.01801647301761,1.511856836440932,-0.007716703262190094,-4.998546833132079,40.00884737258135,42264.13138507418,25749.560870247133,25749.560870247133,68013.69225532131,77338.18896000378,77338.18896000378,25749.560870247133,103087.74983025092,103087.74983025092,103087.74983025092,127872.10535390182,127872.10535390182,0.0,0.0,91512.2277381873,56438.170163257804,38971.175083254995,24784.355523650902,63755.5306069059,21066.702195103266,1534.2945112975153,0.0,0.8868940705244138,2.8170227108131978,0.0014959128700940735,0.0,-0.007716703262190094,354676.07858099334,1554914.736403813,4.3840417505031555,1554914.736403813,4.3840417505031555,0.85,0.09557094477978637,4.028046144702076,101325.0,128379.30696119706,1.2670052500488236,1.0,0.0,4.028046144702544,1.2846803146301131,1.284971204417727,3.1354463042907574,22718.76350238678,2316.6691482195024,19310.9532532045,1969.16921203515,0.85,0.850000188222204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.104269934031,4632.441516551485,5.554137562702733,4.990656185153677,-2.3201225136932906,7.310778698846967,3.5046134834141385,3.5,1.0013181381183254,0.6,0.00022641791974915457,0.9696444755707031,0.0002335061204942068,198.92197046272113,0.0,0.0,0.0,0.001396176879668034,7.869505555970127e-05,0.00014772286418945332,0.0005950345135826758,0.09557094477976784,0.07169796374805129,0.023872981031716548,0.09557094478376828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9687278231,579.5957883249274,0.0,0.09557094477976784,0.07169796374806518,0.023872981031721176,0.37539393695275164,0.37539393695275164,0.12499335338168874,0.0,4.990962861191122,4.996922791041754,4.973064268981943,4.990830129869892,4.996641490906711,4.9733776903336775,24784.355523650902,21066.702195103266,0.85,1.0667888982787976,0.6629092563852993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663908863480988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.928078429584,1534.2945112975153,0.37539393695275164,0.12499335338168874,6.112871282664199,3.5046134834141385
3910.0,-29.9969979702113,4.990659877139795,35.0044185752286,24.11500591496008,5.012762833252913,-26.496062789861373,-40.01804773053152,1.5118276529029875,-0.007764152150230075,-4.99857492503971,40.00884812397843,42264.12651135681,25749.556961665727,25749.556961665727,68013.68347302254,77338.1839397893,77338.1839397893,25749.556961665727,103087.74090145504,103087.74090145504,103087.74090145504,127872.11462765037,127872.11462765037,0.0,0.0,91512.22454363796,56438.167115205455,38971.17492048056,24784.37372619534,63755.5486466759,21066.71766726604,1534.2962016497647,0.0,0.8868939249328578,2.817020054276618,0.0014959128700940735,0.0,-0.007764152150230075,354675.69023418095,1554914.7688077576,4.384046642105912,1554914.7688077576,4.384046642105912,0.85,0.09557094425625882,4.028046144702076,101325.0,128379.30473415332,1.267005228069611,1.0,0.0,4.028046144702044,1.2846804511307581,1.2849713409492798,3.1354459711414187,22718.76270931013,2316.6690673481903,19310.95113351979,1969.168995887463,0.85,0.8500001245933247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.092780748027,4632.441516551485,5.554150483914837,4.990659877139795,-2.320147908016476,7.310807785156271,3.5045990082137766,3.5,1.0013140023467932,0.6,0.00022641791974915457,0.9696478303112319,0.00023350531262105777,198.9219976577527,0.0,0.0,0.0,0.001396176879668034,7.86947771535751e-05,0.0001477231425955795,0.0005950356350153989,0.09557094425623051,0.07169797112570149,0.023872973130529024,0.09557094426034375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9724403362,579.5957871104457,0.0,0.09557094425623051,0.07169797112572272,0.023872973130536098,0.37539391017544743,0.37539391017544743,0.12499329023530473,0.0,4.990943123764964,4.996866041625651,4.9731556708673,4.990810772889461,4.996585646017138,4.973467899323282,24784.37372619534,21066.71766726604,0.85,1.066788458679018,0.6629089923698803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663908690016756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.927511745787,1534.2962016497647,0.37539391017544743,0.12499329023530473,6.112871282664199,3.5045990082137766
3911.0,-29.9970313115967,4.99066360136742,35.0044189776493,24.11497594965624,5.012734138200029,-26.496095666623688,-40.01807898804543,1.5117984932270199,-0.00781149956048921,-4.9986029636821065,40.00884887182494,42264.121287115595,25749.553092684957,25749.553092684957,68013.67437980055,77338.17887808492,77338.17887808492,25749.553092684957,103087.73197076988,103087.73197076988,103087.73197076988,127872.12385971466,127872.12385971466,0.0,0.0,91512.2213630269,56438.16377205769,38971.17510107689,24784.391888944778,63755.566990021674,21066.73310560306,1534.2978885307136,0.0,0.8868937796248892,2.817017402628053,0.0014959128700940735,0.0,-0.00781149956048921,354675.30262408283,1554914.8010587336,4.38405152418175,1554914.8010587336,4.38405152418175,0.85,0.09557094371273345,4.028046144702076,101325.0,128379.3066828166,1.2670052473014222,1.0,0.0,4.028046144704165,1.2846805875198224,1.2849714773692265,3.1354456382644793,22718.76191969379,2316.6689868297317,19310.944496642944,1969.168319114371,0.85,0.8499998620040657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.081304182798,4632.441516551485,5.554163398612749,4.99066360136742,-2.3201732483615776,7.310836849728998,3.5045845489381784,3.5,1.0013098711251938,0.6,0.00022641791974915457,0.9696511950995645,0.00023350450233385812,198.9220249341418,0.0,0.0,0.0,0.001396176879668034,7.869449874835932e-05,0.00014772342100079526,0.000595036756444455,0.09557094371270258,0.07169797845061754,0.023872965262085037,0.09557094371688078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9761353061,579.5957859017024,0.0,0.09557094371270258,0.0716979784506407,0.02387296526209275,0.37539388325933354,0.37539388325933354,0.12499322730609122,0.0,4.99092345180793,4.996809463197508,4.9732468215534595,4.990791464121628,4.996529852804144,4.9735581463248195,24784.391888944778,21066.73310560306,0.85,1.0667880091231141,0.6629087197001999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390851500857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92694697451,1534.2978885307136,0.37539388325933354,0.12499322730609122,6.112871282664199,3.5045845489381784
3912.0,-29.99706462676068,4.990667357755032,35.00441937790701,24.114946054201596,5.012705494061272,-26.496128514687452,-40.01811024555934,1.511769381988001,-0.007858802388284403,-4.998630937676526,40.00884961366453,42264.11615159996,25749.549233486552,25749.549233486552,68013.66538508651,77338.17378003635,77338.17378003635,25749.549233486552,103087.7230135229,103087.7230135229,103087.7230135229,127872.13300553503,127872.13300553503,0.0,0.0,91512.21815610112,56438.16052766463,38971.175142707216,24784.409992012123,63755.58513471934,21066.748493210303,1534.2995705370872,0.0,0.8868936346673342,2.817014757946173,0.0014959128700940735,0.0,-0.007858802388284403,354674.9159082971,1554914.8330513542,4.384056394485436,1554914.8330513542,4.384056394485436,0.85,0.09557094313953732,4.028046144702076,101325.0,128379.31330827171,1.2670053126895802,1.0,0.0,4.028046144704138,1.2846807236823605,1.284971613562596,3.13544530594048,22718.761123544573,2316.6689056451055,19310.951290705798,1969.1690119159753,0.85,0.8500001908419604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.069840202479,4632.441516551485,5.554176300407491,4.990667357755032,-2.3201985264378147,7.310865884192847,3.5045701055420784,3.5,1.0013057444405937,0.6,0.00022641791974915457,0.969654557254229,0.00023350369268649882,198.92205218908683,0.0,0.0,0.0,0.001396176879668034,7.86942203440531e-05,0.00014772369940510148,0.0005950378778698473,0.09557094313953096,0.07169798571524806,0.023872957424282904,0.09557094314369381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9798005983,579.5957847026707,0.0,0.09557094313953096,0.07169798571525282,0.02387295742428449,0.37539385620471216,0.37539385620471216,0.12499316459630928,0.0,4.99090382389403,4.996753040034832,4.9733376824847255,4.990772135288239,4.996474173565844,4.973647970936327,24784.409992012123,21066.748493210303,0.85,1.0667875644364269,0.6629084504878023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663908338472072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92637910308,1534.2995705370872,0.37539385620471216,0.12499316459630928,6.112871282664199,3.5045701055420784
3913.0,-29.99709781509796,4.990671146325708,35.004419776019894,24.114916228596144,5.012676942271826,-26.49616123937472,-40.018141468148656,1.5117403665485527,-0.007905937363091198,-4.9986588420627545,40.008850351707196,42264.111454627266,25749.545371518918,25749.545371518918,68013.65682614618,77338.16868729824,77338.16868729824,25749.545371518918,103087.71405881716,103087.71405881716,103087.71405881716,127872.14210557699,127872.14210557699,0.0,0.0,91512.21494051683,56438.15770784588,38971.17470296772,24784.42804675983,63755.60274972755,21066.763839745854,1534.3012482146617,0.0,0.8868934900770744,2.817012119179282,0.0014959128700940735,0.0,-0.007905937363091198,354674.5301540772,1554914.8648793136,4.384061252449759,1554914.8648793136,4.384061252449759,0.85,0.09557094253721161,4.028046144702076,101325.0,128379.3108028475,1.2670052879629656,1.0,0.0,4.028046144703302,1.2846808593968424,1.2849717493078077,3.1354449747100954,22718.760325245803,2316.6688242412856,19310.9445088549,1969.1683203596438,0.85,0.8499999221962815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.058388830265,4632.441516551485,5.5541891865636845,4.990671146325708,-2.320223738596851,7.3108948849225595,3.5045556780546203,3.5,1.00130162230132,0.6,0.00022641791974915457,0.9696579066220974,0.00023350288612393683,198.92207934028303,0.0,0.0,0.0,0.001396176879668034,7.869394225172334e-05,0.00014772397749743125,0.0005950389980385842,0.09557094253722595,0.07169799292004726,0.02387294961717868,0.09557094254091969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.98344713,579.5957835097723,0.0,0.09557094253722595,0.07169799292003651,0.023872949617175104,0.37539382901098534,0.37539382901098534,0.12499310210526127,0.0,4.990884248938698,4.996696807110766,4.973428184320085,4.9907529046996615,4.996418834086796,4.973737168717776,24784.42804675983,21066.763839745854,0.85,1.066787135448058,0.6629081936615817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663908160411121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.925810645575,1534.3012482146617,0.37539382901098534,0.12499310210526127,6.112871282664199,3.5045556780546203
3914.0,-29.997131080839832,4.990674966673,35.00442017207471,24.114886472839885,5.012648415328589,-26.496194031240012,-40.018172725662566,1.5117113657287153,-0.007952908906190714,-4.9986866971027935,40.00885108798743,42264.106485060955,25749.54155832495,25749.54155832495,68013.64804338591,77338.16356372669,77338.16356372669,25749.54155832495,103087.70512205164,103087.70512205164,103087.70512205164,127872.15119649355,127872.15119649355,0.0,0.0,91512.21173550315,56438.154656837185,38971.17453185107,24784.4460744419,63755.62060629297,21066.779163275616,1534.3029232413664,0.0,0.8868933457442909,2.817009484036713,0.0014959128700940735,0.0,-0.007952908906190714,354674.14508333337,1554914.8966321216,4.384066101764431,1554914.8966321216,4.384066101764431,0.85,0.09557094191952978,4.028046144702076,101325.0,128379.31252880639,1.2670053049968555,1.0,0.0,4.028046144700127,1.284680995042972,1.2849718849846516,3.1354446436466037,22718.75952957128,2316.6687431050646,19310.946698725817,1969.1685436643315,0.85,0.8500000483560832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.046950114289,4632.441516551485,5.5542020681413,4.990674966673,-2.3202488997522766,7.310923866425276,3.504541266536366,3.5,1.001297504724676,0.6,0.00022641791974915457,0.9696612638141682,0.00023350207768281717,198.922106554811,0.0,0.0,0.0,0.001396176879668034,7.869366384923796e-05,0.0001477242558999166,0.000595040119456642,0.09557094191953901,0.07169800007612533,0.023872941843413684,0.09557094192352918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9870849515,579.5957823197253,0.0,0.09557094191953901,0.0716980000761184,0.023872941843411384,0.37539380167989983,0.37539380167989983,0.12499303982798919,0.0,4.990864746929958,4.996640752406051,4.973518443170292,4.990733788196621,4.996363585926986,4.973826549147418,24784.4460744419,21066.779163275616,0.85,1.0667866989074946,0.6629079300482771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663907980824627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92524361833,1534.3029232413664,0.37539380167989983,0.12499303982798919,6.112871282664199,3.504541266536366
3915.0,-29.997164321573212,4.990678818772908,35.00442056597178,24.114856717083626,5.012619956451487,-26.496226793792754,-40.01820398317648,1.5116824286710295,-0.007999870162620937,-4.998714485174485,40.00885181724803,42264.101598936606,25749.537748010996,25749.537748010996,68013.6393469476,77338.15839922069,77338.15839922069,25749.537748010996,103087.69614723168,103087.69614723168,103087.69614723168,127872.16018237603,127872.16018237603,0.0,0.0,91512.2085069802,56438.15170669613,38971.17422253785,24784.46403514435,63755.63825768219,21066.794429872694,1534.3045929225989,0.0,0.886893201777395,2.8170068565776245,0.0014959128700940735,0.0,-0.007999870162620937,354673.7609384132,1554914.9280803963,4.384070938787032,1554914.9280803963,4.384070938787032,0.8499999999999999,0.09557094126913726,4.028046144702076,101325.0,128379.31887588104,1.267005367637612,1.0,0.0,4.02804614469994,1.2846811303908947,1.2849720203632211,3.135444313310998,22718.758728060366,2316.668661373697,19310.948824508567,1969.1687604338451,0.85,0.8500001719133208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.0355239998635,4632.441516551485,5.554214935306383,4.990678818772908,-2.3202739970409607,7.310952815813868,3.504526870918342,3.5,1.001293391690955,0.6,0.00022641791974915457,0.9696646184948803,0.0002335012698520463,198.92213374888703,0.0,0.0,0.0,0.001396176879668034,7.869338544766244e-05,0.00014772453430149214,0.000595041240871035,0.0955709412690832,0.07169800717006966,0.023872934099013546,0.09557094127307293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9906880923,579.5957811410213,0.0,0.0955709412690832,0.07169800717011021,0.02387293409902705,0.3753937742122508,0.3753937742122508,0.12499297776733131,0.0,4.9908452852054666,4.996584852815886,4.973608397665373,4.990714615011882,4.996308434154798,4.9739154134213095,24784.46403514435,21066.794429872694,0.85,1.0667862671542205,0.6629076698772445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663907799731855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92467393413,1534.3045929225989,0.3753937742122508,0.12499297776733131,6.112871282664199,3.504526870918342
3916.0,-29.99719741432569,4.990682702597929,35.00442095778738,24.114827066101157,5.012591579021313,-26.49625941501395,-40.01823520576579,1.5116535797095845,-0.008046600074578691,-4.9987422063624525,40.00885254441489,42264.097226097256,25749.53394099755,25749.53394099755,68013.6311670948,77338.1532531249,77338.1532531249,25749.53394099755,103087.68719412244,103087.68719412244,103087.68719412244,127872.16915324982,127872.16915324982,0.0,0.0,91512.20526994676,56438.14924291899,38971.17336336419,24784.48195912738,63755.65532249157,21066.80966525827,1534.3062590022819,0.0,0.8868930581579021,2.8170042338881895,0.0014959128700940735,0.0,-0.008046600074578691,354673.37771822547,1554914.9594396432,4.384075764138587,1554914.9594396432,4.384075764138587,0.8499999999999999,0.09557094059340013,4.028046144702076,101325.0,128379.31609207638,1.2670053401635961,1.0,0.0,4.028046144701646,1.284681265326791,1.2849721553296707,3.1354439839810704,22718.757924436642,2316.6685794268833,19310.941875328357,1969.1680518146725,0.85,0.8499998961015917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.024110523343,4632.441516551485,5.5542277881058695,4.990682702597929,-2.320299030513624,7.310981733111553,3.504512491246269,3.5,1.0012892832132196,0.6,0.00022641791974915457,0.9696679582536865,0.00023350046562012794,198.92216082190802,0.0,0.0,0.0,0.001396176879668034,7.869310735806028e-05,0.0001477248123910943,0.0005950423610287848,0.09557094059339398,0.07169801420773385,0.02387292638566013,0.09557094059733298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9942808879,579.595779965703,0.0,0.09557094059339398,0.07169801420773846,0.023872926385661665,0.37539374660739133,0.37539374660739133,0.12499291592167316,0.0,4.9908258886356975,4.996529156418944,4.973698002980143,4.990695606287886,4.9962536777124456,4.974003749042765,24784.48195912738,21066.80966525827,0.85,1.0667858533186643,0.6629074238562085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663907617133945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.924103642075,1534.3062590022819,0.37539374660739133,0.12499291592167316,6.112871282664199,3.504512491246269
3917.0,-29.99723060853803,4.990686617781545,35.00442134757351,24.114797415118687,5.01256322500566,-26.49629212521427,-40.018266428355105,1.511624741681962,-0.008093200118594268,-4.99876987671198,40.00885326893332,42264.09249651259,25749.530177966048,25749.530177966048,68013.62267447864,77338.14807056492,77338.14807056492,25749.530177966048,103087.67824853097,103087.67824853097,103087.67824853097,127872.17809823027,127872.17809823027,0.0,0.0,91512.20204697883,56438.146472926725,38971.172860057886,24784.499849699307,63755.67270975719,21066.82487224441,1534.3079220337463,0.0,0.8868929148062621,2.8170016154256063,0.0014959128700940735,0.0,-0.008093200118594268,354672.9952006341,1554914.9906839747,4.384080580491838,1554914.9906839747,4.384080580491838,0.85,0.09557093990004187,4.028046144702076,101325.0,128379.31753965482,1.2670053544500846,1.0,0.0,4.028046144702198,1.2846814002115745,1.2849722902449963,3.135443654775959,22718.757124304815,2316.6684978361436,19310.943901574596,1969.1682584342866,0.85,0.8500000152259871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.0127097202085,4632.441516551485,5.554240635272131,4.990686617781545,-2.320324011993498,7.311010629775043,3.504498127564772,3.5,1.0012851793042206,0.6,0.00022641791974915457,0.9696713082644087,0.00023349965892505836,198.9221879779403,0.0,0.0,0.0,0.001396176879668034,7.869282926936632e-05,0.00014772509047978824,0.0005950434811828764,0.09557093990003168,0.0716980211955129,0.02387291870451879,0.09557093990378947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9978605986,579.595778794665,0.0,0.09557093990003168,0.07169802119552053,0.023872918704521334,0.37539371886782424,0.37539371886782424,0.12499285428680085,0.0,4.990806566085439,4.996473641648947,4.973787359360074,4.990676676593409,4.996198986185334,4.974092206269404,24784.499849699307,21066.82487224441,0.85,1.0667854291822068,0.6629071688870201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663907433032193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.923535206548,1534.3079220337463,0.37539371886782424,0.12499285428680085,6.112871282664199,3.504498127564772
