time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3918.0,-29.997263778913897,4.99069056427368,35.00442173521887,24.114767868910008,5.012534946462147,-26.496324806418247,-40.01829765094442,1.5115959739665055,-0.008139810382090218,-4.998797481673758,40.00885398615111,42264.08784581688,25749.52642094379,25749.52642094379,68013.61426676068,77338.14283958855,77338.14283958855,25749.52642094379,103087.66926053233,103087.66926053233,103087.66926053233,127872.18693294293,127872.18693294293,0.0,0.0,91512.19879648562,56438.14380271396,38971.17221530185,24784.5176724106,63755.68988771245,21066.840021549007,1534.3095797008991,0.0,0.8868927718138064,2.816999004744596,0.0014959128700940735,0.0,-0.008139810382090218,354672.61358857667,1554915.0216147667,4.384085384778205,1554915.0216147667,4.384085384778205,0.85,0.09557093917429521,4.028046144702076,101325.0,128379.32360834899,1.2670054143434393,1.0,0.0,4.028046144699789,1.2846815347675133,1.2849724248314025,3.135443326373508,22718.75631733958,2316.66841554859,19310.945857149105,1969.1684578473898,0.85,0.8500001314953346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.0013215447325,4632.441516551485,5.554253468668977,4.99069056427368,-2.32034893086881,7.31103949514249,3.504483779816159,3.5,1.001281079947474,0.6,0.00022641791974915457,0.9696746558819863,0.00023349885281183488,198.9222151144794,0.0,0.0,0.0,0.001396176879668034,7.869255118158055e-05,0.00014772536856757403,0.0005950446013333098,0.09557093917426043,0.07169802812203634,0.02387291105222409,0.09557093917861688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0014042386,579.5957776354267,0.0,0.09557093917426043,0.07169802812206244,0.023872911052232777,0.3753936909943788,0.3753936909943788,0.12499279286519203,0.0,4.990787282153178,4.996418276892541,4.973876420029512,4.990657671291672,4.996144345596633,4.974180208057021,24784.5176724106,21066.840021549007,0.85,1.066785009879861,0.6629069173316621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663907247443986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.922963635352,1534.3095797008991,0.3753936909943788,0.12499279286519203,6.112871282664199,3.504483779816159
3919.0,-29.997296903447022,4.990694541853819,35.00442212078829,24.114738357625924,5.012506726417313,-26.49635744050208,-40.01832890845833,1.5115672634723796,-0.00818624738917606,-4.998825029316558,40.00885470097574,42264.083352099224,25749.5226903833,25749.5226903833,68013.60604248253,77338.13759607238,77338.13759607238,25749.5226903833,103087.66028645568,103087.66028645568,103087.66028645568,127872.19574692739,127872.19574692739,0.0,0.0,91512.19553862404,56438.14129465089,38971.17138219239,24784.53546047171,63755.706842664105,21066.855141400953,1534.311234102817,0.0,0.8868926291212422,2.8169963984758404,0.0014959128700940735,0.0,-0.00818624738917606,354672.23276856524,1554915.0524410575,4.384090178989818,1554915.0524410575,4.384090178989818,0.85,0.0955709384278963,4.028046144702076,101325.0,128379.32060183998,1.2670053846715024,1.0,0.0,4.028046144703694,1.284681669055838,1.284972559150134,3.1354429986242756,22718.755508545077,2316.668333074503,19310.938768793494,1969.1677350362759,0.85,0.8499998497510209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.98994602647,4632.441516551485,5.554266292672473,4.990694541853819,-2.3203737930888675,7.311068334942687,3.504469448037589,3.5,1.001276985153597,0.6,0.00022641791974915457,0.9696779988854692,0.00023349804781524932,198.92224221352222,0.0,0.0,0.0,0.001396176879668034,7.869227278364467e-05,0.0001477256469655099,0.000595045722733042,0.09557093842785566,0.07169803499623048,0.023872903431625174,0.0955709384318681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.004936052,579.5957764800577,0.0,0.09557093842785566,0.07169803499626097,0.023872903431635326,0.37539366298592164,0.37539366298592164,0.12499273165582517,0.0,4.9907680553114915,4.996363076597277,4.973965215545888,4.990638781927373,4.996089912216519,4.974268051882916,24784.53546047171,21066.855141400953,0.85,1.0667845971863512,0.6629066705573234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663907060371686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.922391435204,1534.311234102817,0.37539366298592164,0.12499273165582517,6.112871282664199,3.504469448037589
3920.0,-29.997330027872948,4.990698550368615,35.00442250429024,24.114708881266438,5.0124785527399425,-26.496390069861658,-40.01836013104764,1.5115385947286608,-0.008232566973390476,-4.998852516699065,40.00885541189493,42264.0788559395,25749.518978224463,25749.518978224463,68013.59783416396,77338.13233063258,77338.13233063258,25749.518978224463,103087.65130885705,103087.65130885705,103087.65130885705,127872.20451236593,127872.20451236593,0.0,0.0,91512.19227753162,56438.13880283866,38971.170527436625,24784.55320350888,63755.72373094551,21066.870222982547,1534.3128845735607,0.0,0.8868924867490375,2.8169937977015986,0.0014959128700940735,0.0,-0.008232566973390476,354671.85278187593,1554915.0830999196,4.384094962438974,1554915.0830999196,4.384094962438974,0.85,0.09557093765704354,4.028046144702076,101325.0,128379.32650350587,1.2670054429164161,1.0,0.0,4.028046144700691,1.28468180314891,1.2849726932735688,3.1354426713516523,22718.754698948487,2316.6682505186263,19310.94511809827,1969.168382485178,0.85,0.8500001595154357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.9785831540985,4632.441516551485,5.554279105557413,4.990698550368615,-2.3203985965477085,7.311097146916323,3.5044551322147206,3.5,1.0012728949184917,0.6,0.00022641791974915457,0.9696813418905614,0.00023349724282382674,198.92226931248467,0.0,0.0,0.0,0.001396176879668034,7.869199469767749e-05,0.00014772592505147707,0.0005950468428761501,0.09557093765704382,0.07169804181514741,0.02387289584189641,0.09557093766098645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0084485704,579.5957753310009,0.0,0.09557093765704382,0.0716980418151472,0.02387289584189634,0.3753936348425226,0.3753936348425226,0.12499267065953969,0.0,4.990748884475352,4.996308040625593,4.974053741975581,4.990619949725669,4.996035648108943,4.974355616387243,24784.55320350888,21066.870222982547,0.85,1.0667841858589362,0.6629064244380231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390687182575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92181904776,1534.3128845735607,0.3753936348425226,0.12499267065953969,6.112871282664199,3.5044551322147206
3921.0,-29.99736310728385,4.990702589749147,35.00442288570451,24.114679474756144,5.012450445306268,-26.496422652078902,-40.01839135363696,1.5115099901012825,-0.008278787544611532,-4.998879939946251,40.00885611809051,42264.074513393134,25749.515274336114,25749.515274336114,68013.58978772924,77338.12704522083,77338.12704522083,25749.515274336114,103087.64231955694,103087.64231955694,103087.64231955694,127872.2132143497,127872.2132143497,0.0,0.0,91512.18900508045,56438.13647325254,38971.16947980879,24784.570894792767,63755.74037460156,21066.88526057385,1534.314530638186,0.0,0.886892344720078,2.8169912031184214,0.0014959128700940735,0.0,-0.008278787544611532,354671.4736823389,1554915.113554658,4.384099734356747,1554915.113554658,4.384099734356747,0.85,0.09557093685843934,4.028046144702076,101325.0,128379.32756135165,1.2670054533565422,1.0,0.0,4.0280461447021985,1.2846819369421172,1.2849728270970706,3.1354423448109587,22718.75388653198,2316.668167675198,19310.942416542675,1969.168107003174,0.85,0.8500000709981939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.967232932089,4632.441516551485,5.554291905132909,4.990702589749147,-2.3204233384253636,7.31112592817451,3.504440832353107,3.5,1.001268809243745,0.6,0.00022641791974915457,0.9696846803650263,0.00023349643892891267,198.9222963746279,0.0,0.0,0.0,0.001396176879668034,7.86917166126185e-05,0.00014772620313653606,0.0005950479630155998,0.09557093685840876,0.07169804857619506,0.0238728882822137,0.09557093686248716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0119377524,579.5957741895777,0.0,0.09557093685840876,0.071698048576218,0.023872888282221342,0.3753936065643388,0.3753936065643388,0.12499260987659173,0.0,4.990729763954391,4.996253172884337,4.974141964806563,4.990601152401666,4.995981575184771,4.974442746562488,24784.570894792767,21066.88526057385,0.85,1.0667837811640235,0.662906183271772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663906681813453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92124555831,1534.314530638186,0.3753936065643388,0.12499260987659173,6.112871282664199,3.504440832353107
3922.0,-29.997396187240934,4.990706659777231,35.004423265058456,24.114650103170447,5.012422389485034,-26.496455229627422,-40.018422541301675,1.5114814318715513,-0.008324881170096887,-4.998907306153579,40.00885682090788,42264.07016579329,25749.511596629818,25749.511596629818,68013.5817624231,77338.12173514217,77338.12173514217,25749.511596629818,103087.63333177198,103087.63333177198,103087.63333177198,127872.22187736531,127872.22187736531,0.0,0.0,91512.1857290748,56438.13415972605,38971.1684103875,24784.588545593328,63755.75695598083,21066.900263754327,1534.3161731064627,0.0,0.8868922029933541,2.816988613529278,0.0014959128700940735,0.0,-0.008324881170096887,354671.0953716822,1554915.1438631471,4.384104496120987,1554915.1438631471,4.384104496120987,0.85,0.09557093603773648,4.028046144702076,101325.0,128379.33324031315,1.2670055094035346,1.0,0.0,4.0280461447015234,1.284682070518335,1.284972960703534,3.135442018799925,22718.753073233045,2316.668084741787,19310.939668352115,1969.1678267657269,0.85,0.8499999804612528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.955895384925,4632.441516551485,5.554304695233049,4.990706659777231,-2.320448023960759,7.311154683737991,3.5044265484835155,3.5,1.0012647281381473,0.6,0.00022641791974915457,0.969688018907018,0.0002334956350232739,198.92232343722534,0.0,0.0,0.0,0.001396176879668034,7.869143883952353e-05,0.00014772648090963106,0.0005950490818984442,0.09557093603768319,0.07169805528399299,0.023872880753690186,0.09557093604178109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0154102414,579.5957730536147,0.0,0.09557093603768319,0.07169805528403297,0.0238728807537035,0.37539357815184254,0.37539357815184254,0.1249925493049131,0.0,4.990710700358704,4.99619847138257,4.974229916475508,4.990582424983472,4.9959276470751774,4.974529721875399,24784.588545593328,21066.900263754327,0.85,1.0667833778427573,0.6629059426739119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663906490338053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.920671866515,1534.3161731064627,0.37539357815184254,0.1249925493049131,6.112871282664199,3.5044265484835155
3923.0,-29.997429122501597,4.990710760507926,35.00442364238127,24.11462083635854,5.012394411525396,-26.49648766916087,-40.01845376389099,1.5114529581846734,-0.008370784255362196,-4.998934602577725,40.00885752045459,42264.066320194564,25749.507912316683,25749.507912316683,68013.57423251125,77338.11643979621,77338.11643979621,25749.507912316683,103087.62435211289,103087.62435211289,103087.62435211289,127872.23050306746,127872.23050306746,0.0,0.0,91512.18244075206,56438.13232115042,38971.16679955738,24784.606150954573,63755.77295051195,21066.915228311387,1534.3178114046098,0.0,0.8868920616329564,2.8169860295818743,0.0014959128700940735,0.0,-0.008370784255362196,354670.71802552504,1554915.1740316183,4.3841092455783555,1554915.1740316183,4.3841092455783555,0.85,0.09557093518818664,4.028046144702076,101325.0,128379.32989974754,1.2670054764347154,1.0,0.0,4.028046144701984,1.2846822036991459,1.284973093914501,3.1354416937540037,22718.752256876276,2316.6680014965636,19310.941328394518,1969.1679960429421,0.85,0.8500000840737053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.944570501257,4632.441516551485,5.554317468798497,4.990710760507926,-2.3204726438182117,7.311183404326138,3.5044122805915694,3.5,1.0012606515975913,0.6,0.00022641791974915457,0.9696913428580624,0.00023349483463656773,198.92235038145438,0.0,0.0,0.0,0.001396176879668034,7.869116075628061e-05,0.00014772675899287396,0.0005950502020305786,0.09557093518820076,0.07169806193354178,0.02387287325465897,0.09557093519201008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.018866572,579.5957719229394,0.0,0.09557093518820076,0.0716980619335312,0.023872873254655442,0.37539354960540305,0.37539354960540305,0.12499248894461465,0.0,4.990691701593732,4.9961439746358565,4.97431751296574,4.990563818322357,4.995874102086134,4.974616030236575,24784.606150954573,21066.915228311387,0.85,1.0667829921112284,0.6629057160517915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26639062974099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.920097061135,1534.3178114046098,0.37539354960540305,0.12499248894461465,6.112871282664199,3.5044122805915694
3924.0,-29.99746216123549,4.990714891569761,35.00442401771126,24.114591569546633,5.012366465562809,-26.496520198626726,-40.0184849864803,1.511424502954043,-0.008416576833155887,-4.998961849290367,40.00885821705504,42264.062110278144,25749.5042725798,25749.5042725798,68013.56638285794,77338.1111028986,77338.1111028986,25749.5042725798,103087.6153754784,103087.6153754784,103087.6153754784,127872.23909703566,127872.23909703566,0.0,0.0,91512.17916569949,56438.13017307903,38971.16554735607,24784.623721557262,63755.78926891333,21066.930163323672,1534.3194465998965,0.0,0.8868919205359647,2.8169834499914734,0.0014959128700940735,0.0,-0.008416576833155887,354670.34136725013,1554915.2040737995,4.384113986186776,1554915.2040737995,4.384113986186776,0.85,0.09557093432098838,4.028046144702076,101325.0,128379.33541168076,1.2670055308332668,1.0,0.0,4.028046144703432,1.2846823367936584,1.28497322703915,3.1354413689187726,22718.751443813948,2316.66791858728,19310.938476678177,1969.1677052488035,0.85,0.849999988971063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.933258334873,4632.441516551485,5.554330236805106,4.990714891569761,-2.3204972127598764,7.311212104329638,3.5043980287449576,3.5,1.0012565796414166,0.6,0.00022641791974915457,0.9696946772643706,0.00023349403173781227,198.92237741034194,0.0,0.0,0.0,0.001396176879668034,7.869088267394589e-05,0.00014772703707520868,0.0005950513221590549,0.0955709343210106,0.07169806853400493,0.023872865787005676,0.09557093432497694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0223083457,579.5957707970272,0.0,0.0955709343210106,0.07169806853398826,0.023872865787000125,0.37539352092776307,0.37539352092776307,0.12499242879050727,0.0,4.9906727745091075,4.996089655846845,4.974404862163851,4.9905452724572115,4.995820589586174,4.9747024845809165,24784.623721557262,21066.930163323672,0.85,1.0667825959456934,0.6629054803480516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663906103026377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.919524051835,1534.3194465998965,0.37539352092776307,0.12499242879050727,6.112871282664199,3.5043980287449576
3925.0,-29.997495156547767,4.990719052904239,35.00442439097265,24.114562337659322,5.012338586159313,-26.496552682352316,-40.01851617414502,1.511396111963861,-0.008462336685511218,-4.998989031919119,40.00885890746256,42264.058048375504,25749.500639862683,25749.500639862683,68013.55868823819,77338.1057290731,77338.1057290731,25749.500639862683,103087.60636893578,103087.60636893578,103087.60636893578,127872.24760022861,127872.24760022861,0.0,0.0,91512.1758631066,56438.12818240876,38971.16408966427,24784.641231292826,63755.80532095709,21066.945046598903,1534.3210768648516,0.0,0.8868917797876384,2.8169808774615515,0.0014959128700940735,0.0,-0.008462336685511218,354669.96559593745,1554915.2338465236,4.3841187150816765,1554915.2338465236,4.3841187150816765,0.8500000000000001,0.09557093342356413,4.028046144702076,101325.0,128379.33613546999,1.267005537976511,1.0,0.0,4.028046144702018,1.2846824695877246,1.2849733598632849,3.1354410448168886,22718.75062391448,2316.6678349808017,19310.940053601036,1969.167866050184,0.85,0.8500000890574382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.921958837506,4632.441516551485,5.554342991209364,4.990719052904239,-2.320521720306956,7.311240773211194,3.5043837928827912,3.5,1.001252512252226,0.6,0.00022641791974915457,0.9696980073007333,0.00023349322989681608,198.92240440371373,0.0,0.0,0.0,0.001396176879668034,7.869060490357244e-05,0.00014772731484558212,0.0005950524410309368,0.09557093342346584,0.07169807507561915,0.023872858347846686,0.09557093342775946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0257195203,579.5957696811223,0.0,0.09557093342346584,0.0716980750756929,0.023872858347871236,0.37539349211962764,0.37539349211962764,0.12499236884474804,0.0,4.990653893045817,4.996035494292926,4.974491921985646,4.990526695233598,4.995767178686378,4.9747885084671,24784.641231292826,21066.945046598903,0.85,1.0667822066688182,0.6629052497354768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390590720509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.918947871785,1534.3210768648516,0.37539349211962764,0.12499236884474804,6.112871282664199,3.5043837928827912
3926.0,-29.99752815360825,4.990723244266737,35.00442476218962,24.114533175621204,5.0123107674610505,-26.49658516158164,-40.01854736180974,1.5113677754345143,-0.008507980175295415,-4.99901615929711,40.00885959443715,42264.05397665731,25749.497036500226,25749.497036500226,68013.55101315754,77338.10032582837,77338.10032582837,25749.497036500226,103087.5973623286,103087.5973623286,103087.5973623286,127872.2560632363,127872.2560632363,0.0,0.0,91512.17255637547,56438.126207204776,38971.16261018966,24784.658700907705,63755.82131109737,21066.95989577155,1534.3227035967473,0.0,0.8868916393316015,2.8169783098353722,0.0014959128700940735,0.0,-0.008507980175295415,354669.59058634704,1554915.26347254,4.384123434157189,1554915.26347254,4.384123434157189,0.85,0.09557093250472173,4.028046144702076,101325.0,128379.34148037498,1.267005590726622,1.0,0.0,4.028046144702856,1.2846826021270867,1.284973492432658,3.1354407213367113,22718.749802987655,2316.667751269563,19310.937082576424,1969.1675630899874,0.85,0.8499999889974983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.910672035335,4632.441516551485,5.5543557367975005,4.990723244266737,-2.3205461729763823,7.311269417243119,3.504369573037975,3.5,1.0012484494394214,0.6,0.00022641791974915457,0.9697013375258637,0.0002334924280158741,198.92243139852303,0.0,0.0,0.0,0.001396176879668034,7.869032713410552e-05,0.00014772759261504905,0.0005950535598991672,0.09557093250477283,0.07169808156540591,0.023872850939366926,0.09557093250814738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0291137334,579.5957685707654,0.0,0.09557093250477283,0.07169808156536757,0.02387285093935416,0.37539346318042227,0.37539346318042227,0.12499230910634462,0.0,4.990635063564241,4.995981484269862,4.974578735021282,4.990508179121832,4.995713880188191,4.974874439615121,24784.658700907705,21066.95989577155,0.85,1.066781818734395,0.6629050196127081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663905709948828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.91837146032,1534.3227035967473,0.37539346318042227,0.12499230910634462,6.112871282664199,3.504369573037975
3927.0,-29.99756100771555,4.99072746567216,35.004425131419076,24.114504118356876,5.012283015758678,-26.496617505453187,-40.01857858439905,1.5113395134962953,-0.008553409377213939,-4.999043219380078,40.008860278980514,42264.05040149642,25749.49343134914,25749.49343134914,68013.54383284555,77338.09494128657,77338.09494128657,25749.49343134914,103087.58837263571,103087.58837263571,103087.58837263571,127872.26450403738,127872.26450403738,0.0,0.0,91512.16923759705,56438.12469780687,38971.16059976687,24784.67613140166,63755.83673116853,21066.974711691408,1534.324326574919,0.0,0.8868914992274163,2.816975747274634,0.0014959128700940735,0.0,-0.008553409377213939,354669.2165099653,1554915.2929939264,4.384128141412118,1554915.2929939264,4.384128141412118,0.8499999999999999,0.09557093155988602,4.028046144702076,101325.0,128379.33775007665,1.26700555391144,1.0,0.0,4.028046144701366,1.2846827343175888,1.2849736246530918,3.13544039870804,22718.748979069976,2316.6676672533413,19310.93403657925,1969.167252484717,0.85,0.8499998857494208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.899397909897,4632.441516551485,5.554368466873622,4.99072746567216,-2.320570561958444,7.311298027630604,3.5043553691871687,3.5,1.001244391196334,0.6,0.00022641791974915457,0.9697046533357265,0.00023349162961143927,198.92245827639002,0.0,0.0,0.0,0.001396176879668034,7.869004905449478e-05,0.0001477278706946598,0.0005950546800166711,0.0955709315598175,0.07169808799926626,0.023872843560551228,0.09557093156430131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0324959344,579.595767464341,0.0,0.0955709315598175,0.07169808799931768,0.023872843560568343,0.3753934341094461,0.3753934341094461,0.12499224957689405,0.0,4.990616300640227,4.995927669530374,4.974665228223728,4.9904898100028845,4.995660974119346,4.974959780874485,24784.67613140166,21066.974711691408,0.85,1.0667814480990967,0.6629048032058005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663905511269176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.91779391399,1534.324326574919,0.3753934341094461,0.12499224957689405,6.112871282664199,3.5043553691871687
3928.0,-29.997593966316405,4.9907317168111645,35.00442549867181,24.11447506109255,5.01225529511655,-26.49664994026514,-40.01860973713917,1.5113112690652488,-0.008598749168015729,-4.99907022744661,40.00886095986308,42264.04645849909,25749.48986331943,25749.48986331943,68013.53632181852,77338.08951492912,77338.08951492912,25749.48986331943,103087.57937824854,103087.57937824854,103087.57937824854,127872.27289960277,127872.27289960277,0.0,0.0,91512.16593187471,56438.12287544432,38971.15895158932,24784.693521354227,63755.852472943545,21066.989493151093,1534.325946065882,0.0,0.8868913594005987,2.8169731896065793,0.0014959128700940735,0.0,-0.008598749168015729,354668.84315206663,1554915.3223568895,4.384132839348984,1554915.3223568895,4.384132839348984,0.85,0.09557093059498648,4.028046144702076,101325.0,128379.34298362948,1.2670056055625905,1.0,0.0,4.02804614470222,1.284682866426231,1.2849737567916473,3.135440076279225,22718.748158393595,2316.66758356764,19310.939959401596,1969.1678564445144,0.85,0.8500001771561977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.888136504545,4632.441516551485,5.554381189778775,4.9907317168111645,-2.320594898496017,7.311326615307181,3.504341181384916,3.5,1.0012403375385475,0.6,0.00022641791974915457,0.9697079797039045,0.00023349082867018392,198.92248523975016,0.0,0.0,0.0,0.001396176879668034,7.868977159789099e-05,0.00014772814815126357,0.0005950557976246744,0.0955709305949558,0.07169809438254869,0.023872836212407114,0.09557093059893583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.035860048,579.5957663638314,0.0,0.0955709305949558,0.0716980943825717,0.023872836212414768,0.3753934049088938,0.3753934049088938,0.12499219025307788,0.0,4.990597604142465,4.995874024368902,4.974751478261339,4.990471478278607,4.99560810629788,4.975045157143768,24784.693521354227,21066.989493151093,0.85,1.0667810668939268,0.6629045776846124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663905311165427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.917218131588,1534.325946065882,0.3753934049088938,0.12499219025307788,6.112871282664199,3.504341181384916
3929.0,-29.997626804759715,4.990735997752328,35.00442586389756,24.114446073677414,5.012227649651389,-26.496682259411845,-40.01864095972849,1.5112831043035853,-0.008643997370427314,-4.9990971659326,40.00886163532837,42264.04293172671,25749.48628706045,25749.48628706045,68013.52921878715,77338.08407841319,77338.08407841319,25749.48628706045,103087.57036547363,103087.57036547363,103087.57036547363,127872.281218293,127872.281218293,0.0,0.0,91512.16259780533,56438.1214511191,38971.15682965137,24784.710852819386,63755.86768247076,21067.00422489648,1534.3275606391114,0.0,0.8868912199471213,2.8169706388610103,0.0014959128700940735,0.0,-0.008643997370427314,354668.4707563622,1554915.3514862822,4.38413752474328,1554915.3514862822,4.38413752474328,0.85,0.09557092959816554,4.028046144702076,101325.0,128379.34331768603,1.2670056088594723,1.0,0.0,4.028046144702802,1.28468299816226,1.2849738885575053,3.135439754759889,22718.7473306798,2316.667499164322,19310.936815730944,1969.1675358793211,0.85,0.8500000697509018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.876887785015,4632.441516551485,5.554393895771323,4.990735997752328,-2.320619169733141,7.311355167485469,3.504327009587969,3.5,1.0012362884537054,0.6,0.00022641791974915457,0.9697112939573582,0.00023349003065144356,198.92251210481697,0.0,0.0,0.0,0.001396176879668034,7.868949352009491e-05,0.00014772842622905966,0.0005950569177348688,0.09557092959813027,0.0716981007059676,0.023872828892162665,0.09557092960215363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0391973964,579.595765272077,0.0,0.09557092959813027,0.07169810070599407,0.023872828892171478,0.37539337557909186,0.37539337557909186,0.12499213113667937,0.0,4.990578958538663,4.995820558720595,4.974837393118207,4.990453168562169,4.995555490978518,4.975129863405016,24784.710852819386,21067.00422489648,0.85,1.0667807009940045,0.6629043642260228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663905109652243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.916639160696,1534.3275606391114,0.37539337557909186,0.12499213113667937,6.112871282664199,3.504327009587969
3930.0,-29.99765972570321,4.99074030812681,35.004426227128256,24.11441708626228,5.012200051326545,-26.496714648102092,-40.01867211246861,1.51125497372544,-0.008689145596235903,-4.999124055408606,40.008862307669766,42264.0391131669,25749.482755062138,25749.482755062138,68013.52186822904,77338.07859823472,77338.07859823472,25749.482755062138,103087.56135329686,103087.56135329686,103087.56135329686,127872.2895019562,127872.2895019562,0.0,0.0,91512.15927253105,56438.11978746335,38971.15498340855,24784.728148659342,63755.883132067895,21067.01892636044,1534.329172075983,0.0,0.8868910807540262,2.8169680925252814,0.0014959128700940735,0.0,-0.008689145596235903,354668.09903840814,1554915.3804811162,4.384142201390178,1554915.3804811162,4.384142201390178,0.85,0.0955709285836725,4.028046144702076,101325.0,128379.34832853443,1.267005658312701,1.0,0.0,4.028046144701855,1.284683129738428,1.284974020163466,3.135439433630781,22718.746505149462,2316.6674149836554,19310.938130910057,1969.1676699902678,0.85,0.8500001585269246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.865651807125,4632.441516551485,5.554406596106735,4.99074030812681,-2.3206433907954267,7.311383698922237,3.504312853866572,3.5,1.0012322439618777,0.6,0.00022641791974915457,0.969714616549486,0.00023348923063036054,198.92253903738438,0.0,0.0,0.0,0.001396176879668034,7.868921606530225e-05,0.0001477287036838523,0.0005950580353355767,0.09557092858366392,0.0716981069809335,0.02387282160273042,0.09557092858749693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0425193098,579.5957641853731,0.0,0.09557092858366392,0.07169810698093994,0.02387282160273256,0.3753933461210172,0.3753933461210172,0.12499207222338073,0.0,4.990560371660422,4.995767248032166,4.974923077879737,4.990434909812393,4.995502893316939,4.975214720835652,24784.728148659342,21067.01892636044,0.85,1.066780327194929,0.6629041436947638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663904906726375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.916061498334,1534.329172075983,0.3753933461210172,0.12499207222338073,6.112871282664199,3.504312853866572
3931.0,-29.99769252719521,4.990744647911273,35.00442658835918,24.11438823854553,5.0121725295391855,-26.496746921632237,-40.0186995282769,1.5112269239761895,-0.008734165815724282,-4.999150879953986,40.008862975883446,42264.02002298443,25749.479225864445,25749.479225864445,68013.49924884888,77338.07311048107,77338.07311048107,25749.479225864445,103087.55233634551,103087.55233634551,103087.55233634551,127872.29773214611,127872.29773214611,0.0,0.0,91512.155922307,56438.102834810474,38971.17009721837,24784.745395800586,63755.915493018954,21067.033586430498,1534.3307792655062,0.0,0.8868909419056248,2.8169655520818577,0.0014959128700940735,0.0,-0.008734165815724282,354667.7282173303,1554915.409297419,4.384146866456964,1554915.409297419,4.384146866456964,0.85,0.09557092754161206,4.028046144702076,101325.0,128379.3442641796,1.2670056182006375,1.0,0.0,4.0280461447030556,1.284683260936559,1.2849741513913042,3.1354391134243875,22718.745673425117,2316.6673301713754,19310.934871638845,1969.167337637098,0.85,0.8500000461833374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.854428522041,4632.441516551485,5.554419281900024,4.990744647911273,-2.3206675500617484,7.311412197973022,3.504298714159128,3.5,1.0012282040454652,0.6,0.00022641791974915457,0.9697179270980212,0.00023348843351461292,198.92256587223588,0.0,0.0,0.0,0.001396176879668034,7.868897189339064e-05,0.00014772894785576395,0.0005950590188713039,0.09557092754161857,0.07169811319957609,0.023872814342042487,0.09557092754514573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0458208289,579.5957631053408,0.0,0.09557092754161857,0.0716981131995712,0.02387281434204086,0.37539331653408153,0.37539331653408153,0.12499201351587942,0.0,4.990541838296281,4.995714105344405,4.97500847252212,4.9904167141382345,4.995450546225015,4.975299078452963,24784.745395800586,21067.033586430498,0.85,1.0667794309423118,0.6629035077946953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663904702405313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.91548108861,1534.3307792655062,0.37539331653408153,0.12499201351587942,6.112871282664199,3.504298714159128
3932.0,-29.997725311621792,4.990749016939102,35.00442694767154,24.11435939082878,5.012145040995227,-26.49677917647403,-40.018730715941615,1.5111989058473951,-0.00877897921617432,-4.999177646308239,40.008863642462956,42264.0166758343,25749.475716660538,25749.475716660538,68013.49239249484,77338.06762495967,77338.06762495967,25749.475716660538,103087.54334162021,103087.54334162021,103087.54334162021,127872.30595400547,127872.30595400547,0.0,0.0,91512.15258088637,56438.101631760655,38971.167721250786,24784.762612385257,63755.930333636046,21067.048220527467,1534.3323834005762,0.0,0.8868908033594665,2.8169630157296823,0.0014959128700940735,0.0,-0.00877897921617432,354667.35820249555,1554915.4380437112,4.384151521369891,1554915.4380437112,4.384151521369891,0.85,0.09557092647943287,4.028046144702076,101325.0,128379.34905232364,1.2670056654559452,1.0,0.0,4.028046144701319,1.2846833919868175,1.2849742824712362,3.1354387935789623,22718.7448438863,2316.667245581957,19310.931580585537,1969.1670020430563,0.85,0.8499999323590353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.843217963178,4632.441516551485,5.554431956819698,4.990749016939102,-2.320691652492193,7.311440669431295,3.5042845905076527,3.5,1.0012241687164722,0.6,0.00022641791974915457,0.9697212359363737,0.0002334876368160824,198.92259269313345,0.0,0.0,0.0,0.001396176879668034,7.868869412925293e-05,0.00014772922561990165,0.000595060137718068,0.09557092647935905,0.07169811936767524,0.023872807111683814,0.0955709264837261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0491142728,579.5957620279482,0.0,0.09557092647935905,0.07169811936773061,0.023872807111702254,0.37539328681870865,0.37539328681870865,0.1249919550125386,0.0,4.990523380108755,4.99566115524766,4.975093589911751,4.990398667092052,4.995398476888056,4.97538319709156,24784.762612385257,21067.048220527467,0.85,1.0667790750849198,0.6629033009896627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663904496690155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.914901974527,1534.3323834005762,0.37539328681870865,0.1249919550125386,6.112871282664199,3.5042845905076527
3933.0,-29.997758079167472,4.990753415161185,35.00442730499932,24.114330612961226,5.012117625031737,-26.49681140886529,-40.018761868681736,1.5111709547295733,-0.00882374393063401,-4.999204349052082,40.00886430328249,42264.01338338775,25749.47221334997,25749.47221334997,68013.48559673772,77338.06210814262,77338.06210814262,25749.47221334997,103087.5343214926,103087.5343214926,103087.5343214926,127872.31409206412,127872.31409206412,0.0,0.0,91512.14923071886,56438.10050596399,38971.16524972764,24784.77977057152,63755.94502029916,21067.06280498579,1534.3339827568168,0.0,0.8868906651572976,2.816960486161546,0.0014959128700940735,0.0,-0.00882374393063401,354666.98906671675,1554915.4665417776,4.384156164726345,1554915.4665417776,4.384156164726345,0.85,0.09557092538770326,4.028046144702076,101325.0,128379.34905232364,1.2670056654559452,1.0,0.0,4.028046144703266,1.2846835227236695,1.284974413237691,3.1354384744985113,22718.744012175986,2316.6671607711082,19310.928222178554,1969.1666595808513,0.85,0.8499998156512951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.832020129606,4632.441516551485,5.554444617825062,4.990753415161185,-2.3207156941339764,7.311469109295162,3.5042704829108997,3.5,1.0012201379745427,0.6,0.00022641791974915457,0.9697245430831645,0.00023348684053027703,198.92261950022808,0.0,0.0,0.0,0.001396176879668034,7.868841667706616e-05,0.00014772950307208842,0.0005950612553082792,0.0955709253876744,0.07169812547851698,0.023872799909157423,0.09557092539168745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0523792598,579.5957609598668,0.0,0.0955709253876744,0.07169812547853863,0.023872799909164626,0.37539325697684134,0.37539325697684134,0.12499189671263593,0.0,4.990504976953389,4.995608382106468,4.975178396359752,4.990380605121459,4.995346532591327,4.975466880650515,24784.77977057152,21067.06280498579,0.85,1.066778722754137,0.6629030966434797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663904289588805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.914322108943,1534.3339827568168,0.37539325697684134,0.12499189671263593,6.112871282664199,3.5042704829108997
3934.0,-29.997790830165457,4.99075784232554,35.00442766039031,24.114301870018267,5.0120902586674285,-26.496843621404167,-40.01879302142186,1.5111430499061687,-0.008868362673752017,-4.9992309978036,40.00886496152494,42264.01014587369,25749.468740277392,25749.468740277392,68013.47888615108,77338.0565700789,77338.0565700789,25749.468740277392,103087.52531035629,103087.52531035629,103087.52531035629,127872.32220454421,127872.32220454421,0.0,0.0,91512.14587268424,56438.09944847916,38971.1626935612,24784.796894187923,63755.95958774912,21067.077360059735,1534.3355789238399,0.0,0.8868905272390635,2.8169579609844897,0.0014959128700940735,0.0,-0.008868362673752017,354666.6206780187,1554915.4949286664,4.384160798544062,1554915.4949286664,4.384160798544062,0.85,0.09557092427647715,4.028046144702076,101325.0,128379.35367343937,1.2670057110628115,1.0,0.0,4.028046144702207,1.2846836532440131,1.2849745437875884,3.1354381559465425,22718.743178512595,2316.6670757611005,19310.929310448468,1969.1667705534987,0.85,0.8499998947438588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.8208350483155,4632.441516551485,5.554457270134994,4.99075784232554,-2.3207396820801294,7.31149752440567,3.5042563914027935,3.5,1.0012161118293696,0.6,0.00022641791974915457,0.9697278485719852,0.00023348604464910037,198.92264629379218,0.0,0.0,0.0,0.001396176879668034,7.868813922578342e-05,0.00014772978052337115,0.0005950623728948489,0.09557092427645537,0.07169813153995858,0.023872792736496794,0.09557092428038796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0556315124,579.595759895952,0.0,0.09557092427645537,0.07169813153997491,0.023872792736502235,0.3753932270092138,0.3753932270092138,0.12499183861336491,0.0,4.990486639906862,4.995555782943029,4.975262945146255,4.990362635129827,4.995294731924503,4.975550501242935,24784.796894187923,21067.077360059735,0.85,1.0667783737540992,0.6629028943985157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390408110359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.913741488726,1534.3355789238399,0.3753932270092138,0.12499183861336491,6.112871282664199,3.5042563914027935
3935.0,-29.99782356486389,4.990762298305871,35.00442801382698,24.1142731969245,5.012062951721057,-26.496875813335766,-40.01882417416198,1.5111152001929329,-0.008912890687156505,-4.999257586899786,40.00886561538297,42264.006961828905,25749.465282360332,25749.465282360332,68013.47224418924,77338.05100628105,77338.05100628105,25749.465282360332,103087.51628864137,103087.51628864137,103087.51628864137,127872.33025827666,127872.33025827666,0.0,0.0,91512.14250635635,56438.0984619041,38971.160049391394,24784.81396963529,63755.97401902668,21067.091874189995,1534.3371709934156,0.0,0.8868903896391817,2.8169554415645726,0.0014959128700940735,0.0,-0.008912890687156505,354666.2531122,1554915.5231265824,4.384165421666659,1554915.5231265824,4.384165421666659,0.85,0.09557092314001588,4.028046144702076,101325.0,128379.35823887904,1.2670057561201977,1.0,0.0,4.028046144699866,1.2846837835066147,1.2849746740796852,3.1354378380236914,22718.74234279032,2316.666990541145,19310.930343326476,1969.166875877744,0.85,0.8499999714753006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.809662697651,4632.441516551485,5.554469910521803,4.990762298305871,-2.320763612230693,7.311525910536564,3.504242315955976,3.5,1.001212090273136,0.6,0.00022641791974915457,0.9697311524278855,0.0002334852491665129,198.92267307402884,0.0,0.0,0.0,0.001396176879668034,7.868786177540558e-05,0.000147730057973749,0.0005950634904777739,0.09557092314007669,0.07169813754769315,0.023872785592383535,0.09557092314331193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0588621044,579.5957588391229,0.0,0.09557092314007669,0.07169813754764753,0.023872785592368346,0.37539319691635054,0.37539319691635054,0.12499178071550537,0.0,4.990468359733086,4.995503348477996,4.9753472271693795,4.990344696212617,4.995243069978756,4.975633829802632,24784.81396963529,21067.091874189995,0.85,1.066778028109052,0.6629026944081517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663903871246451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.913160107757,1534.3371709934156,0.37539319691635054,0.12499178071550537,6.112871282664199,3.504242315955976
3936.0,-29.997856174118333,4.990766783107493,35.00442836536094,24.11424455875533,5.012035707209788,-26.49690788611724,-40.0188553269021,1.5110874192087227,-0.008957211768063189,-4.999284110183832,40.00886626683571,42264.0042132957,25749.461823805344,25749.461823805344,68013.46603710105,77338.04545903913,77338.04545903913,25749.461823805344,103087.50728284448,103087.50728284448,103087.50728284448,127872.33828932518,127872.33828932518,0.0,0.0,91512.13913110249,56438.097885359064,38971.15693971492,24784.8310064807,63755.98794619562,21067.106355508597,1534.3387593714988,0.0,0.8868902523835402,2.8169529271332214,0.0014959128700940735,0.0,-0.008957211768063189,354665.88645903685,1554915.551220653,4.384170033224333,1554915.551220653,4.384170033224333,0.85,0.09557092197814185,4.028046144702076,101325.0,128379.35372911548,1.267005711612292,1.0,0.0,4.028046144703176,1.2846839134477732,1.2849748040502662,3.135437520885428,22718.74150485209,2316.666905095225,19310.92681391589,1969.166515978024,0.85,0.8499998474735766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.798503085721,4632.441516551485,5.55448253556874,4.990766783107493,-2.320787480073916,7.311554263181409,3.5042282565805847,3.5,1.0012080733087385,0.6,0.00022641791974915457,0.9697344436350062,0.000233484456734812,198.92269975164706,0.0,0.0,0.0,0.001396176879668034,7.868758432593204e-05,0.00014773033542322253,0.0005950646080570561,0.09557092197806535,0.07169814350137887,0.02387277847668648,0.09557092198246109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0620808108,579.5957577861809,0.0,0.09557092197806535,0.07169814350143626,0.02387277847670559,0.37539316669822437,0.37539316669822437,0.12499172301895725,0.0,4.990450151083337,4.99545111770982,4.975431183959358,4.990326898415788,4.995191778719345,4.975716610241648,24784.8310064807,21067.106355508597,0.85,1.0667776977199124,0.6629025064902572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663903660023377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.912577961626,1534.3387593714988,0.37539316669822437,0.12499172301895725,6.112871282664199,3.5042282565805847
3937.0,-29.997888900623117,4.990771296358457,35.00442871497278,24.114215990435355,5.012008517846334,-26.49694005891647,-40.01888647964222,1.5110596761397321,-0.00900149510692927,-4.999310585476888,40.00886691391802,42264.00105079111,25749.45840988426,25749.45840988426,68013.45946067537,77338.03985154795,77338.03985154795,25749.45840988426,103087.4982614322,103087.4982614322,103087.4982614322,127872.34626146656,127872.34626146656,0.0,0.0,91512.13576536778,56438.09696461118,38971.1542230629,24784.848000034348,63756.002223097246,21067.120800029195,1534.3403441926503,0.0,0.8868901153876065,2.816950417809453,0.0014959128700940735,0.0,-0.00900149510692927,354665.5204694141,1554915.5791260428,4.384174636057233,1554915.5791260428,4.384174636057233,0.85,0.09557092079702578,4.028046144702076,101325.0,128379.35812752682,1.2670057550212368,1.0,0.0,4.028046144702808,1.2846840432116156,1.284974933843491,3.135437204179992,22718.740669277075,2316.666819890286,19310.932232812374,1969.1670685516845,0.85,0.8500001172568014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.787356251983,4632.441516551485,5.554495154994037,4.990771296358457,-2.3208112987323757,7.311582595090833,3.5042142133262506,3.5,1.0012040609503574,0.6,0.00022641791974915457,0.9697377466881563,0.00023348366145632256,198.92272652519495,0.0,0.0,0.0,0.001396176879668034,7.868730687736251e-05,0.00014773061287179205,0.0005950657256326968,0.09557092079696568,0.07169814940658761,0.023872771390378068,0.09557092080114678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0652779245,579.5957567403028,0.0,0.09557092079696568,0.0716981494066327,0.023872771390393073,0.37539313635728916,0.37539313635728916,0.12499166551991546,0.0,4.9904320042942345,4.995399041815631,4.975514923447918,4.990309090369976,4.99514041358799,4.97579957166198,24784.848000034348,21067.120800029195,0.85,1.0667773556861404,0.6629023084430455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663903447434117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.911997237403,1534.3403441926503,0.37539313635728916,0.12499166551991546,6.112871282664199,3.5042142133262506
3938.0,-29.997921611251314,4.9907758378545735,35.004429062650665,24.114187457039975,5.011981360277821,-26.496972214247442,-40.01891763238234,1.5110319632739384,-0.00904569991837434,-4.999337005319826,40.0088675568109,42263.9979419496,25749.455020466026,25749.455020466026,68013.45296241563,77338.0342094354,77338.0342094354,25749.455020466026,103087.48922990143,103087.48922990143,103087.48922990143,127872.35417822907,127872.35417822907,0.0,0.0,91512.13237145652,56438.09610397049,38971.15140831781,24784.86494832764,63756.01635664545,21067.135206078492,1534.3419251776336,0.0,0.8868899786880992,2.816947913915974,0.0014959128700940735,0.0,-0.00904569991837434,354665.15524498705,1554915.6068508995,4.384179228931673,1554915.6068508995,4.384179228931673,0.85,0.09557091959345937,4.028046144702076,101325.0,128379.36241458604,1.2670057973312217,1.0,0.0,4.028046144703637,1.2846841728342135,1.2849750634954393,3.135436887819345,22718.73982670697,2316.6667339720466,19310.92863493503,1969.1667016702984,0.85,0.8499999904147019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.7762221455605,4632.441516551485,5.55450776451597,4.9907758378545735,-2.3208350628272605,7.311610900681834,3.504200186128804,3.5,1.0012000531796583,0.6,0.00022641791974915457,0.9697410481510307,0.0002334828665661387,198.9227532857614,0.0,0.0,0.0,0.001396176879668034,7.868702942969786e-05,0.00014773089031945672,0.0005950668432046929,0.09557091959349384,0.07169815526034364,0.023872764333150213,0.09557091959688244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0684543366,579.5957557011968,0.0,0.09557091959349384,0.07169815526031777,0.023872764333141602,0.3753931058926819,0.3753931058926819,0.12499160822166698,0.0,4.990413908728954,4.995347102843709,4.9755984569684415,4.990291305401456,4.995089127968697,4.975882386841306,24784.86494832764,21067.135206078492,0.85,1.0667770172771531,0.6629021127281318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26639032334963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.911413077283,1534.3419251776336,0.3753931058926819,0.12499160822166698,6.112871282664199,3.504200186128804
