time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3939.0,-29.99795420626783,4.990780407709784,35.0044294083607,24.11415899349379,5.011954289000594,-26.497004256895792,-40.01894878512246,1.5110043396286092,-0.009089786940990052,-4.999363354819289,40.00886819484901,42263.99523273993,25749.451617374685,25749.451617374685,68013.44685011462,77338.02856935165,77338.02856935165,25749.451617374685,103087.48018672633,103087.48018672633,103087.48018672633,127872.36202789901,127872.36202789901,0.0,0.0,91512.12896771454,56438.09563110292,38971.14815179069,24784.881841172682,63756.02999296337,21067.14956499678,1534.3435013993992,0.0,0.8868898423644078,2.816945416704613,0.0014959128700940735,0.0,-0.009089786940990052,354664.79099504824,1554915.6343667987,4.38418380918028,1554915.6343667987,4.38418380918028,0.85,0.09557091835862747,4.028046144702076,101325.0,128379.3619135012,1.2670057923858988,1.0,0.0,4.028046144699805,1.2846843020395224,1.2849751927300042,3.135436572477209,22718.738981696297,2316.6666478049383,19310.929440589083,1969.1667838241483,0.85,0.8500000574920655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.76510075526,4632.441516551485,5.554520355912677,4.990780407709784,-2.320858761433327,7.3116391691431115,3.504186174974063,3.5,1.0011960499925894,0.6,0.00022641791974915457,0.9697443379573387,0.00023348207448787932,198.922779951753,0.0,0.0,0.0,0.001396176879668034,7.868675198293721e-05,0.00014773116776621738,0.0005950679607730475,0.09557091835855995,0.07169816105529307,0.02387275730326688,0.09557091836295141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0716067664,579.595754669937,0.0,0.09557091835855995,0.07169816105534373,0.023872757303283743,0.3753930753027263,0.3753930753027263,0.12499155112738407,0.0,4.990395858074692,4.995295330399699,4.9756816703355184,4.990273567878319,4.995038155093084,4.975964452913729,24784.881841172682,21067.14956499678,0.85,1.0667766932417393,0.6629019284513876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663903018219609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.910828144348,1534.3435013993992,0.3753930753027263,0.12499155112738407,6.112871282664199,3.504186174974063
3940.0,-29.99798688753085,4.990785005521386,35.00442975217595,24.1141305299476,5.011927237002489,-26.497036375241414,-40.01897993786258,1.5109767247130808,-0.009133730599614864,-4.999389658243285,40.00886883107934,42263.99222031238,25749.4482626078,25749.4482626078,68013.44048292018,77338.02289575929,77338.02289575929,25749.4482626078,103087.47115836709,103087.47115836709,103087.47115836709,127872.3698655378,127872.3698655378,0.0,0.0,91512.12557317449,56438.09489772768,38971.1451949409,24784.898707170705,63756.0439021116,21067.1639010951,1534.345075056977,0.0,0.8868897062811907,2.816942922981703,0.0014959128700940735,0.0,-0.009133730599614864,354664.4273812588,1554915.6618031762,4.384188381350311,1554915.6618031762,4.384188381350311,0.8500000000000001,0.0955709171096713,4.028046144702076,101325.0,128379.36603353209,1.2670058330474423,1.0,0.0,4.028046144701875,1.284684431204025,1.2849753219237536,3.1354362572347294,22718.73813897009,2316.6665618707807,19310.925744260552,1969.1664069035353,0.85,0.8499999263223154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.753992145792,4632.441516551485,5.5545329424801775,4.990785005521386,-2.3208824123869767,7.311667417908362,3.5041721799434757,3.5,1.0011920514124217,0.6,0.00022641791974915457,0.9697476364805835,0.00023348128031626088,198.92280668831017,0.0,0.0,0.0,0.001396176879668034,7.868647453708144e-05,0.00014773144521207314,0.0005950690783377571,0.09557091710962126,0.0716981668052072,0.023872750304414065,0.09557091711339136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0747502593,579.5957536415984,0.0,0.09557091710962126,0.07169816680524474,0.023872750304426562,0.3753930445879688,0.3753930445879688,0.12499149423253998,0.0,4.990377871944304,4.995243711744649,4.975764680320879,4.990255927643659,4.994987239356078,4.976046737007266,24784.898707170705,21067.1639010951,0.85,1.0667763606434741,0.6629017365820684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663902801598639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.910244437142,1534.345075056977,0.3753930445879688,0.12499149423253998,6.112871282664199,3.5041721799434757
3941.0,-29.99801955348791,4.990789631226891,35.00443009397286,24.114102136250608,5.011900270081425,-26.497068471299457,-40.0190110906027,1.5109491878929642,-0.009177708667380102,-4.999415899984896,40.008869459921186,42263.98925631109,25749.44491533945,25749.44491533945,68013.43417165054,77338.01716856232,77338.01716856232,25749.44491533945,103087.46208390177,103087.46208390177,103087.46208390177,127872.37758991844,127872.37758991844,0.0,0.0,91512.12215329592,56438.094241044695,38971.14212472358,24784.915506016674,63756.05763074025,21067.178180114173,1534.3466434741642,0.0,0.8868895705384433,2.816940436919274,0.0014959128700940735,0.0,-0.009177708667380102,354664.06462102156,1554915.6889216225,4.3841929420820716,1554915.6889216225,4.3841929420820716,0.85,0.09557091582990336,4.028046144702076,101325.0,128379.37009788692,1.2670058731595057,1.0,0.0,4.028046144701637,1.2846845600032746,1.284975450752167,3.13543594288376,22718.737289953362,2316.6664752951683,19310.93095585351,1969.1669383381186,0.85,0.85000018748371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.742896258307,4632.441516551485,5.554545515482071,4.990789631226891,-2.3209060043121865,7.311695635539078,3.5041582009628254,3.5,1.0011880574179501,0.6,0.00022641791974915457,0.9697509334710868,0.00023348048651907304,198.9228334123527,0.0,0.0,0.0,0.001396176879668034,7.868619709212995e-05,0.00014773172265702462,0.0005950701958988243,0.09557091582985208,0.07169817249698689,0.023872743332865196,0.09557091583382937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0778572491,579.5957526252023,0.0,0.09557091582985208,0.07169817249702536,0.023872743332878008,0.3753930137481847,0.3753930137481847,0.12499143754038405,0.0,4.990359912333304,4.99519221142674,4.9758474412498686,4.99023819131753,4.994936329560858,4.976128618752739,24784.915506016674,21067.178180114173,0.85,1.0667760319430037,0.662901547349335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663902583652478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90965791563,1534.3466434741642,0.3753930137481847,0.12499143754038405,6.112871282664199,3.5041582009628254
3942.0,-29.99805210482948,4.9907942847000735,35.00443043388255,24.114073812402808,5.011873337656739,-26.497100460753984,-40.0190384365618,1.5109216935812408,-0.009221413898444553,-4.999442083073151,40.00887008854587,42263.97100631513,25749.441583218057,25749.441583218057,68013.41258953318,77338.01146587086,77338.01146587086,25749.441583218057,103087.45304908892,103087.45304908892,103087.45304908892,127872.38533160652,127872.38533160652,0.0,0.0,91512.11872548527,56438.0782659293,38971.156066173295,24784.93228251761,63756.0883486909,21067.192440139966,1534.3482093017842,0.0,0.8868894350943092,2.8169379541150956,0.0014959128700940735,0.0,-0.009221413898444553,354663.7026710954,1554915.7160313511,4.384197492781871,1554915.7160313511,4.384197492781871,0.85,0.09557091453183995,4.028046144702076,101325.0,128379.3651427146,1.2670058242557571,1.0,0.0,4.028046144698711,1.2846846886037233,1.2849755793817348,3.1354356290180525,22718.736438967415,2316.666388518752,19310.927138304483,1969.166549056455,0.85,0.8500000512872793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.731813114888,4632.441516551485,5.554558076541583,4.9907942847000735,-2.3209295394483545,7.311723824148428,3.504144238059855,3.5,1.0011840680171014,0.6,0.00022641791974915457,0.9697542189054207,0.00023347969550956593,198.92286004263534,0.0,0.0,0.0,0.001396176879668034,7.868595355095003e-05,0.00014773196619820455,0.0005950711768939352,0.09557091453184482,0.07169817814001676,0.02387273639182807,0.09557091453551478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0809631677,579.5957516091579,0.0,0.09557091453184482,0.0716981781400131,0.02387273639182685,0.3753929827811459,0.3753929827811459,0.12499138105060921,0.0,4.990342017884075,4.99514088519976,4.975929940376602,4.990220669174732,4.994885811324195,4.976210182164266,24784.93228251761,21067.192440139966,0.85,1.0667751794551508,0.6629009417134816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663902364384094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90907061137,1534.3482093017842,0.3753929827811459,0.12499138105060921,6.112871282664199,3.504144238059855
3943.0,-29.998084664621683,4.990798965890795,35.0044307718464,24.1140455584042,5.011846484526062,-26.497132449883456,-40.019069554377324,1.5108942697879,-0.009265066134787503,-4.999468203995756,40.008870711688424,42263.96840718713,25749.438257113467,25749.438257113467,68013.4066643006,77338.00573408467,77338.00573408467,25749.438257113467,103087.44399119813,103087.44399119813,103087.44399119813,127872.39299430819,127872.39299430819,0.0,0.0,91512.11530410893,56438.07797721164,38971.152585441436,24784.94900311006,63756.10158855149,21067.206652643552,1534.3497705242762,0.0,0.8868892999864133,2.8169354778840905,0.0014959128700940735,0.0,-0.009265066134787503,354663.341581956,1554915.742905332,4.3842020321855575,1554915.742905332,4.3842020321855575,0.85,0.09557091320536676,4.028046144702076,101325.0,128379.36898436504,1.2670058621698992,1.0,0.0,4.0280461447007525,1.2846848168743585,1.2849757076814141,3.1354353159573587,22718.735589578853,2316.666301905223,19310.92774308454,1969.166610726858,0.85,0.8500001096866727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.720742722272,4632.441516551485,5.554570623680929,4.990798965890795,-2.3209530152347537,7.311751981125548,3.504130291242977,3.5,1.001180083212279,0.6,0.00022641791974915457,0.9697575052046916,0.00023347890429717622,198.92288667983857,0.0,0.0,0.0,0.001396176879668034,7.868567641873126e-05,0.00014773224333042333,0.0005950722931953007,0.09557091320534716,0.07169818372685528,0.023872729478491884,0.09557091320942472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0840419991,579.5957506019738,0.0,0.09557091320534716,0.07169818372686998,0.023872729478496772,0.37539295168853143,0.37539295168853143,0.12499132476203054,0.0,4.99032417245337,4.995089723196713,4.976012142709521,4.990203137860988,4.994835424225073,4.976291315198182,24784.94900311006,21067.206652643552,0.85,1.0667748649881938,0.6629007632859465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390214379947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.908484514377,1534.3497705242762,0.37539295168853143,0.12499132476203054,6.112871282664199,3.504130291242977
3944.0,-29.998117211352522,4.99080367451274,35.00443110793546,24.114017304405593,5.0118196614473165,-26.4971644242589,-40.019100707117445,1.5108668743537021,-0.009308552961329042,-4.99949427396224,40.008871333008706,42263.96585197291,25749.434965366487,25749.434965366487,68013.4008173394,77337.99998442805,77337.99998442805,25749.434965366487,103087.43494979454,103087.43494979454,103087.43494979454,127872.40064454165,127872.40064454165,0.0,0.0,91512.11187171571,56438.077739260676,38971.14903606114,24784.96569474711,63756.11473080825,21067.220840535043,1534.3513289511661,0.0,0.8868891651438657,2.8169330054218142,0.0014959128700940735,0.0,-0.009308552961329042,354662.98119644425,1554915.7696993,4.384206562674913,1554915.7696993,4.384206562674913,0.85,0.09557091186188929,4.028046144702076,101325.0,128379.37277033937,1.2670058995345608,1.0,0.0,4.028046144702702,1.2846849450123736,1.2849758358484435,3.1354350032204037,22718.73473745524,2316.666215012797,19310.923826152353,1969.1662113109323,0.85,0.8499999691582911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.70968510525,4632.441516551485,5.554583162983786,4.99080367451274,-2.320976439939548,7.311780114452288,3.5041163605433443,3.5,1.001176103012384,0.6,0.00022641791974915457,0.9697607901976759,0.00023347811340464856,198.92291330636345,0.0,0.0,0.0,0.001396176879668034,7.868539897638093e-05,0.00014773252077277365,0.0005950734107458902,0.09557091186187308,0.0716981892666464,0.023872722595226686,0.09557091186548516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0871118269,579.5957495977342,0.0,0.09557091186187308,0.07169818926665855,0.023872722595230735,0.37539292047120176,0.37539292047120176,0.1249912686714027,0.0,4.990306393323181,4.995038727032295,4.976094112576959,4.990185721000898,4.994785188450976,4.976372452113424,24784.96569474711,21067.220840535043,0.85,1.0667745533821549,0.6629005865620934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663901921900977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.907897163048,1534.3513289511661,0.37539292047120176,0.1249912686714027,6.112871282664199,3.5041163605433443
3945.0,-29.998149614725556,4.990808410730784,35.00443144212129,24.113989155180775,5.011792926899934,-26.497196260755533,-40.019128018151946,1.5108395729298745,-0.009351900428555382,-4.999520271893222,40.008871949751104,42263.94810814074,25749.431653834803,25749.431653834803,68013.37976197555,77337.99424649533,77337.99424649533,25749.431653834803,103087.42590033014,103087.42590033014,103087.42590033014,127872.4082319844,127872.4082319844,0.0,0.0,91512.10842886423,56438.06229050929,38971.162375949934,24784.982331654257,63756.144707604195,21067.234981906116,1534.352882619449,0.0,0.8868890306838747,2.8169305395377906,0.0014959128700940735,0.0,-0.009351900428555382,354662.6218066751,1554915.7962973027,4.384211080311925,1554915.7962973027,4.384211080311925,0.8499999999999999,0.09557091048587543,4.028046144702076,101325.0,128379.3717124936,1.2670058890944347,1.0,0.0,4.0280461447056926,1.2846850727106953,1.28497596357568,3.135434691556638,22718.733882735272,2316.6661278556157,19310.924307937217,1969.166260439316,0.85,0.8500000223433329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.6986402319935,4632.441516551485,5.554595682808702,4.990808410730784,-2.3209997981067745,7.311808208837558,3.5041024459207826,3.5,1.001172127405938,0.6,0.00022641791974915457,0.9697640607332575,0.0002334773259981975,198.92293981561414,0.0,0.0,0.0,0.001396176879668034,7.868515574851833e-05,0.00014773276400063625,0.0005950743904789444,0.09557091048592664,0.07169819474764878,0.023872715738277855,0.09557091048937648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0901590356,579.5957486008962,0.0,0.09557091048592664,0.07169819474761037,0.023872715738265063,0.37539288913005286,0.37539288913005286,0.1249912127798342,0.0,4.990288672706868,4.994987928788419,4.976175722463154,4.9901683714646765,4.994735318881453,4.976452758933647,24784.982331654257,21067.234981906116,0.85,1.0667737215588506,0.6628999965724076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390169870219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.907308988055,1534.352882619449,0.37539288913005286,0.1249912127798342,6.112871282664199,3.5041024459207826
3946.0,-29.998182029071437,4.990813174237496,35.004431774506,24.113961040880554,5.011766235230845,-26.497228102837894,-40.01915917089207,1.510812308997374,-0.009395044162715749,-4.999546219865039,40.008872565661655,42263.9460085518,25749.428379194615,25749.428379194615,68013.37438774641,77337.98849916007,77337.98849916007,25749.428379194615,103087.41687835468,103087.41687835468,103087.41687835468,127872.41582450879,127872.41582450879,0.0,0.0,91512.10499841954,56438.062507811854,38971.15832289743,24784.99894615412,63756.157269051546,21067.249104231,1534.3544338879758,0.0,0.8868888964816686,2.816928076826946,0.0014959128700940735,0.0,-0.009395044162715749,354662.26310963894,1554915.8228576945,4.384215589288714,1554915.8228576945,4.384215589288714,0.85,0.09557090909469598,4.028046144702076,101325.0,128379.37527576358,1.2670059242611753,1.0,0.0,4.028046144703917,1.2846852002336817,1.2849760911275414,3.1354343803208615,22718.733031095402,2316.6660410125173,19310.92025883084,1969.165847545374,0.85,0.8499998759789884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.68760817833,4632.441516551485,5.554608195290639,4.990813174237496,-2.3210231059376687,7.311836280175164,3.504088547470747,3.5,1.0011681564202133,0.6,0.00022641791974915457,0.9697673323882536,0.00023347653832755263,198.92296633384888,0.0,0.0,0.0,0.001396176879668034,7.868487830786487e-05,0.0001477330414412897,0.000595075508022699,0.0955709090945684,0.07169820018379736,0.023872708910771052,0.09557090909905627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0932021359,579.5957476053997,0.0,0.0955709090945684,0.07169820018389307,0.02387270891080292,0.3753928576678583,0.3753928576678583,0.12499115708032088,0.0,4.990271038114258,4.994937334503504,4.976257064356105,4.9901511757022945,4.994685635135625,4.976533123429931,24784.99894615412,21067.249104231,0.85,1.066773427086099,0.6628998330341268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663901474195294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.906722600103,1534.3544338879758,0.3753928576678583,0.12499115708032088,6.112871282664199,3.504088547470747
3947.0,-29.998214432848457,4.990817964949065,35.004432105057,24.11393296150493,5.0117395828816536,-26.497259931479658,-40.01919402563942,1.5107850815127573,-0.009438102574677032,-4.999572107657078,40.00887317702003,42263.95962886336,25749.425114611604,25749.425114611604,68013.38474347496,77337.98272846994,77337.98272846994,25749.425114611604,103087.40784308154,103087.40784308154,103087.40784308154,127872.42335379121,127872.42335379121,0.0,0.0,91512.10155624819,56438.07845664128,38971.13677734102,24785.015510709665,63756.15228805068,21067.263184103216,1534.3559809401524,0.0,0.8868887626013635,2.816925620013976,0.0014959128700940735,0.0,-0.009438102574677032,354661.9052437243,1554915.849223204,4.3842200874510695,1554915.849223204,4.3842200874510695,0.85,0.0955709076769857,4.028046144702076,101325.0,128379.37883903354,1.2670059594279155,1.0,0.0,4.028046144701579,1.284685327586214,1.28497621850891,3.1354340695011618,22718.73217654428,2316.665953872554,19310.925159506452,1969.1663472752116,0.85,0.8500001236619981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.676588907215,4632.441516551485,5.554620694685178,4.990817964949065,-2.3210463559929897,7.311864320942055,3.5040746651464896,3.5,1.0011641900418542,0.6,0.00022641791974915457,0.9697706029884083,0.00023347575091617925,198.92299284344418,0.0,0.0,0.0,0.001396176879668034,7.868456789887904e-05,0.00014773335185027552,0.0005950767583644176,0.09557090767699242,0.07169820556715262,0.023872702109839803,0.09557090768072544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0962227435,579.5957466172636,0.0,0.09557090767699242,0.07169820556714758,0.023872702109838127,0.3753928260873352,0.3753928260873352,0.12499110157260004,0.0,4.99025347339682,4.994886928776339,4.976338119859861,4.990134005082382,4.994636098205888,4.976613147818512,24785.015510709665,21067.263184103216,0.85,1.0667736728557595,0.6629000984550406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663901248394864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.906134912217,1534.3559809401524,0.3753928260873352,0.12499110157260004,6.112871282664199,3.5040746651464896
3948.0,-29.998246935037763,4.990822782583017,35.00443243368372,24.1139049170539,5.011712989423482,-26.497291842807105,-40.01922517837954,1.510757897192808,-0.009481198704463623,-4.999597944754161,40.008873782073366,42263.9572156649,25749.421883925806,25749.421883925806,68013.3790995907,77337.97688547017,77337.97688547017,25749.421883925806,103087.39876939598,103087.39876939598,103087.39876939598,127872.43078864059,127872.43078864059,0.0,0.0,91512.0981054374,56438.07843563226,38971.13296645015,24785.03201924461,63756.16498569476,21067.277216357917,1534.3575236423808,0.0,0.8868886290015244,2.816923169614686,0.0014959128700940735,0.0,-0.009481198704463623,354661.5480785909,1554915.8753161554,4.384224576191144,1554915.8753161554,4.384224576191144,0.85,0.09557090623550485,4.028046144702076,101325.0,128379.38229095131,1.2670059934956952,1.0,0.0,4.028046144702265,1.2846854547368753,1.284976345688362,3.135433759174214,22718.73131984834,2316.66586651388,19310.921030380465,1969.16592622154,0.85,0.8499999739646279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.665582434744,4632.441516551485,5.5546331861155736,4.990822782583017,-2.321069555282013,7.31189233786503,3.504060798968209,3.5,1.0011602282766312,0.6,0.00022641791974915457,0.9697738835335231,0.00023347496111584837,198.92301943355795,0.0,0.0,0.0,0.001396176879668034,7.868429046014286e-05,0.00014773362928901173,0.0005950778759004493,0.09557090623550397,0.07169821089972524,0.023872695335778734,0.09557090623909881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0992121986,579.5957456393172,0.0,0.09557090623550397,0.0716982108997259,0.023872695335778953,0.37539279438985895,0.37539279438985895,0.12499104625516684,0.0,4.990235950525573,4.994836651062997,4.976418958590841,4.990116746049694,4.994586428971161,4.976693215757962,24785.03201924461,21067.277216357917,0.85,1.0667733718747223,0.6628999285817747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663901021304864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.905546355578,1534.3575236423808,0.37539279438985895,0.12499104625516684,6.112871282664199,3.504060798968209
3949.0,-29.99827932552877,4.990827627008684,35.00443276041127,24.113876942452066,5.0116864702590895,-26.497323646162563,-40.019248717557616,1.5107307908928194,-0.009524156800694072,-4.999623724309925,40.008874384009445,42263.92381855856,25749.41866891988,25749.41866891988,68013.34248747844,77337.97103034906,77337.97103034906,25749.41866891988,103087.38969926894,103087.38969926894,103087.38969926894,127872.43818755198,127872.43818755198,0.0,0.0,91512.09462741944,56438.04741562873,38971.163568656346,24785.048488283035,63756.21205693938,21067.29121504058,1534.3590627905926,0.0,0.886888495705672,2.816920724125866,0.0014959128700940735,0.0,-0.009524156800694072,354661.1917096728,1554915.9012746965,4.384229054718672,1554915.9012746965,4.384229054718672,0.85,0.09557090477148056,4.028046144702076,101325.0,128379.37666766591,1.2670059379981833,1.0,0.0,4.028046144703209,1.284685581522635,1.2849764725028299,3.1354334497379157,22718.730456397963,2316.6657784664453,19310.91682283559,1969.1654971713674,0.85,0.8499998210682288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.654588729323,4632.441516551485,5.5546456656896925,4.990827627008684,-2.3210926988448572,7.311920325853542,3.5040469488960326,3.5,1.001156271113152,0.6,0.00022641791974915457,0.969777152816505,0.00023347417403222318,198.92304593229812,0.0,0.0,0.0,0.001396176879668034,7.86840808265402e-05,0.00014773383892261436,0.0005950787203142742,0.09557090477145169,0.07169821618200492,0.023872688589446776,0.09557090477528861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1021862533,579.5957446664075,0.0,0.09557090477145169,0.07169821618202657,0.02387268858945399,0.37539276257298254,0.37539276257298254,0.12499099113084985,0.0,4.990218474651556,4.994786512361145,4.976499568140866,4.990099567509219,4.994536955630053,4.976773017773041,24785.048488283035,21067.29121504058,0.85,1.0667720100236993,0.6628989153372773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663900792938696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90495474729,1534.3590627905926,0.37539276257298254,0.12499099113084985,6.112871282664199,3.5040469488960326
3950.0,-29.99831161824811,4.9908324981957515,35.00443308534866,24.113849037699424,5.01165998826073,-26.497355357818083,-40.019279800448544,1.5107037278306956,-0.009566845650567757,-4.99964944166925,40.00887498532224,42263.92213215725,25749.4154575519,25749.4154575519,68013.33758970915,77337.96520700418,77337.96520700418,25749.4154575519,103087.38066455608,103087.38066455608,103087.38066455608,127872.44559519475,127872.44559519475,0.0,0.0,91512.091156595,56438.048081748064,38971.158972052144,24785.064930638666,63756.22390269081,21067.305191042866,1534.3605990174076,0.0,0.8868883627282748,2.8169182823619403,0.0014959128700940735,0.0,-0.009566845650567757,354660.83620072337,1554915.9272059468,4.384233522547521,1554915.9272059468,4.384233522547521,0.85,0.09557090328629683,4.028046144702076,101325.0,128379.37995255542,1.267005970417522,1.0,0.0,4.028046144702889,1.2846857081061804,1.2849765991150375,3.135433140795207,22718.729594733442,2316.665690601117,19310.921558247916,1969.16598004904,0.85,0.8500000617430866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.6436077953485,4632.441516551485,5.554658130804405,4.9908324981957515,-2.3211157832802396,7.311948281475991,3.5040331149354143,3.5,1.0011523185529756,0.6,0.00022641791974915457,0.9697804122428958,0.00023347338932686637,198.92307235105812,0.0,0.0,0.0,0.001396176879668034,7.868380401144713e-05,0.00014773411573770746,0.0005950798353382428,0.09557090328626078,0.07169822141480765,0.023872681871453125,0.09557090329003559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1051572273,579.5957436945074,0.0,0.09557090328626078,0.0716982214148347,0.02387268187146213,0.3753927306355009,0.3753927306355009,0.1249909362010147,0.0,4.990201075997447,4.99473656964102,4.9765798984079765,4.990082596018681,4.994487915087632,4.976852349033209,24785.064930638666,21067.305191042866,0.85,1.0667717349997994,0.6628987657214986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663900563302548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90436429329,1534.3605990174076,0.3753927306355009,0.1249909362010147,6.112871282664199,3.5040331149354143
3951.0,-29.99834391171389,4.990837396075645,35.00443340844477,24.113821202795975,5.011633583916924,-26.497387062380216,-40.01931088333947,1.5106767345832433,-0.009609473185719253,-4.999675098599427,40.00887558156562,42263.92043841919,25749.41225441276,25749.41225441276,68013.33269283196,77337.95935584692,77337.95935584692,25749.41225441276,103087.37161025968,103087.37161025968,103087.37161025968,127872.4529302514,127872.4529302514,0.0,0.0,91512.08768969914,56438.0487722713,38971.154352697595,24785.08131999172,63756.23567268932,21067.31912199296,1534.3621308459758,0.0,0.8868882300762749,2.8169158468472886,0.0014959128700940735,0.0,-0.009609473185719253,354660.4815271502,1554915.9529193875,4.384237979444447,1554915.9529193875,4.384237979444447,0.85,0.09557090177401573,4.028046144702076,101325.0,128379.38307041665,1.2670060011884199,1.0,0.0,4.0280461446991636,1.2846858343632028,1.2849767254006481,3.1354328326494785,22718.72873404423,2316.6656028352427,19310.91723707235,1969.1655394117615,0.85,0.8499999037417423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.632639661059,4632.441516551485,5.554670582416011,4.990837396075645,-2.321138809885529,7.311976205961174,3.5040192971218604,3.5,1.0011483706062458,0.6,0.00022641791974915457,0.9697836717564396,0.0002334726046058025,198.92309877043573,0.0,0.0,0.0,0.001396176879668034,7.868352719725367e-05,0.0001477343925519009,0.0005950809503585875,0.09557090177401012,0.07169822659411555,0.023872675179894567,0.09557090177774595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1081031548,579.5957427307995,0.0,0.09557090177401012,0.07169822659411976,0.02387267517989597,0.37539269857999874,0.37539269857999874,0.12499088146356153,0.0,4.990183739963754,4.994686809247355,4.976659931950849,4.990065625413706,4.9944389989186675,4.97693131047464,24785.08131999172,21067.31912199296,0.85,1.0667714612574941,0.6628986167783335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663900332397857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.903774718292,1534.3621308459758,0.37539269857999874,0.12499088146356153,6.112871282664199,3.5040192971218604
3952.0,-29.99837619665684,4.990842320365242,35.0044337297649,24.113793367892526,5.011607208821064,-26.497418756344217,-40.0193419662304,1.5106497685084725,-0.009651940219100652,-4.999700705316961,40.00887617602868,42263.91877274385,25749.409085248422,25749.409085248422,68013.32785799226,77337.95348656591,77337.95348656591,25749.409085248422,103087.36257181433,103087.36257181433,103087.36257181433,127872.46025257277,127872.46025257277,0.0,0.0,91512.08421308143,56438.04949925936,38971.149682024516,24785.097680758434,63756.247362782946,21067.33302864467,1534.363659913094,0.0,0.8868880976859577,2.8169134150884454,0.0014959128700940735,0.0,-0.009651940219100652,354660.12754803355,1554915.9785564379,4.384242427550154,1554915.9785564379,4.384242427550154,0.85,0.09557090024519428,4.028046144702076,101325.0,128379.38618827787,1.2670060319593177,1.0,0.0,4.0280461447022295,1.2846859604931538,1.2849768515591586,3.135432524813944,22718.72787094148,2316.6655148232558,19310.917381793242,1969.1655541691855,0.85,0.8499999424040368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.621684345503,4632.441516551485,5.554683026055423,4.990842320365242,-2.321161786204212,7.312004106569454,3.504005495479288,3.5,1.0011444272797967,0.6,0.00022641791974915457,0.9697869304215527,0.00023347182009426947,198.92312518284788,0.0,0.0,0.0,0.001396176879668034,7.868325038396094e-05,0.00014773466936519365,0.0005950820653753042,0.09557090024520568,0.0716982317282946,0.02387266851691107,0.09557090024890923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1110402857,579.5957417699722,0.0,0.09557090024520568,0.07169823172828606,0.023872668516908224,0.37539266640784624,0.37539266640784624,0.12499082691556622,0.0,4.9901664799775745,4.994637226403427,4.976739736865056,4.9900487650978675,4.994390221724586,4.977010296204355,24785.097680758434,21067.33302864467,0.85,1.0667711898253025,0.6628984691061817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663900100227874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90318405192,1534.363659913094,0.37539266640784624,0.12499082691556622,6.112871282664199,3.504005495479288
3953.0,-29.99840847310787,4.9908472710121075,35.004434049230476,24.11376560283827,5.011580904441024,-26.49745043559359,-40.01937304912133,1.5106228669267767,-0.009694379159611799,-4.999726251227057,40.00887676465106,42263.91713250596,25749.405922376085,25749.405922376085,68013.32305488204,77337.94758225279,77337.94758225279,25749.405922376085,103087.35350462887,103087.35350462887,103087.35350462887,127872.46748819962,127872.46748819962,0.0,0.0,91512.08072662512,56438.05027687854,38971.14494416287,24785.11398357075,63756.25892773362,21067.34688603514,1534.3651842889974,0.0,0.8868879656260081,2.81691099006085,0.0014959128700940735,0.0,-0.009694379159611799,354659.774409674,1554916.0039400803,4.3842468645569275,1554916.0039400803,4.3842468645569275,0.85,0.09557089868803793,4.028046144702076,101325.0,128379.38919478691,1.267006061631255,1.0,0.0,4.02804614470501,1.2846860863214722,1.2849769774159685,3.1354322177146408,22718.727005396206,2316.665426562201,19310.917461691275,1969.1655623165175,0.85,0.8499999783044402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.610741816259,4632.441516551485,5.5546954557895685,4.9908472710121075,-2.3211847045123926,7.3120319755245,3.503991709966776,3.5,1.001140488561936,0.6,0.00022641791974915457,0.9697901882413428,0.00023347103579151498,198.92315158831974,0.0,0.0,0.0,0.001396176879668034,7.868297357156865e-05,0.00014773494617758594,0.0005950831803883937,0.09557089868799754,0.07169823680827075,0.023872661879726774,0.09557089869167805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1139485592,579.5957408185817,0.0,0.09557089868799754,0.07169823680830106,0.023872661879736867,0.37539263411997126,0.37539263411997126,0.12499077255862272,0.0,4.990149270254108,4.994587798987197,4.976819276364836,4.990031872067448,4.9943415316329265,4.97708888953548,24785.11398357075,21067.34688603514,0.85,1.0667709209847729,0.662898323134223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663899866806019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.902592479837,1534.3651842889974,0.37539263411997126,0.12499077255862272,6.112871282664199,3.503991709966776
3954.0,-29.998440741275218,4.990852247762538,35.00443436688679,24.11373787270861,5.011554639812898,-26.497482103410402,-40.019404132012255,1.510596001948036,-0.009736679657237346,-4.999751745888808,40.008877350883566,42263.91551885597,25749.402789948377,25749.402789948377,68013.31830880434,77337.94165656708,77337.94165656708,25749.402789948377,103087.34444651546,103087.34444651546,103087.34444651546,127872.47470030178,127872.47470030178,0.0,0.0,91512.07723154547,56438.05109383412,38971.14015301261,24785.13025378632,63756.270406798925,21067.360715718372,1534.366705648116,0.0,0.8868878338354227,2.8169085692058995,0.0014959128700940735,0.0,-0.009736679657237346,354659.4219808066,1554916.0292217575,4.384251292514389,1554916.0292217575,4.384251292514389,0.8500000000000001,0.0955708971129276,4.028046144702076,101325.0,128379.38741315193,1.2670060440478847,1.0,0.0,4.028046144700135,1.28468621197861,1.2849771031015587,3.1354319110331845,22718.726137710102,2316.665338082842,19310.917504799178,1969.1655667123002,0.85,0.8500000126655689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.599812095768,4632.441516551485,5.5547078768016,4.990852247762538,-2.3212075718627956,7.3120598196253335,3.5039779406125224,3.5,1.0011365544607207,0.6,0.00022641791974915457,0.9697934452368252,0.00023347025169247554,198.9231779870217,0.0,0.0,0.0,0.001396176879668034,7.868269676007652e-05,0.00014773522298907807,0.0005950842953978574,0.09557089711287794,0.07169824184205129,0.023872655270826663,0.09557089711696792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1168450251,579.5957398710559,0.0,0.09557089711287794,0.07169824184208853,0.023872655270839063,0.3753926017158923,0.3753926017158923,0.12499071839162215,0.0,4.990132121840304,4.994538524805989,4.976898601255584,4.990015066231592,4.994292967701995,4.97716745318354,24785.13025378632,21067.360715718372,0.85,1.0667706544759157,0.6628981784723244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663899632134776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.902000001715,1534.366705648116,0.3753926017158923,0.12499071839162215,6.112871282664199,3.5039779406125224
3955.0,-29.998473022224342,4.990857250487973,35.004434682683055,24.11371017750355,5.011528430245036,-26.497513777228825,-40.019431443046756,1.5105691852495247,-0.009778936561929186,-4.999777183678423,40.00887793201833,42263.898171822104,25749.39967294787,25749.39967294787,68013.29784476997,77337.93569423248,77337.93569423248,25749.39967294787,103087.33536718035,103087.33536718035,103087.33536718035,127872.48183939977,127872.48183939977,0.0,0.0,91512.0737272667,56438.036204856435,38971.15280267807,24785.14647221942,63756.299274897494,21067.37450138651,1534.3682227607271,0.0,0.8868877023520433,2.8169061544111407,0.0014959128700940735,0.0,-0.009778936561929186,354659.0703373573,1554916.0542834369,4.384255710151093,1554916.0542834369,4.384255710151093,0.85,0.09557089551278163,4.028046144702076,101325.0,128379.3902526327,1.2670060720713812,1.0,0.0,4.028046144701836,1.2846863374099484,1.2849772285612986,3.135431604902879,22718.72526774024,2316.6652493706047,19310.913006171853,1969.1651079799783,0.85,0.8499998472006105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.588895158213,4632.441516551485,5.554720285882695,4.990857250487973,-2.3212303841868254,7.312087634674798,3.5039641873839225,3.5,1.001132624966835,0.6,0.00022641791974915457,0.9697967035342461,0.0002334694672852733,198.9232043961875,0.0,0.0,0.0,0.001396176879668034,7.868245353993523e-05,0.00014773546620921936,0.0005950852750998099,0.09557089551279176,0.07169824682403438,0.02387264868875738,0.09557089551630207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1197163039,579.5957389317681,0.0,0.09557089551279176,0.07169824682402677,0.02387264868875485,0.37539256919519476,0.37539256919519476,0.12499066441658264,0.0,4.990115017625499,4.994489384630356,4.976977700789746,4.989998247116489,4.994244471822697,4.977245759444202,24785.14647221942,21067.37450138651,0.85,1.0667698504820302,0.6628976062364161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663899396226181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90140661366,1534.3682227607271,0.37539256919519476,0.12499066441658264,6.112871282664199,3.5039641873839225
3956.0,-29.998505195527382,4.9908622791451185,35.00443499664981,24.11368255214768,5.011502288291919,-26.497545347406504,-40.01946252593768,1.510542440171021,-0.009821030449074897,-4.999802560657566,40.00887851032253,42263.89688293488,25749.396561142476,25749.396561142476,68013.29344407735,77337.92973465924,77337.92973465924,25749.396561142476,103087.32629580171,103087.32629580171,103087.32629580171,127872.48894707259,127872.48894707259,0.0,0.0,91512.07020953353,56438.03735780903,38971.14761302722,24785.16265127087,63756.310264298096,21067.38825358024,1534.3697362514006,0.0,0.8868875711883182,2.816903744580542,0.0014959128700940735,0.0,-0.009821030449074897,354658.7195353417,1554916.0792223953,4.384260117048801,1554916.0792223953,4.384260117048801,0.85,0.09557089388901238,4.028046144702076,101325.0,128379.39303643737,1.2670060995453971,1.0,0.0,4.028046144700529,1.2846864625063188,1.2849773536859945,3.1354312995901625,22718.724394430188,2316.665160317763,19310.917421974507,1969.1655582665344,0.85,0.8500000742431141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.5779910074,4632.441516551485,5.554732680820808,4.9908622791451185,-2.321253138611563,7.312115417756681,3.5039504502856995,3.5,1.0011287000816285,0.6,0.00022641791974915457,0.9697999509780891,0.00023346868549622155,198.9232307172946,0.0,0.0,0.0,0.001396176879668034,7.868217673013473e-05,0.00014773574301901984,0.0005950863901024594,0.0955708938889696,0.07169825175495921,0.023872642134010386,0.09557089389273994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1225735971,579.5957379970554,0.0,0.0955708938889696,0.07169825175499131,0.023872642134021075,0.37539253655648264,0.37539253655648264,0.12499061063432362,0.0,4.9900979677621535,4.994440406207502,4.977056532278311,4.989981530208468,4.994196255932366,4.977323634151105,24785.16265127087,21067.38825358024,0.85,1.0667695975838656,0.6628974717597731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663899159086318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.900811893935,1534.3697362514006,0.37539253655648264,0.12499061063432362,6.112871282664199,3.5039504502856995
3957.0,-29.99853736230395,4.990867333568983,35.0044353088408,24.113654996641003,5.011476184059766,-26.497576907935155,-40.01949360882861,1.5105157296909828,-0.009862955073913326,-4.999827882587203,40.00887908653278,42263.89561460409,25749.39346913624,25749.39346913624,68013.28908374032,77337.92376941856,77337.92376941856,25749.39346913624,103087.3172385548,103087.3172385548,103087.3172385548,127872.49603625183,127872.49603625183,0.0,0.0,91512.06669877464,56438.03854396041,38971.142394238035,24785.178797697037,63756.32119193507,21067.401978042482,1534.3712466373408,0.0,0.8868874403122827,2.8169013389616553,0.0014959128700940735,0.0,-0.009862955073913326,354658.36949538585,1554916.1040715452,4.384264514281468,1554916.1040715452,4.384264514281468,0.85,0.09557089224556545,4.028046144702076,101325.0,128379.39570888982,1.2670061259204521,1.0,0.0,4.028046144701685,1.2846865874408842,1.2849774786488486,3.13543099467241,22718.72352285157,2316.665071441478,19310.917309793655,1969.1655468272709,0.85,0.8500001019146087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.567099667387,4632.441516551485,5.554745064737348,4.990867333568983,-2.321275839385315,7.312143172954298,3.503936729348085,3.5,1.0011247798137386,0.6,0.00022641791974915457,0.9698031977749085,0.00023346790386816833,198.92325703306932,0.0,0.0,0.0,0.001396176879668034,7.868189992123438e-05,0.0001477360198279202,0.0005950875051014834,0.09557089224551092,0.0716982566382312,0.02387263560727972,0.09557089224952424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1254205452,579.5957370657272,0.0,0.09557089224551092,0.0716982566382721,0.023872635607293337,0.37539250380041167,0.37539250380041167,0.12499055704276056,0.0,4.990080986421049,4.994391603177178,4.977135111484472,4.989964927513313,4.9941482590026,4.977401308638605,24785.178797697037,21067.401978042482,0.85,1.0667693463521817,0.6628973382477769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663898920717243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.900218254686,1534.3712466373408,0.37539250380041167,0.12499055704276056,6.112871282664199,3.503936729348085
3958.0,-29.998569522572982,4.990872413646953,35.00443561920083,24.113627476058923,5.011450149362998,-26.497608455656515,-40.01952465679494,1.5104890824464634,-0.009904836633609193,-4.999853147155502,40.008879657584245,42263.89436483515,25749.390390643603,25749.390390643603,68013.28475547876,77337.91776861079,77337.91776861079,25749.390390643603,103087.30815925439,103087.30815925439,103087.30815925439,127872.5030509651,127872.5030509651,0.0,0.0,91512.06317795493,56438.03977417896,38971.137115306636,24785.19489171071,63756.33200701735,21067.415657954105,1534.3727527311792,0.0,0.8868873097455621,2.8168989394540103,0.0014959128700940735,0.0,-0.009904836633609193,354658.0202460684,1554916.1286985169,4.384268901122514,1554916.1286985169,4.384268901122514,0.85,0.09557089057644987,4.028046144702076,101325.0,128379.39826999014,1.2670061511965471,1.0,0.0,4.028046144701719,1.2846867120796983,1.2849776033158848,3.135430690476533,22718.722648775263,2316.6649823105,19310.912640845876,1969.165070727096,0.85,0.8499999291063532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.556221133033,4632.441516551485,5.554757436282345,4.990872413646953,-2.321298484848716,7.312170898495669,3.5039230245645263,3.5,1.0011208641612932,0.6,0.00022641791974915457,0.9698064439265967,0.00023346712240065486,198.9232833435272,0.0,0.0,0.0,0.001396176879668034,7.868162342425345e-05,0.00014773629632490112,0.0005950886188440815,0.09557089057652543,0.07169826146962854,0.023872629106896893,0.09557089057947576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1282420036,579.5957361427393,0.0,0.09557089057652543,0.07169826146957185,0.023872629106878016,0.37539247092844186,0.37539247092844186,0.12499050364100348,0.0,4.990064056056497,4.994342954340368,4.977213431834116,4.989948310521868,4.99410033637804,4.977478702882195,24785.19489171071,21067.415657954105,0.85,1.0667690975069404,0.6628972061972349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663898681126775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.899623673748,1534.3727527311792,0.37539247092844186,0.12499050364100348,6.112871282664199,3.5039230245645263
3959.0,-29.99860169732165,4.990877519090731,35.004435927763275,24.11359999040144,5.0114241535906165,-26.497640012513234,-40.01955573968587,1.5104624687822157,-0.009946604985145768,-4.999878362809219,40.00888022594588,42263.89306198423,25749.387346746695,25749.387346746695,68013.28040873092,77337.9117373721,77337.9117373721,25749.387346746695,103087.29908411879,103087.29908411879,103087.29908411879,127872.51003655657,127872.51003655657,0.0,0.0,91512.05964834036,56438.04097295261,38971.13186154195,24785.210952437796,63756.34281397975,21067.429309572126,1534.3742558209444,0.0,0.886887179438099,2.8168965441895266,0.0014959128700940735,0.0,-0.009946604985145768,354657.6716753327,1554916.1532085203,4.384273279253777,1554916.1532085203,4.384273279253777,0.85,0.09557088889016233,4.028046144702076,101325.0,128379.40083109042,1.2670061764726417,1.0,0.0,4.028046144701474,1.2846868365614692,1.284977727825842,3.135430386663998,22718.721772515546,2316.664892956876,19310.916924562218,1969.1655075445967,0.85,0.85000015044526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.545355411522,4632.441516551485,5.554769799994931,4.990877519090731,-2.3213210812574228,7.312198600348154,3.5039093359439955,3.5,1.0011169531268558,0.6,0.00022641791974915457,0.9698096915515437,0.0002334663405837091,198.92330966583785,0.0,0.0,0.0,0.001396176879668034,7.868134661715229e-05,0.0001477365731320023,0.0005950897338358581,0.09557088889008925,0.07169826625539319,0.02387262263469605,0.09557088889404883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1310501723,579.5957352240966,0.0,0.09557088889008925,0.07169826625544802,0.023872622634714312,0.37539243794057203,0.37539243794057203,0.12499045042777335,0.0,4.990047182686453,4.994294446755532,4.977291556280079,4.989931757824081,4.994052486468945,4.977556136265434,24785.210952437796,21067.429309572126,0.85,1.0667688485076934,0.6628970733985874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663898440320254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.899028150947,1534.3742558209444,0.37539243794057203,0.12499045042777335,6.112871282664199,3.5039093359439955
