time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3960.0,-29.998633865408294,4.99088264980542,35.004436234483485,24.113572539668553,5.0113982071985825,-26.497671558433787,-40.0195867876522,1.5104359002240515,-0.009988315979910567,-4.999903520739494,40.0088807894117,42263.89177945686,25749.38431423725,25749.38431423725,68013.27609369412,77337.90567624058,77337.90567624058,25749.38431423725,103087.28999047783,103087.28999047783,103087.28999047783,127872.51695268042,127872.51695268042,0.0,0.0,91512.05610613823,56438.042209354404,38971.12655198203,24785.226962202596,63756.35351418462,21067.442917872206,1534.375754690847,0.0,0.8868870494414502,2.816894154906013,0.0014959128700940735,0.0,-0.009988315979910567,354657.3239020429,1554916.1775083586,4.3842776469430245,1554916.1775083586,4.3842776469430245,0.85,0.09557088717842475,4.028046144702076,101325.0,128379.40328083852,1.2670062006497758,1.0,0.0,4.028046144701924,1.284686960832287,1.2849778521247985,3.1354300833663773,22718.720893130852,2316.664803284593,19310.916669733808,1969.1654815593306,0.85,0.8500001721299628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.534502467815,4632.441516551485,5.554782150910337,4.99088264980542,-2.3213436222073285,7.312226272012749,3.5038956634422798,3.5,1.0011130466977942,0.6,0.00022641791974915457,0.9698129385157747,0.00023346555893105538,198.92333598270525,0.0,0.0,0.0,0.001396176879668034,7.868107012196976e-05,0.00014773684962718483,0.0005950908475712122,0.09557088717842446,0.0716982709892816,0.023872616189142864,0.09557088718203277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1338341521,579.5957343133679,0.0,0.09557088717842446,0.07169827098928182,0.02387261618914294,0.3753924048361189,0.3753924048361189,0.12499039740569352,0.0,4.9900303514016855,4.994246069927158,4.9773694566603695,4.989915204759598,4.994004742515301,4.977633250117378,24785.226962202596,21067.442917872206,0.85,1.0667686017921714,0.6628969420287488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663898198311343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.898431266065,1534.375754690847,0.3753924048361189,0.12499039740569352,6.112871282664199,3.5038956634422798
3961.0,-29.998665927931977,4.990887805789794,35.004436539380606,24.11354515878486,5.011372329173603,-26.497703002517323,-40.019614063762106,1.5104094037589473,-0.010029870673633923,-4.999928616554177,40.008881349750624,42263.875177197464,25749.381281875125,25749.381281875125,68013.25645907258,77337.89961977678,77337.89961977678,25749.381281875125,103087.28090165192,103087.28090165192,103087.28090165192,127872.52383183697,127872.52383183697,0.0,0.0,91512.05255351825,56438.02811093904,38971.13826953246,24785.242930185053,63756.38119971751,21067.456490657296,1534.3772497700988,0.0,0.8868869197723652,2.816891770831694,0.0014959128700940735,0.0,-0.010029870673633923,354656.9769887473,1554916.2016726974,4.384282003627501,1554916.2016726974,4.384282003627501,0.85,0.09557088544170672,4.028046144702076,101325.0,128379.40561923447,1.2670062237279494,1.0,0.0,4.028046144703236,1.284687084765923,1.2849779760864968,3.1354297808917475,22718.72001115983,2316.6647133485776,19310.9163424436,1969.1654481850176,0.85,0.8500001907219132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.523662312811,4632.441516551485,5.554794486590527,4.990887805789794,-2.3213661044784875,7.312253910268281,3.503882007073029,3.5,1.0011091448780083,0.6,0.00022641791974915457,0.969816174836419,0.00023346477984587645,198.92336221321798,0.0,0.0,0.0,0.001396176879668034,7.868082721749378e-05,0.0001477370925316608,0.0005950918260016502,0.09557088544161926,0.07169827567127073,0.023872609770348545,0.09557088544578331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1366026812,579.5957334076929,0.0,0.09557088544161926,0.07169827567133634,0.02387260977037039,0.37539237161399336,0.37539237161399336,0.12499034457502359,0.0,4.990013571008603,4.9941978548737325,4.9774470750707,4.989898745880566,4.993957292483515,4.977709858450794,24785.242930185053,21067.456490657296,0.85,1.066767830595974,0.6628963937712439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663897955104546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.897833442148,1534.3772497700988,0.37539237161399336,0.12499034457502359,6.112871282664199,3.503882007073029
3962.0,-29.99869790753872,4.990892986981562,35.00443684253695,24.11351784775036,5.011346502537695,-26.49773436683157,-40.01964133987201,1.5103829618305027,-0.010071197253921582,-4.999953653061801,40.008881908840955,42263.85886219049,25749.378256987886,25749.378256987886,68013.23711917837,77337.89358190342,77337.89358190342,25749.378256987886,103087.2718388913,103087.2718388913,103087.2718388913,127872.53070762356,127872.53070762356,0.0,0.0,91512.04900674566,56438.014287032405,38971.14968857028,24785.25886873226,63756.40855730254,21067.47003842242,1534.3787418333604,0.0,0.8868867904089676,2.816889390680624,0.0014959128700940735,0.0,-0.010071197253921582,354656.6308949056,1554916.2257844917,4.384286350042206,1554916.2257844917,4.384286350042206,0.85,0.09557088368387817,4.028046144702076,101325.0,128379.39888242714,1.2670061572408304,1.0,0.0,4.028046144702182,1.2846872084444951,1.2849780997930733,3.135429479039689,22718.719130640475,2316.6646235605917,19310.906973921712,1969.1644928616513,0.85,0.8499998112955811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.512834979706,4632.441516551485,5.554806808576254,4.990892986981562,-2.3213885301261694,7.312281517107731,3.503868366877991,3.5,1.001105247679426,0.6,0.00022641791974915457,0.969819402799216,0.00023346400277787638,198.92338837590287,0.0,0.0,0.0,0.001396176879668034,7.868058431371132e-05,0.00014773733543544325,0.0005950928044292946,0.09557088368389,0.07169828030507105,0.02387260337881894,0.09557088368756562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.139365045,579.5957325040365,0.0,0.09557088368389,0.07169828030506219,0.023872603378815988,0.37539233827529295,0.37539233827529295,0.12499029193230897,0.0,4.9899968661060825,4.994149841123544,4.977524391272652,4.989882455807901,4.993910196789898,4.977786078544909,24785.25886873226,21067.47003842242,0.85,1.0667670695103524,0.6628958534294616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663897710699916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.897236660745,1534.3787418333604,0.37539233827529295,0.12499029193230897,6.112871282664199,3.503868366877991
3963.0,-29.9987298838543,4.9908981932530505,35.00443714394892,24.11349060656505,5.011320733180633,-26.497765722460603,-40.019672352913744,1.510356571786989,-0.010112416490130727,-4.999978633379784,40.00888246434523,42263.858240493384,25749.37524742132,25749.37524742132,68013.23348791471,77337.8875246114,77337.8875246114,25749.37524742132,103087.26277203273,103087.26277203273,103087.26277203273,127872.53753707219,127872.53753707219,0.0,0.0,91512.04546239208,56438.0161782743,38971.14364901975,24785.27476503946,63756.41841405921,21067.48355028354,1534.3802302129325,0.0,0.8868866613446794,2.8168870156894066,0.0014959128700940735,0.0,-0.010112416490130727,354656.28557905357,1554916.249740352,4.3842906864081455,1554916.249740352,4.3842906864081455,0.85,0.09557088190301305,4.028046144702076,101325.0,128379.40105379476,1.2670061786705626,1.0,0.0,4.028046144701868,1.2846873318804062,1.284978223256934,3.1354291777799315,22718.718250721664,2316.664533833844,19310.90653966574,1969.1644485798656,0.85,0.8499998251024714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.502020487076,4632.441516551485,5.554819118537609,4.9908981932530505,-2.3214109014566664,7.3123090947097165,3.503854742880491,3.5,1.0011013551087118,0.6,0.00022641791974915457,0.9698226304413985,0.00023346322579222994,198.92341453590217,0.0,0.0,0.0,0.001396176879668034,7.868030813201963e-05,0.00014773761161713495,0.000595093916901893,0.09557088190293087,0.07169828488971305,0.023872597013217818,0.09557088190703858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1421096866,579.5957316061771,0.0,0.09557088190293087,0.0716982848897747,0.023872597013238347,0.3753923048234017,0.3753923048234017,0.12499023947337023,0.0,4.98998023306109,4.994102019351033,4.9776014187284545,4.989866216889652,4.993863249598178,4.977862057571656,24785.27476503946,21067.48355028354,0.85,1.0667668476326582,0.6628957411944832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663897465100409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.896640471692,1534.3802302129325,0.3753923048234017,0.12499023947337023,6.112871282664199,3.503854742880491
3964.0,-29.998761877482938,4.990903424319895,35.00443744360295,24.113463365379744,5.01129503193428,-26.497797086857062,-40.01970343580467,1.5103302413084128,-0.01015357545520601,-5.000003565079445,40.00888301596545,42263.85755401946,25749.372271978627,25749.372271978627,68013.22982599809,77337.88142235986,77337.88142235986,25749.372271978627,103087.25369433849,103087.25369433849,103087.25369433849,127872.54431473002,127872.54431473002,0.0,0.0,91512.04190767779,56438.018039337374,38971.13763148935,24785.290620391537,63756.42825188089,21067.497027332807,1534.3817151571345,0.0,0.886886532540706,2.8168846455640777,0.0014959128700940735,0.0,-0.01015357545520601,354655.9409331562,1554916.2735289116,4.38429501402875,1554916.2735289116,4.38429501402875,0.85,0.09557088010249079,4.028046144702076,101325.0,128379.40311381024,1.2670061990013348,1.0,0.0,4.028046144701393,1.2846874550377338,1.284978346442148,3.135428877200147,22718.717368230708,2316.66444384481,19310.906045540258,1969.1643981930893,0.85,0.8499998363703468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.491218837756,4632.441516551485,5.55483142052736,4.990903424319895,-2.321433224086074,7.312336648405969,3.5038411350840257,3.5,1.0010974671668644,0.6,0.00022641791974915457,0.9698258598427223,0.00023346244838828387,198.92344071007219,0.0,0.0,0.0,0.001396176879668034,7.868003132919687e-05,0.00014773788841995772,0.0005950950318764362,0.09557088010254355,0.07169828942854824,0.023872590673995324,0.0955708801055161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1448351397,579.5957307145935,0.0,0.09557088010254355,0.07169828942850864,0.023872590673982143,0.3753922712605952,0.3753922712605952,0.1249901871954791,0.0,4.989963662609114,4.9940543528484795,4.977678230587287,4.989849989624247,4.993816296965292,4.977938099720404,24785.290620391537,21067.497027332807,0.85,1.0667666255910693,0.6628956281404084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389721831208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.896043282588,1534.3817151571345,0.3753922712605952,0.1249901871954791,6.112871282664199,3.5038411350840257
3965.0,-29.998793867652903,4.9909086799735025,35.00443774154409,24.11343619404363,5.0112693411446685,-26.49782844709198,-40.01973067698998,1.5103039205837594,-0.010194587814339684,-5.00002844494188,40.008883565381595,42263.84119375115,25749.369321567072,25749.369321567072,68013.21051531822,77337.87530578712,77337.87530578712,25749.369321567072,103087.2446273542,103087.2446273542,103087.2446273542,127872.55107125844,127872.55107125844,0.0,0.0,91512.03834148799,56438.0042294519,38971.14901337343,24785.306443904232,63756.45545727767,21067.510477318596,1534.383197114377,0.0,0.8868864040086224,2.816882279575324,0.0014959128700940735,0.0,-0.010194587814339684,354655.59700517147,1554916.2972225253,4.384299332515122,1554916.2972225253,4.384299332515122,0.85,0.09557087828383379,4.028046144702076,101325.0,128379.4051738257,1.2670062193321066,1.0,0.0,4.028046144703193,1.2846875781494624,1.2849784695817528,3.1354285767317096,22718.71648289085,2316.6643535652697,19310.905541610966,1969.1643468066025,0.85,0.849999847313282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.480429996891,4632.441516551485,5.554843712625563,4.9909086799735025,-2.3214554957319424,7.312364175705445,3.5038275434446122,3.5,1.0010935838413177,0.6,0.00022641791974915457,0.9698290889065357,0.00023346167107076213,198.92346688141953,0.0,0.0,0.0,0.001396176879668034,7.867978873869875e-05,0.0001477381310104558,0.0005950960090421567,0.09557087828381644,0.0716982939220843,0.02387258436173215,0.09557087828743228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1475497035,579.595729826572,0.0,0.09557087828381644,0.07169829392209731,0.023872584361736483,0.3753922375865951,0.3753922375865951,0.12499013510069809,0.0,4.989947160066663,4.994006841098781,4.977754849684857,4.989833857127564,4.993769502607961,4.978014046045644,24785.306443904232,21067.510477318596,0.85,1.0667658675111409,0.6628950886717906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896970348398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.895444680766,1534.383197114377,0.3753922375865951,0.12499013510069809,6.112871282664199,3.5038275434446122
3966.0,-29.99882575538693,4.990913960372451,35.004438037670475,24.113409092556708,5.011243755251122,-26.497859704653273,-40.019761690031714,1.5102777045175262,-0.010235558388785648,-5.000053255761716,40.00888410840545,42263.840871113025,25749.36635212625,25749.36635212625,68013.20722323927,77337.86917600587,77337.86917600587,25749.36635212625,103087.23552813212,103087.23552813212,103087.23552813212,127872.55773047799,127872.55773047799,0.0,0.0,91512.03476305162,56438.00645815889,38971.142560991924,24785.322202345862,63756.46476333779,21067.52387199398,1534.3846737808246,0.0,0.8868862758509051,2.8168799211061,0.0014959128700940735,0.0,-0.010235558388785648,354655.254032568,1554916.3206412431,4.384303638424189,1554916.3206412431,4.384303638424189,0.8499999999999999,0.09557087643123716,4.028046144702076,101325.0,128379.40706681287,1.2670062380144373,1.0,0.0,4.028046144700451,1.2846877007716881,1.2849785922317438,3.135428277458018,22718.715594510668,2316.664262975702,19310.90942569613,1969.1647428730637,0.85,0.850000051515327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.469653947398,4632.441516551485,5.554855985347466,4.990913960372451,-2.3214777037676666,7.312391664140117,3.50381396794065,3.5,1.0010897051259,0.6,0.00022641791974915457,0.9698323076420821,0.00023346089624466752,198.9234929689703,0.0,0.0,0.0,0.001396176879668034,7.867951255958922e-05,0.00014773840718956534,0.0005950971215043542,0.09557087643121297,0.07169829835824398,0.023872578072968987,0.0955708764351105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1502326827,579.5957289488852,0.0,0.09557087643121297,0.07169829835826212,0.023872578072975027,0.3753922038012508,0.3753922038012508,0.12499008319191894,0.0,4.989930699848685,4.993959490630687,4.977831153992327,4.989817697372928,4.993722928407408,4.978089222215203,24785.322202345862,21067.52387199398,0.85,1.0667656601679907,0.6628949868534151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896721219259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.894845081777,1534.3846737808246,0.3753922038012508,0.12499008319191894,6.112871282664199,3.50381396794065
3967.0,-29.998857641444815,4.990919265119647,35.00443833213785,24.113381991069787,5.011218194680193,-26.497890958163016,-40.01979270307345,1.5102515113984345,-0.010276282554912086,-5.00007802360336,40.008884652335986,42263.840552793365,25749.363430336467,25749.363430336467,68013.20398312983,77337.86304334241,77337.86304334241,25749.363430336467,103087.22647367888,103087.22647367888,103087.22647367888,127872.56442511396,127872.56442511396,0.0,0.0,91512.03119135034,56438.008700801634,38971.13610060967,24785.33795143508,63756.47405204475,21067.537258719818,1534.3861489573608,0.0,0.8868861479084783,2.8168775644177817,0.0014959128700940735,0.0,-0.010276282554912086,354654.9116542266,1554916.3440973589,4.38430793710066,1554916.3440973589,4.38430793710066,0.85,0.09557087456971841,4.028046144702076,101325.0,128379.40890412392,1.2670062561472877,1.0,0.0,4.028046144700311,1.2846878232866052,1.284978714774402,3.1354279784462826,22718.714707802534,2316.664172556636,19310.908793508734,1969.16467840789,0.85,0.8500000568639818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.4588907598345,4632.441516551485,5.5548682529931135,4.990919265119647,-2.321499867340315,7.3124191324599614,3.5038004086609553,3.5,1.0010858310459871,0.6,0.00022641791974915457,0.9698355262199665,0.0002334601214616685,198.92351905515667,0.0,0.0,0.0,0.001396176879668034,7.867923638137599e-05,0.00014773868336777858,0.0005950982339629412,0.095570874569646,0.07169830275648295,0.023872571813163053,0.09557087457345273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1529201412,579.5957280697301,0.0,0.095570874569646,0.07169830275653727,0.02387257181318114,0.375392169904941,0.375392169904941,0.12499003146392339,0.0,4.9899143240597255,4.9939123166917625,4.977907266267039,4.9898017410484385,4.993676542309288,4.978164647975973,24785.33795143508,21067.537258719818,0.85,1.0667654539303772,0.6628948852832289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896470917149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.894246468586,1534.3861489573608,0.375392169904941,0.12499003146392339,6.112871282664199,3.5038004086609553
3968.0,-29.998889546245458,4.990924594172855,35.00443862485682,24.11335495943206,5.0111926810119005,-26.497922223860034,-40.01981997918335,1.5102253586264192,-0.010316991796571529,-5.000102732166691,40.00888519034455,42263.82448072535,25749.36051361513,25749.36051361513,68013.18499434048,77337.85687435073,77337.85687435073,25749.36051361513,103087.21738796587,103087.21738796587,103087.21738796587,127872.57103038696,127872.57103038696,0.0,0.0,91512.0276098623,56437.995216236784,38971.14710402835,24785.353642421094,63756.50074644944,21067.55059605793,1534.3876194666748,0.0,0.8868860202884774,2.8168752144486495,0.0014959128700940735,0.0,-0.010316991796571529,354654.5700947204,1554916.3672988727,4.384312224944934,1554916.3672988727,4.384312224944934,0.85,0.09557087268029428,4.028046144702076,101325.0,128379.41068575892,1.267006273730658,1.0,0.0,4.028046144703183,1.2846879456128275,1.2849788371283226,3.1354276798951357,22718.71381866474,2316.6640818898136,19310.908120767956,1969.1646098074223,0.85,0.8500000605185196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.448140371913,4632.441516551485,5.554880506450709,4.990924594172855,-2.3215219745625975,7.312446568735452,3.5037868655269806,3.5,1.0010819615791373,0.6,0.00022641791974915457,0.9698387467012713,0.00023345934622562113,198.92354515668347,0.0,0.0,0.0,0.001396176879668034,7.86789934821333e-05,0.00014773892626702127,0.0005950992123722993,0.09557087268029994,0.07169830710231037,0.023872565577989575,0.09557087268364817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1555783416,579.5957272001477,0.0,0.09557087268029994,0.07169830710230612,0.02387256557798816,0.37539213589900133,0.37539213589900133,0.12498997991977429,0.0,4.989898000724054,4.993865291942541,4.977983140609069,4.98978574037011,4.993630227138851,4.978239683295442,24785.353642421094,21067.55059605793,0.85,1.0667647094500883,0.6628943556485728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389621946088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.893646826047,1534.3876194666748,0.37539213589900133,0.12498997991977429,6.112871282664199,3.5037868655269806
3969.0,-29.99892134108449,4.99092994753524,35.00443891583854,24.113327997643523,5.011167233017327,-26.49795338401855,-40.01985095730049,1.5101992759513454,-0.01035755225086632,-5.00012737926961,40.00888572518142,42263.82447501355,25749.357596513724,25749.357596513724,68013.18207152728,77337.85070904047,77337.85070904047,25749.357596513724,103087.2083055542,103087.2083055542,103087.2083055542,127872.57759688776,127872.57759688776,0.0,0.0,91512.02401414762,56437.99778012047,38971.140260030166,24785.369291333558,63756.50955136372,21067.563897633525,1534.3890861823904,0.0,0.8868858929925212,2.816872869704603,0.0014959128700940735,0.0,-0.01035755225086632,354654.2293853952,1554916.390363946,4.384316501902623,1554916.390363946,4.384316501902623,0.85,0.09557087076608811,4.028046144702076,101325.0,128379.41235604175,1.2670062902150678,1.0,0.0,4.028046144701139,1.2846880676112036,1.2849789591543226,3.1354273821441914,22718.71292599506,2316.663990862839,19310.907377571813,1969.1645340225066,0.85,0.8500000612039958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.437402805789,4632.441516551485,5.554892744518103,4.99092994753524,-2.321544023825195,7.3124739713604345,3.503773338566564,3.5,1.001078096733304,0.6,0.00022641791974915457,0.9698419560944944,0.0002334585736638249,198.9235711682567,0.0,0.0,0.0,0.001396176879668034,7.867871761661374e-05,0.00014773920213254082,0.0005951003235713418,0.09557087076608602,0.07169831139795396,0.023872559368132054,0.09557087076959529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.158220871,579.5957263356919,0.0,0.09557087076608602,0.07169831139795553,0.023872559368132578,0.37539210178295923,0.37539210178295923,0.12498992855900926,0.0,4.9898817360232215,4.993818441552776,4.978058726175391,4.989769827018733,4.993584190972285,4.978314230432261,24785.369291333558,21067.563897633525,0.85,1.0667645162841652,0.6628942640118156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895966852468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.893045745157,1534.3890861823904,0.37539210178295923,0.12498992855900926,6.112871282664199,3.503773338566564
3970.0,-29.9989531449608,4.990935324994557,35.00443920512184,24.113301070779585,5.011141834736288,-26.49798454734961,-40.019881970342226,1.5101732371251069,-0.010397973312421982,-5.000151975058178,40.008886257674696,42263.82443463264,25749.354704882007,25749.354704882007,68013.17913951464,77337.84452702722,77337.84452702722,25749.354704882007,103087.19923190922,103087.19923190922,103087.19923190922,127872.58413940098,127872.58413940098,0.0,0.0,91512.02042547385,56438.00033307938,38971.133435993856,24785.384907491753,63756.51834348561,21067.57717136799,1534.3905498699446,0.0,0.8868857659660397,2.8168705291249343,0.0014959128700940735,0.0,-0.010397973312421982,354653.88938604854,1554916.413328152,4.384320769807183,1554916.413328152,4.384320769807183,0.85,0.09557086883345386,4.028046144702076,101325.0,128379.41391497236,1.2670063056005167,1.0,0.0,4.02804614469997,1.2846881894045052,1.284979080975202,3.135427084893811,22718.712035073346,2316.6639000141076,19310.902097094448,1969.1639955636683,0.85,0.8499998621084729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.426678094437,4632.441516551485,5.554904972732139,4.990935324994557,-2.3215660225940553,7.312501347588612,3.5037598278211717,3.5,1.0010742365203347,0.6,0.00022641791974915457,0.9698451664114048,0.00023345780088479496,198.92359718723026,0.0,0.0,0.0,0.001396176879668034,7.867844144098017e-05,0.0001477394783081744,0.0005951014360195379,0.09557086883344035,0.07169831564881941,0.023872553184620938,0.09557086883710302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1608518211,579.5957254750243,0.0,0.09557086883344035,0.07169831564882956,0.02387255318462431,0.3753920675580632,0.3753920675580632,0.12498987737801533,0.0,4.989865539704795,4.993771763127086,4.978134069176122,4.98975400174578,4.993538297896805,4.978388700556991,24785.384907491753,21067.57717136799,0.85,1.0667643231880457,0.6628941719643163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895713091753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.892445803674,1534.3905498699446,0.3753920675580632,0.12498987737801533,6.112871282664199,3.5037598278211717
3971.0,-29.998984968841253,4.990940726337753,35.004439492680454,24.113274178840243,5.011116484407448,-26.498015723876442,-40.01990921152753,1.510147239442618,-0.010438337938808218,-5.000176519836316,40.00888678600613,42263.808636011665,25749.351838816536,25749.351838816536,68013.1604748282,77337.83830599237,77337.83830599237,25749.351838816536,103087.1901448089,103087.1901448089,103087.1901448089,127872.59062467645,127872.59062467645,0.0,0.0,91512.01682534357,56437.98715536277,38971.14407775645,24785.40047986754,63756.54455762399,21067.59040788741,1534.3920099019776,0.0,0.8868856392138356,2.81686819375779,0.0014959128700940735,0.0,-0.010438337938808218,354653.5500917272,1554916.436112565,4.384325028497257,1554916.436112565,4.384325028497257,0.8499999999999999,0.0955708668797854,4.028046144702076,101325.0,128379.41541822687,1.2670063204364852,1.0,0.0,4.028046144700353,1.2846883110053853,1.284979202603616,3.1354267881131137,22718.71114130745,2316.66380887535,19310.90126847106,1969.1639110675983,0.85,0.8499998590747402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.415966219253,4632.441516551485,5.5549171911357655,4.990940726337753,-2.3215879711580394,7.312528697495792,3.503746333267291,3.5,1.0010703809335117,0.6,0.00022641791974915457,0.9698483787590305,0.0002334570276220574,198.92362322257614,0.0,0.0,0.0,0.001396176879668034,7.867819885501429e-05,0.00014773972089414028,0.0005951024131670025,0.09557086687979205,0.0716983198530643,0.023872547026727756,0.09557086688317566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1634622094,579.5957246210829,0.0,0.09557086687979205,0.0716983198530593,0.023872547026726098,0.3753920332252829,0.3753920332252829,0.12498982637651301,0.0,4.989849399269644,4.993725228203459,4.97820920505211,4.989738181897508,4.993492434012296,4.978463104857553,24785.40047986754,21067.59040788741,0.85,1.0667635918279263,0.6628936516127076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895458188796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.891844621314,1534.3920099019776,0.3753920332252829,0.12498982637651301,6.112871282664199,3.503746333267291
3972.0,-29.99901669345364,4.990946151549021,35.00443977852558,24.113247356750094,5.011091195332789,-26.498046804943378,-40.01994022456927,1.510121306822536,-0.01047855797696684,-5.000201004490468,40.00888731121436,42263.808866570354,25749.34897464776,25749.34897464776,68013.15784121811,77337.83208616778,77337.83208616778,25749.34897464776,103087.18106081554,103087.18106081554,103087.18106081554,127872.59707182852,127872.59707182852,0.0,0.0,91512.01321100518,56437.989991408,38971.13691066353,24785.41601101298,63756.55292167651,21067.603609361035,1534.3934662186925,0.0,0.8868855127788237,2.816865863517166,0.0014959128700940735,0.0,-0.01047855797696684,354653.21162938216,1554916.4587624287,4.384329276530955,1554916.4587624287,4.384329276530955,0.85,0.09557086490197239,4.028046144702076,101325.0,128379.41686580527,1.2670063347229732,1.0,0.0,4.02804614470247,1.2846884323019672,1.284979323927663,3.1354264920751462,22718.710244014255,2316.663717376908,19310.904867660658,1969.1642780827967,0.85,0.8500000510701765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.405267161159,4632.441516551485,5.554929394645428,4.990946151549021,-2.3216098628606763,7.312556014409697,3.5037328548808127,3.5,1.0010665299659465,0.6,0.00022641791974915457,0.9698515810978134,0.00023345625677370464,198.92364917671685,0.0,0.0,0.0,0.001396176879668034,7.867792268106325e-05,0.00014773999706809132,0.0005951035256084212,0.09557086490192723,0.07169832400798475,0.02387254089394249,0.09557086490579648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1660571652,579.5957237721905,0.0,0.09557086490192723,0.07169832400801862,0.023872540893953766,0.3753919987837821,0.3753919987837821,0.12498977555626709,0.0,4.9898333169991815,4.99367885690782,4.97828408249427,4.989722446513497,4.993446831433346,4.97853706265829,24785.41601101298,21067.603609361035,0.85,1.0667634105747645,0.6628935682656886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895202153703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.89124197808,1534.3934662186925,0.3753919987837821,0.12498977555626709,6.112871282664199,3.5037328548808127
3973.0,-29.99904841908543,4.990951600449351,35.00444006268687,24.11322056958454,5.011065955539232,-26.49807788200191,-40.019971237611,1.5100954184556368,-0.010518643479031198,-5.000225436717463,40.00888783385918,42263.80909056067,25749.346131960534,25749.346131960534,68013.1552225212,77337.82585137161,77337.82585137161,25749.346131960534,103087.17198333214,103087.17198333214,103087.17198333214,127872.6034906961,127872.6034906961,0.0,0.0,91512.00960205168,56437.99284124064,38971.12973423449,24785.431507363955,63756.56124159845,21067.616781259363,1534.39491936578,0.0,0.886885386619367,2.8168635376246653,0.0014959128700940735,0.0,-0.010518643479031198,354652.87389121373,1554916.4813012704,4.384333515307212,1554916.4813012704,4.384333515307212,0.8500000000000001,0.09557086290476788,4.028046144702076,101325.0,128379.41820203153,1.2670063479105012,1.0,0.0,4.028046144699826,1.2846885533915833,1.2849794450446974,3.1354261965423578,22718.70934805791,2316.663626014787,19310.903929162694,1969.1641823826378,0.85,0.8500000432821009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.394580948026,4632.441516551485,5.5549415874525865,4.990951600449351,-2.321631703369009,7.312583303818359,3.5037193926967753,3.5,1.0010626836276502,0.6,0.00022641791974915457,0.9698547835509116,0.00023345548590292538,198.92367513169833,0.0,0.0,0.0,0.001396176879668034,7.867764650800962e-05,0.00014774027324114495,0.0005951046380462252,0.09557086290477204,0.07169832811757076,0.02387253478720127,0.0955708629080589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1686394557,579.5957229274397,0.0,0.09557086290477204,0.07169832811756766,0.02387253478720023,0.3753919642342083,0.3753919642342083,0.12498972491543854,0.0,4.9898173005657895,4.993632650447012,4.978358728589399,4.98970679323844,4.993401384099911,4.978610883046656,24785.431507363955,21067.616781259363,0.85,1.0667632302939436,0.6628934852745059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894944987217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.890640262714,1534.39491936578,0.3753919642342083,0.12498972491543854,6.112871282664199,3.5037193926967753
3974.0,-29.999080165921367,4.990957072832081,35.004440345137574,24.113193817343586,5.0110407639144325,-26.498108973321205,-40.019998443871714,1.5100695713142107,-0.01055867397150223,-5.000249818043231,40.00888835235728,42263.79355210207,25749.34331407237,25749.34331407237,68013.13686617443,77337.81957826417,77337.81957826417,25749.34331407237,103087.16289233654,103087.16289233654,103087.16289233654,127872.60985255006,127872.60985255006,0.0,0.0,91512.0059828979,56437.97995673556,38971.14002906927,24785.446960213518,63756.58698928279,21067.62991618149,1534.3963688752685,0.0,0.8868852607337535,2.8168612169557576,0.0014959128700940735,0.0,-0.01055867397150223,354652.5368571621,1554916.5036615613,4.384337744883553,1554916.5036615613,4.384337744883553,0.85,0.09557086088679889,4.028046144702076,101325.0,128379.4194825817,1.2670063605485486,1.0,0.0,4.0280461447006015,1.284688674288395,1.2849795659688839,3.135425901480186,22718.70844956925,2316.6635343944417,19310.902949228454,1969.1640824571546,0.85,0.8500000337648855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.383907568623,4632.441516551485,5.554953770286215,4.990957072832081,-2.321653493860835,7.312610566692916,3.503705946700956,3.5,1.0010588419145587,0.6,0.00022641791974915457,0.9698579881558249,0.000233454714519273,198.92370110403385,0.0,0.0,0.0,0.001396176879668034,7.867740423531367e-05,0.00014774051551384092,0.0005951056139318242,0.0955708608867815,0.07169833218069675,0.02387252870608475,0.09557086089033455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1712012581,579.5957220893921,0.0,0.0955708608867815,0.0716983321807098,0.023872528706089094,0.3753919295772619,0.3753919295772619,0.12498967445402714,0.0,4.989801338234827,4.993586582819148,4.978433174451823,4.989691144071742,4.993355968533194,4.97868462460184,24785.446960213518,21067.62991618149,0.85,1.0667625115755828,0.662892973853924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894686697825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.890037469446,1534.3963688752685,0.3753919295772619,0.12498967445402714,6.112871282664199,3.503705946700956
3975.0,-29.999111814906147,4.990962568674628,35.004440625890055,24.11316716987642,5.011015632779657,-26.49813997052915,-40.02002942198885,1.5100437884026616,-0.010598560630512566,-5.000274139971329,40.00888886779426,42263.794037902684,25749.340498894297,25749.340498894297,68013.13453679698,77337.81330596808,77337.81330596808,25749.340498894297,103087.15380486238,103087.15380486238,103087.15380486238,127872.6161771753,127872.6161771753,0.0,0.0,91512.00234941418,56437.98308134867,38971.13252007279,24785.46237231292,63756.59489238571,21067.64301646598,1534.397814713369,0.0,0.8868851351612181,2.8168589013339003,0.0014959128700940735,0.0,-0.010598560630512566,354652.2006445005,1554916.525889966,4.38434196394173,1554916.525889966,4.38434196394173,0.85,0.09557085884517709,4.028046144702076,101325.0,128379.42065177964,1.2670063720876352,1.0,0.0,4.028046144702907,1.284688794884802,1.2849796865925975,3.1354256071512405,22718.70754752305,2316.663442411328,19310.90190473589,1969.1639759485543,0.85,0.8500000215391345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.373247004865,4632.441516551485,5.554965938402516,4.990962568674628,-2.321675228132651,7.312637796807278,3.5036925168704953,3.5,1.0010550048201414,0.6,0.00022641791974915457,0.9698611828947548,0.0002334539455155455,198.92372699632338,0.0,0.0,0.0,0.001396176879668034,7.867712837494547e-05,0.0001477407913742091,0.0005951067251101167,0.09557085884515769,0.07169833619497201,0.02387252265018568,0.0955708588487581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1737479366,579.5957212562929,0.0,0.09557085884515769,0.07169833619498657,0.023872522650190523,0.37539189481203566,0.37539189481203566,0.12498962417376606,0.0,4.989785432838971,4.993540674462338,4.9785073700344356,4.989675579340826,4.993310810166804,4.9787579318672215,24785.46237231292,21067.64301646598,0.85,1.066762342806981,0.6628928993030357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894427295328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.889433193857,1534.397814713369,0.37539189481203566,0.12498962417376606,6.112871282664199,3.5036925168704953
3976.0,-29.99914348636645,4.990968087793736,35.00444090497013,24.113140522409253,5.010990535340498,-26.498170984593845,-40.02005666317416,1.5100180335679323,-0.010638320515340638,-5.000298410091121,40.0088893805869,42263.77875768554,25749.33770570699,25749.33770570699,68013.11646339254,77337.80701678744,77337.80701678744,25749.33770570699,103087.14472249443,103087.14472249443,103087.14472249443,127872.62247197723,127872.62247197723,0.0,0.0,91511.99872179421,56437.9704626923,38971.14251011323,24785.477749482805,63756.620259596035,21067.656087060383,1534.3992573863732,0.0,0.8868850098617784,2.8168565900995928,0.0014959128700940735,0.0,-0.010638320515340638,354651.86514860735,1554916.5480042286,4.38434617382509,1554916.5480042286,4.38434617382509,0.85,0.09557085678452548,4.028046144702076,101325.0,128379.42176530148,1.2670063830772413,1.0,0.0,4.028046144702542,1.284688915349906,1.2849798070849783,3.13542531314281,22718.70664693258,2316.6633505766576,19310.900832022904,1969.163866562272,0.85,0.8500000080167509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.36259928247,4632.441516551485,5.55497809592994,4.990968087793736,-2.321696911775092,7.312664999568828,3.503679103237717,3.5,1.0010511723536335,0.6,0.00022641791974915457,0.9698643799137963,0.00023345317596804526,198.923752907007,0.0,0.0,0.0,0.001396176879668034,7.867688579272224e-05,0.00014774103395643235,0.0005951077022425058,0.09557085678449191,0.07169834016412542,0.023872516620366494,0.09557085678818117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1762815503,579.5957204274663,0.0,0.09557085678449191,0.07169834016415061,0.02387251662037488,0.37539185993913626,0.37539185993913626,0.12498957407287219,0.0,4.989769590877188,4.993494925069967,4.978581342279938,4.989660089575807,4.993265795067941,4.978831109094301,24785.477749482805,21067.656087060383,0.85,1.066761634893215,0.662892395889263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894166780794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.888829820335,1534.3992573863732,0.37539185993913626,0.12498957407287219,6.112871282664199,3.503679103237717
3977.0,-29.999175061263703,4.9909736301989795,35.004441182339185,24.11311394479128,5.010965525616516,-26.498201902977815,-40.02009137822313,1.5099923673306805,-0.010677993015917764,-5.000322619450916,40.008889888909756,42263.79518080898,25749.33491137087,25749.33491137087,68013.13009217984,77337.8007156288,77337.8007156288,25749.33491137087,103087.13562699966,103087.13562699966,103087.13562699966,127872.62870372519,127872.62870372519,0.0,0.0,91511.99507862423,56437.98954380442,38971.1172609109,24785.493076725525,63756.61033763642,21067.669115216697,1534.4006958299938,0.0,0.8868848848871569,2.8168542848059257,0.0014959128700940735,0.0,-0.010677993015917764,354651.5304920891,1554916.5699256018,4.384350372795828,1554916.5699256018,4.384350372795828,0.8500000000000001,0.0955708546971407,4.028046144702076,101325.0,128379.43167564609,1.267006480884738,1.0,0.0,4.028046144701541,1.2846890354006284,1.2849799271628837,3.1354250201457785,22718.705742481674,2316.6632583483324,19310.899670259405,1969.1637480953646,0.85,0.8499999907191008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.351964388648,4632.441516551485,5.554990237891659,4.9909736301989795,-2.3217185382401366,7.312692168439116,3.503665705786439,3.5,1.001047344510411,0.6,0.00022641791974915457,0.9698675671967723,0.0002334524087691424,198.9237787386984,0.0,0.0,0.0,0.001396176879668034,7.867657665689056e-05,0.00014774134309226402,0.0005951089474559007,0.09557085469712856,0.07169834408243506,0.023872510614693497,0.09557085470058226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1787930776,579.5957196058652,0.0,0.09557085469712856,0.07169834408244417,0.02387251061469653,0.3753918249591366,0.3753918249591366,0.12498952415138667,0.0,4.989753801550535,4.993449338603909,4.97865503605658,4.989644626434995,4.993220975930683,4.97890380451139,24785.493076725525,21067.669115216697,0.85,1.0667620146680028,0.6628927566411112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893905162902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.888224941584,1534.4006958299938,0.3753918249591366,0.12498952415138667,6.112871282664199,3.503665705786439
3978.0,-29.99920665985461,4.990979195561496,35.00444145810052,24.113087402097904,5.010940533907897,-26.498232840891372,-40.020118619408436,1.5099667149447211,-0.010717471877626394,-5.000346784041268,40.00889039681969,42263.78014935572,25749.332156498058,25749.332156498058,68013.11230585378,77337.79440390631,77337.79440390631,25749.332156498058,103087.12656040437,103087.12656040437,103087.12656040437,127872.63494606636,127872.63494606636,0.0,0.0,91511.991441749,56437.97718719865,38971.126949500394,24785.50838566199,63756.635335162384,21067.68212781269,1534.4021322245048,0.0,0.8868847601418638,2.816851982201928,0.0014959128700940735,0.0,-0.010717471877626394,354651.1964553294,1554916.5918290624,4.384354564062254,1554916.5918290624,4.384354564062254,0.85,0.09557085259774468,4.028046144702076,101325.0,128379.43262213969,1.2670064902259037,1.0,0.0,4.028046144699394,1.2846891553865856,1.2849800471760093,3.135424727306868,22718.704839593505,2316.663166279362,19310.898494573757,1969.163628208793,0.85,0.8499999727501754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.34134235655,4632.441516551485,5.555002373009151,4.990979195561496,-2.3217401193025835,7.312719314864079,3.5036523245583435,3.5,1.0010435213023838,0.6,0.00022641791974915457,0.9698707568827787,0.00023345164099686333,198.92380458978047,0.0,0.0,0.0,0.001396176879668034,7.867633407624059e-05,0.00014774158567291398,0.0005951099245819526,0.09557085259772934,0.07169834796143455,0.02387250463629478,0.09557085260117211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1813025674,579.595718784931,0.0,0.09557085259772934,0.07169834796144607,0.023872504636298614,0.3753917898728413,0.3753917898728413,0.12498947440584889,0.0,4.989738090228514,4.993403918831916,4.9787285416037435,4.989629312163629,4.993176307947408,4.9789766420533965,24785.50838566199,21067.68212781269,0.85,1.0667613174427337,0.6628922609729822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893642441209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.887620941598,1534.4021322245048,0.3753917898728413,0.12498947440584889,6.112871282664199,3.5036523245583435
3979.0,-29.999238143217347,4.990984784029591,35.00444173218192,24.11306092925372,5.0109156267251835,-26.498263666638,-40.02014956260098,1.5099411501458562,-0.010756874015100948,-5.000370881634016,40.00889089941045,42263.78120154611,25749.32938382864,25749.32938382864,68013.11058537476,77337.78808888518,77337.78808888518,25749.32938382864,103087.11747271381,103087.11747271381,103087.11747271381,127872.64110938937,127872.64110938937,0.0,0.0,91511.98778918172,56437.980901842646,38971.118763710074,24785.523636675553,63756.64240038562,21067.69509117422,1534.4035637859174,0.0,0.8868846357564114,2.8168496864134536,0.0014959128700940735,0.0,-0.010756874015100948,354650.86334494356,1554916.6135037823,4.3843587432393365,1554916.6135037823,4.3843587432393365,0.8500000000000001,0.09557085046702646,4.028046144702076,101325.0,128379.43345728109,1.2670064984681084,1.0,0.0,4.028046144700765,1.2846892749628867,1.284980166779386,3.135424435467823,22718.703932809625,2316.66307381314,19310.901724061252,1969.1639575248687,0.85,0.8500001488277271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.330733138289,4632.441516551485,5.555014488986721,4.990984784029591,-2.3217616386778723,7.312746422707463,3.503638959493035,3.5,1.0010397027122957,0.6,0.00022641791974915457,0.9698739349484551,0.0002334508760266743,198.92383034659997,0.0,0.0,0.0,0.001396176879668034,7.867605853034029e-05,0.0001477418612188143,0.000595111034493554,0.09557085046701629,0.071698351786347,0.023872498680669294,0.09557085047059677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1837857735,579.5957179725955,0.0,0.09557085046701629,0.07169835178635463,0.023872498680671834,0.37539175468123126,0.37539175468123126,0.12498942483877923,0.0,4.989722434785733,4.993358675456193,4.978801741212692,4.989614007618911,4.9931318975182535,4.979048745161663,24785.523636675553,21067.69509117422,0.85,1.0667611722439667,0.6628922040174826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893378631297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.88701541445,1534.4035637859174,0.37539175468123126,0.12498942483877923,6.112871282664199,3.503638959493035
3980.0,-29.999269749981803,4.990990395128618,35.00444200464184,24.113034456409537,5.010890734630353,-26.49829460194439,-40.02017676886169,1.5099155865929725,-0.010796171258903087,-5.000394941518376,40.00889140034443,42263.76613540655,25749.326668116704,25749.326668116704,68013.09280352325,77337.78172759076,77337.78172759076,25749.326668116704,103087.10839570746,103087.10839570746,103087.10839570746,127872.64726048725,127872.64726048725,0.0,0.0,91511.98414638199,56437.96855419778,38971.128435760234,24785.53886477979,63756.66730054002,21067.708035062824,1534.4049931934364,0.0,0.8868845115686825,2.816847393650826,0.0014959128700940735,0.0,-0.010796171258903087,354650.53075606417,1554916.6351064476,4.384362915773981,1554916.6351064476,4.384362915773981,0.8500000000000001,0.09557084832616655,4.028046144702076,101325.0,128379.43423674641,1.267006506160833,1.0,0.0,4.028046144700952,1.2846893945333824,1.284980286376956,3.135424143643001,22718.703028450644,2316.6629815941883,19310.895965880165,1969.1633703538075,0.85,0.8499999292079798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.320136799812,4632.441516551485,5.555026601872171,4.990990395128618,-2.3217831178966537,7.312773513025272,3.503625610673512,3.5,1.0010358887638606,0.6,0.00022641791974915457,0.9698771254821322,0.00023345010806044195,198.9238562043823,0.0,0.0,0.0,0.001396176879668034,7.867581626216527e-05,0.0001477421034869893,0.0005951120103609423,0.09557084832613867,0.07169835557386188,0.023872492752276795,0.09557084832968561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1862607953,579.5957171629353,0.0,0.09557084832613867,0.0716983555738828,0.023872492752283755,0.37539171938579097,0.37539171938579097,0.12498937544492751,0.0,4.989706848617914,4.993313573631212,4.978874793156365,4.989598770259477,4.993087433581934,4.979121278036246,24785.53886477979,21067.708035062824,0.85,1.0667604767187568,0.6628917088181705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893113726143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.88641114242,1534.4049931934364,0.37539171938579097,0.12498937544492751,6.112871282664199,3.503625610673512
