time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3981.0,-29.999301261445144,4.990996028945402,35.004442275384086,24.113008088339143,5.010865913201727,-26.498325444413847,-40.020207746978826,1.5098900961704775,-0.01083543912523055,-5.000418937704098,40.00889189523329,42263.767083970255,25749.32394198595,25749.32394198595,68013.09102595621,77337.77534560178,77337.77534560178,25749.32394198595,103087.09928758773,103087.09928758773,103087.09928758773,127872.65331958214,127872.65331958214,0.0,0.0,91511.98047291097,56437.972211279666,38971.12029070145,24785.55403199441,63756.674322695864,21067.720927195245,1534.4064176728943,0.0,0.886884387726427,2.8168451079347037,0.0014959128700940735,0.0,-0.01083543912523055,354650.1990472514,1554916.6564485792,4.384367076701998,1554916.6564485792,4.384367076701998,0.8499999999999999,0.0955708461547294,4.028046144702076,101325.0,128379.43496053564,1.2670065133040773,1.0,0.0,4.028046144703876,1.2846895137618413,1.284980405632412,3.135423852653011,22718.70211647722,2316.6628885987793,19310.899120610957,1969.163692046821,0.85,0.8500001021891703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.309553258083,4632.441516551485,5.555038697229439,4.990996028945402,-2.321804537955158,7.31280056690056,3.503612277995101,3.5,1.0010320794271717,0.6,0.00022641791974915457,0.9698803064069398,0.0002334493424121087,198.92388198420454,0.0,0.0,0.0,0.001396176879668034,7.867554040694401e-05,0.00014774237934221055,0.0005951131215185028,0.09557084615474108,0.07169835930792497,0.023872486846816112,0.09557084615798542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1887059488,579.5957163630482,0.0,0.09557084615474108,0.07169835930791621,0.02387248684681319,0.3753916839857117,0.3753916839857117,0.12498932622949153,0.0,4.989691301104131,4.993268607042637,4.9789475938137,4.989583498578895,4.993043129138243,4.979193194639834,24785.55403199441,21067.720927195245,0.85,1.0667603313453438,0.6628916506851951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892847748242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.8858033488,1534.4064176728943,0.3753916839857117,0.12498932622949153,6.112871282664199,3.503612277995101
3982.0,-29.999332797425332,4.991001685201332,35.0044425444572,24.112981685344153,5.01084113670971,-26.49835630445322,-40.02023491831494,1.5098646437375853,-0.010874576584114948,-5.000442887337616,40.008892388100584,42263.75225869037,25749.321249288314,25749.321249288314,68013.07350797868,77337.76894056499,77337.76894056499,25749.321249288314,103087.0901898533,103087.0901898533,103087.0901898533,127872.65936035098,127872.65936035098,0.0,0.0,91511.97680451829,56437.96012264358,38971.12964652746,24785.56917049767,63756.69881702513,21067.73379492302,1534.4078394631274,0.0,0.8868842641285697,2.8168428259520772,0.0014959128700940735,0.0,-0.010874576584114948,354649.867983417,1554916.6777038653,4.3843712294193535,1554916.6777038653,4.3843712294193535,0.85,0.0955708439679856,4.028046144702076,101325.0,128379.43557297264,1.2670065193483606,1.0,0.0,4.028046144702615,1.2846896328126305,1.2849805247101576,3.135423562096697,22718.701205764548,2316.662795731932,19310.893250741683,1969.1630934867344,0.85,0.849999877890987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.298982563896,4632.441516551485,5.555050784457865,4.991001685201332,-2.3218259114517936,7.3128275966531255,3.5035989615217122,3.5,1.0010282747204893,0.6,0.00022641791974915457,0.9698834898178679,0.00023344857617039452,198.923907784091,0.0,0.0,0.0,0.001396176879668034,7.86752984512404e-05,0.00014774262129791418,0.000595114096127242,0.09557084396795744,0.07169836300016429,0.023872480967793156,0.0955708439716471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.191141115,579.5957155664273,0.0,0.09557084396795744,0.07169836300018541,0.02387248096780019,0.3753916484800577,0.3753916484800577,0.12498927719024473,0.0,4.989675807861431,4.993223773978912,4.979020210843316,4.989568310753498,4.992998918485682,4.9792651653734765,24785.56917049767,21067.73379492302,0.85,1.0667596467497305,0.6628911634835862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892580693479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.885196410818,1534.4078394631274,0.3753916484800577,0.12498927719024473,6.112871282664199,3.5035989615217122
3983.0,-29.999364239423834,4.991007363884051,35.00444281186525,24.11295542204755,5.010816418892757,-26.498387074043368,-40.02026586150748,1.509839253512306,-0.010913580310045745,-5.000466778139417,40.00889287774856,42263.75344422,25749.318558073803,25749.318558073803,68013.0720022938,77337.7625351157,77337.7625351157,25749.318558073803,103087.08109318951,103087.08109318951,103087.08109318951,127872.6653605594,127872.6653605594,0.0,0.0,91511.97312141093,56437.96403051536,38971.12121210619,24785.584267369893,63756.705479476084,21067.74662726441,1534.409257544938,0.0,0.8868841408412056,2.8168405490754482,0.0014959128700940735,0.0,-0.010913580310045745,354649.53773223446,1554916.6988198967,4.384375371705352,1554916.6988198967,4.384375371705352,0.85,0.09557084175746546,4.028046144702076,101325.0,128379.43607405748,1.2670065242936834,1.0,0.0,4.028046144706396,1.2846897515724724,1.2849806434968905,3.135423272250525,22718.700291398818,2316.662702492576,19310.891811554728,1969.1629467305072,0.85,0.8499998487530438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.288424680645,4632.441516551485,5.55506285670839,4.991007363884051,-2.3218472294208086,7.312854593304859,3.50358566120716,3.5,1.0010244746306172,0.6,0.00022641791974915457,0.9698866637530063,0.0002334478122144947,198.9239335070968,0.0,0.0,0.0,0.001396176879668034,7.867502290869393e-05,0.00014774289684046064,0.000595115206025334,0.09557084175745169,0.07169836664398073,0.023872475113470962,0.09557084176087975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1935603743,579.59571477501,0.0,0.09557084175745169,0.07169836664399105,0.0238724751134744,0.3753916128680666,0.3753916128680666,0.12498922832934296,0.0,4.989660368285399,4.993179092625894,4.979092587209152,4.989553197829366,4.99295495594049,4.9793366909455585,24785.584267369893,21067.74662726441,0.85,1.0667595116593327,0.6628911128073441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892312575056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.8845879313,1534.409257544938,0.3753916128680666,0.12498922832934296,6.112871282664199,3.50358566120716
3984.0,-29.999395707043885,4.99101306478813,35.004443077623996,24.112929158750944,5.0107917455538935,-26.498417862238213,-40.0202930328436,1.5098139007482028,-0.010952477641524183,-5.0004906192265315,40.0088933645248,42263.738852063965,25749.31589151044,25749.31589151044,68013.05474357441,77337.756106185,77337.756106185,25749.31589151044,103087.07199769544,103087.07199769544,103087.07199769544,127872.67132652304,127872.67132652304,0.0,0.0,91511.96944323118,56437.95218911004,38971.130282356826,24785.599328827597,63756.72961118442,21067.759429503458,1534.4106724809026,0.0,0.886884017817113,2.8168382766095013,0.0014959128700940735,0.0,-0.010952477641524183,354649.20816885156,1554916.7198119722,4.38437950514657,1554916.7198119722,4.38437950514657,0.85,0.09557083952854378,4.028046144702076,101325.0,128379.4365751423,1.2670065292390063,1.0,0.0,4.028046144701621,1.2846898701571166,1.2849807621083855,3.135422982831996,22718.69937825641,2316.662609377964,19310.89482792319,1969.16325431449,0.85,0.8500000156877485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.2778796351195,4632.441516551485,5.555074918946905,4.99101306478813,-2.3218684985763884,7.3128815633645186,3.503572377085116,3.5,1.001020679167176,0.6,0.00022641791974915457,0.9698898402857369,0.00023344704763836907,198.92395925107044,0.0,0.0,0.0,0.001396176879668034,7.867478095446124e-05,0.00014774313879469333,0.0005951161806281482,0.09557083952851356,0.07169837024363669,0.02387246928487687,0.09557083953204498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1959654463,579.5957139882333,0.0,0.09557083952851356,0.07169837024365937,0.023872469284884422,0.37539157715032095,0.37539157715032095,0.12498917964492831,0.0,4.989644986479846,4.99313455658023,4.979164758568288,4.989538141585001,4.99291109558277,4.979408136639165,24785.599328827597,21067.759429503458,0.85,1.0667588371980004,0.6628906330328762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389204339357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.88398028335,1534.4106724809026,0.37539157715032095,0.12498917964492831,6.112871282664199,3.503572377085116
3985.0,-29.99942708192378,4.991018787901302,35.004443341735595,24.112902965303533,5.01076713045434,-26.498448561147143,-40.02032397603614,1.5097886096776951,-0.010991243266516904,-5.000514401673049,40.008893848065746,42263.74026639544,25749.313226419436,25749.313226419436,68013.05349281488,77337.7496763814,77337.7496763814,25749.313226419436,103087.06290280083,103087.06290280083,103087.06290280083,127872.67725148589,127872.67725148589,0.0,0.0,91511.96575019344,56437.9563402075,38971.12156665105,24785.614348685067,63756.73591533612,21067.772196382306,1534.4120837130267,0.0,0.8868838951025626,2.8168360092564573,0.0014959128700940735,0.0,-0.010991243266516904,354648.8794157849,1554916.7406659194,4.384383628188372,1554916.7406659194,4.384383628188372,0.85,0.09557083727584179,4.028046144702076,101325.0,128379.44164166681,1.2670065792417153,1.0,0.0,4.028046144702271,1.2846899884532177,1.2849808804312723,3.13542269411774,22718.69846142537,2316.6625158872166,19310.89328907449,1969.163097395593,0.85,0.8499999822552742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.267347407853,4632.441516551485,5.555086966196035,4.991018787901302,-2.3218897123985878,7.31290850029989,3.5035591091309866,3.5,1.001016888323139,0.6,0.00022641791974915457,0.9698930074678909,0.00023344628531786826,198.92398491917916,0.0,0.0,0.0,0.001396176879668034,7.867450541359017e-05,0.0001477434143355644,0.0005951172905194916,0.09557083727588285,0.07169837379512044,0.023872463480762416,0.09557083727920047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.198354531,579.5957132066903,0.0,0.09557083727588285,0.07169837379508963,0.023872463480752157,0.3753915413269994,0.3753915413269994,0.12498913113751718,0.0,4.989629662084951,4.993090182230674,4.979236674259425,4.989523158406541,4.992867479573931,4.979479141111881,24785.614348685067,21067.772196382306,0.85,1.0667587121011153,0.6628905896706873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891773158744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.883371074044,1534.4120837130267,0.3753915413269994,0.12498913113751718,6.112871282664199,3.5035591091309866
3986.0,-29.99945846373315,4.991024533049,35.00444360422142,24.112876771856122,5.0107425617641255,-26.49847926165687,-40.02035491922868,1.5097633596878408,-0.011029887899780988,-5.000538133133142,40.00889432893478,42263.74165363705,25749.31058227627,25749.31058227627,68013.05223591332,77337.74322959504,77337.74322959504,25749.31058227627,103087.05381187132,103087.05381187132,103087.05381187132,127872.6831455776,127872.6831455776,0.0,0.0,91511.96206174689,56437.96048578889,38971.112862175556,24785.62933370628,63756.74219588184,21067.78493365034,1534.4134918047012,0.0,0.8868837726572777,2.8168337462721107,0.0014959128700940735,0.0,-0.011029887899780988,354648.5513682526,1554916.7614022768,4.384387742183993,1554916.7614022768,4.384387742183993,0.85,0.0955708350042561,4.028046144702076,101325.0,128379.44197572337,1.2670065825385972,1.0,0.0,4.028046144700578,1.28469010655719,1.284980998561987,3.1354224058724474,22718.69754573413,2316.662422512696,19310.896202143136,1969.1633944459256,0.85,0.8500001447384525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.256828025367,4632.441516551485,5.555099002625395,4.991024533049,-2.3219108765227787,7.312935409571779,3.503545857378107,3.5,1.0010131021080306,0.6,0.00022641791974915457,0.9698961753607223,0.0002334455228312923,198.92401059296353,0.0,0.0,0.0,0.001396176879668034,7.86742298736107e-05,0.00014774368987554388,0.0005951184004072437,0.09557083500417451,0.07169837730235377,0.02387245770182074,0.09557083500784802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2007304148,579.5957124294606,0.0,0.09557083500417451,0.07169837730241499,0.023872457701841116,0.3753915053993361,0.3753915053993361,0.12498908280431258,0.0,4.989614400560356,4.993045967610499,4.979308362044719,4.989508245233367,4.992824000721498,4.979550014027041,24785.62933370628,21067.78493365034,0.85,1.0667585873028878,0.6628905461290483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891501871176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.88276267372,1534.4134918047012,0.3753915053993361,0.12498908280431258,6.112871282664199,3.503545857378107
3987.0,-29.999489872016063,4.991030300000728,35.004443865042894,24.112850648257904,5.010718050796738,-26.4985099802137,-40.020382090564794,1.5097381589943593,-0.011068499723876357,-5.000561816477007,40.008894805428625,42263.72725940782,25749.307965792723,25749.307965792723,68013.03522520054,77337.73673731457,77337.73673731457,25749.307965792723,103087.0447031073,103087.0447031073,103087.0447031073,127872.68897785663,127872.68897785663,0.0,0.0,91511.95836192193,56437.948884015066,38971.12164211874,24785.644274749335,63756.76591686808,21067.797633536935,1534.41489629304,0.0,0.8868836504722908,2.8168314884740915,0.0014959128700940735,0.0,-0.011068499723876357,354648.2239858835,1554916.781950911,4.384391847434722,1554916.781950911,4.384391847434722,0.85,0.09557083271250337,4.028046144702076,101325.0,128379.44219842774,1.2670065847365186,1.0,0.0,4.028046144700637,1.2846902244306062,1.2849811164620932,3.135422118189905,22718.696627218105,2316.662328850128,19310.894572455225,1969.163228264007,0.85,0.8500001073705888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.2463214753,4632.441516551485,5.5551110296976125,4.991030300000728,-2.321931993117616,7.312962293118344,3.5035326218108316,3.5,1.0010093205173805,0.6,0.00022641791974915457,0.9698993459371357,0.00023344475970378675,198.92403628841282,0.0,0.0,0.0,0.001396176879668034,7.867398792163356e-05,0.000147743931827521,0.0005951193750009723,0.09557083271247932,0.07169838076480484,0.023872451947674487,0.09557083271593238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2030846819,579.5957116593045,0.0,0.09557083271247932,0.07169838076482288,0.023872451947680493,0.3753914693683066,0.3753914693683066,0.12498903464459071,0.0,4.98959918734073,4.993001878801692,4.9793798654777675,4.989493316753112,4.9927805066587325,4.979620871455722,24785.644274749335,21067.797633536935,0.85,1.0667579236042521,0.6628900737298241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389122953913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.882153088736,1534.41489629304,0.3753914693683066,0.12498903464459071,6.112871282664199,3.5035326218108316
3988.0,-29.999521208378937,4.991036088652605,35.00444412423591,24.11282459450888,5.010693582522359,-26.498540629774393,-40.02040926190091,1.5097130039178293,-0.011106960227266427,-5.000585445987575,40.00889527963912,42263.713114450795,25749.305361774826,25749.305361774826,68013.01847622562,77337.73024258675,77337.73024258675,25749.305361774826,103087.03560436158,103087.03560436158,103087.03560436158,127872.69478650336,127872.69478650336,0.0,0.0,91511.95464781157,56437.93751967572,38971.130142373164,24785.65918214179,63756.78932451495,21067.81030482052,1534.4162976434106,0.0,0.8868835285692918,2.8168292349767756,0.0014959128700940735,0.0,-0.011106960227266427,354647.8973481768,1554916.802401943,4.384395943211804,1554916.802401943,4.384395943211804,0.85,0.09557083040110045,4.028046144702076,101325.0,128379.44230977992,1.267006585835479,1.0,0.0,4.028046144702515,1.2846903420906757,1.2849812341488045,3.1354218310281103,22718.695705155587,2316.662234825918,19310.88840370899,1969.1625992269521,0.85,0.8499998703414449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.235827731665,4632.441516551485,5.555123044165739,4.991036088652605,-2.3219530580396,7.312989146692205,3.503519402396351,3.5,1.0010055435418146,0.6,0.00022641791974915457,0.9699025092645712,0.0002334439983260132,198.9240619250302,0.0,0.0,0.0,0.001396176879668034,7.867374597034382e-05,0.00014774417377881076,0.0005951203495919322,0.09557083040108277,0.07169838418235808,0.023872446218724697,0.09557083040472934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2054276685,579.5957108928388,0.0,0.09557083040108277,0.07169838418237133,0.023872446218729117,0.3753914332327403,0.3753914332327403,0.12498898666026285,0.0,4.989584030103515,4.992957932501383,4.979451165146713,4.989478485760287,4.992737232688967,4.979691458268007,24785.65918214179,21067.81030482052,0.85,1.0667572692540546,0.6628896084985272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890956173531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.881541927345,1534.4162976434106,0.3753914332327403,0.12498898666026285,6.112871282664199,3.503519402396351
3989.0,-29.999552454392195,4.991041899071266,35.00444438181454,24.11279857568445,5.0106691701109725,-26.49857119243134,-40.020440170168854,1.5096879081500987,-0.011145257142402443,-5.000609013645966,40.00889575100271,42263.71496774609,25749.302749760558,25749.302749760558,68013.01771750665,77337.72376238111,77337.72376238111,25749.302749760558,103087.02651214166,103087.02651214166,103087.02651214166,127872.7005608857,127872.7005608857,0.0,0.0,91511.95093427257,56437.94213963742,38971.12088292794,24785.67404874404,63756.79493167198,21067.822941432434,1534.4176952641071,0.0,0.8868834069911177,2.8168269865520426,0.0014959128700940735,0.0,-0.011145257142402443,354647.5715656064,1554916.8227293189,4.3844000280759685,1554916.8227293189,4.3844000280759685,0.85,0.09557082806472975,4.028046144702076,101325.0,128379.44236545602,1.2670065863849596,1.0,0.0,4.028046144701416,1.2846904594733564,1.2849813515580641,3.1354215445433646,22718.694783234914,2316.6621408161723,19310.891161766893,1969.162880470588,0.85,0.8500000262346592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.225346798492,4632.441516551485,5.5551350416103,4.991041899071266,-2.3219740653995613,7.313015964470828,3.503506199139668,3.5,1.0010017711827623,0.6,0.00022641791974915457,0.969905663482515,0.00023344323914573816,198.92408748773812,0.0,0.0,0.0,0.001396176879668034,7.867347074381307e-05,0.0001477444490053415,0.0005951214582170983,0.09557082806469869,0.07169838755102263,0.023872440513676055,0.09557082806819037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2077565886,579.5957101309734,0.0,0.09557082806469869,0.07169838755104593,0.023872440513683812,0.3753913969927976,0.3753913969927976,0.12498893885155747,0.0,4.989568934939939,4.992914163371893,4.9795221813374155,4.98946375650354,4.992694289837175,4.979761458037331,24785.67404874404,21067.822941432434,0.85,1.0667571635367814,0.6628895792682179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389068177931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.88093115981,1534.4176952641071,0.3753913969927976,0.12498893885155747,6.112871282664199,3.503506199139668
3990.0,-29.99958372914789,4.991047731069787,35.004444637788616,24.11277259178462,5.0106447958541205,-26.49860177715029,-40.020471113361396,1.509662843856541,-0.011183449459792882,-5.000632531315807,40.00889621942402,42263.71671806442,25749.300160177518,25749.300160177518,68013.01687824194,77337.71725976624,77337.71725976624,25749.300160177518,103087.01741994376,103087.01741994376,103087.01741994376,127872.70629920394,127872.70629920394,0.0,0.0,91511.94722537095,56437.946683669026,38971.11171300214,24785.688879260186,63756.80059226233,21067.835547371156,1534.419089694343,0.0,0.8868832856776154,2.816824742588179,0.0014959128700940735,0.0,-0.011183449459792882,354647.2464739783,1554916.8429299295,4.384404104048272,1554916.8429299295,4.384404104048272,0.85,0.09557082570929754,4.028046144702076,101325.0,128379.45127363093,1.2670066743018102,1.0,0.0,4.028046144701569,1.2846905767088415,1.2849814688200947,3.1354212584179177,22718.69386246552,2316.662046923824,19310.8893949816,1969.1627003086276,0.85,0.8499999829165316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.214878720505,4632.441516551485,5.555147028541921,4.991047731069787,-2.321995023907917,7.313042754977704,3.5034930120970524,3.5,1.0009980034563006,0.6,0.00022641791974915457,0.9699088206130342,0.00023344247926938776,198.92411307396713,0.0,0.0,0.0,0.001396176879668034,7.867319520718437e-05,0.0001477447245419702,0.0005951225680913533,0.09557082570928273,0.0716983908760637,0.023872434833219033,0.09557082571266466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2100709714,579.5957093738647,0.0,0.09557082570928273,0.07169839087607481,0.02387243483322273,0.3753913606508046,0.3753913606508046,0.12498889121368549,0.0,4.989553904861452,4.992870561452605,4.97959295601612,4.989449081856037,4.992651451830966,4.979831361649644,24785.688879260186,21067.835547371156,0.85,1.0667570556621713,0.6628895478672066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890406353306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.880321157732,1534.419089694343,0.3753913606508046,0.12498889121368549,6.112871282664199,3.5034930120970524
3991.0,-29.99961489508202,4.991053584667223,35.00444489214331,24.112746712658577,5.010620495861241,-26.49863225649176,-40.02049824977291,1.5096378572710405,-0.01122152315394942,-5.000655989432103,40.00889668420425,42263.703159722136,25749.29756830769,25749.29756830769,68013.00072802983,77337.71075512991,77337.71075512991,25749.29756830769,103087.0083234376,103087.0083234376,103087.0083234376,127872.711988748,127872.711988748,0.0,0.0,91511.94350050353,56437.93590509599,38971.11955045282,24785.703665310386,63756.82321576321,21067.84811551383,1534.4204802342585,0.0,0.8868831646802462,2.8168225040241937,0.0014959128700940735,0.0,-0.01122152315394942,354646.9222062875,1554916.8629736993,4.384408169399679,1554916.8629736993,4.384408169399679,0.85,0.09557082332844548,4.028046144702076,101325.0,128379.45116227875,1.2670066732028498,1.0,0.0,4.028046144704216,1.2846906935808766,1.2849815857185933,3.13542097317956,22718.692937732463,2316.6619526272952,19310.892043298907,1969.1629703618369,0.85,0.8500001340845762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.204423481798,4632.441516551485,5.555158999646827,4.991053584667223,-2.322015926566737,7.3130695112339605,3.5034798412483914,3.5,1.0009942403566832,0.6,0.00022641791974915457,0.9699119667692392,0.00023344172203931964,198.92413857117455,0.0,0.0,0.0,0.001396176879668034,7.867295356913644e-05,0.00014774496618001815,0.0005951235414205608,0.09557082332841675,0.0716983941529431,0.023872429175473654,0.09557082333196731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2123673636,579.5957086226412,0.0,0.09557082332841675,0.07169839415296465,0.02387242917548083,0.375391324208136,0.375391324208136,0.12498884374517265,0.0,4.9895389350519395,4.992827136955668,4.9796634392340025,4.989434466278169,4.992608850161957,4.979900792062153,24785.703665310386,21067.84811551383,0.85,1.0667564238240517,0.6628890999900522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890129904378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.879709538312,1534.4204802342585,0.375391324208136,0.12498884374517265,6.112871282664199,3.5034798412483914
3992.0,-29.999646091039452,4.9910594595511775,35.00444514493543,24.112720833532535,5.010596242588041,-26.498662758188985,-40.02052915804086,1.509612909737581,-0.011259458909478326,-5.000679403644463,40.00889714740012,42263.70517863482,25749.295013925454,25749.295013925454,68013.00019256027,77337.70422670987,77337.70422670987,25749.295013925454,103086.99924063533,103086.99924063533,103086.99924063533,127872.71766674558,127872.71766674558,0.0,0.0,91511.93978289628,56437.940734821226,38971.11005341673,24785.71842611025,63756.82847952697,21067.86066219371,1534.4218683447348,0.0,0.8868830439116151,2.816820268771953,0.0014959128700940735,0.0,-0.011259458909478326,354646.59854534996,1554916.8829497907,4.384412227066539,1554916.8829497907,4.384412227066539,0.85,0.09557082093351561,4.028046144702076,101325.0,128379.45093957437,1.2670066710049284,1.0,0.0,4.028046144700535,1.2846908102702717,1.2849817024344101,3.1354206883870064,22718.692014801814,2316.6618585145607,19310.885665948317,1969.1623200530578,0.85,0.8499998879058168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.193981115545,4632.441516551485,5.555170963466001,4.9910594595511775,-2.322036784896968,7.313096244448145,3.5034666866354014,3.5,1.000990481895829,0.6,0.00022641791974915457,0.9699151159672744,0.00023344096408205072,198.92416409295095,0.0,0.0,0.0,0.001396176879668034,7.867267834516927e-05,0.0001477452414039853,0.0005951246500354006,0.0955708209335381,0.07169839739095486,0.02387242354258323,0.09557082093682463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2146559288,579.5957078739801,0.0,0.0955708209335381,0.071698397390938,0.023872423542577608,0.3753912876666226,0.3753912876666226,0.12498879644164827,0.0,4.98952403818862,4.992783875341672,4.979733725402582,4.989419944735005,4.992566323597998,4.979970373462152,24785.71842611025,21067.86066219371,0.85,1.0667563273540184,0.6628890769277547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889852431625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.87909905646,1534.4218683447348,0.3753912876666226,0.12498879644164827,6.112871282664199,3.5034666866354014
3993.0,-29.99967731644396,4.991065355501852,35.00444539612959,24.11269498933109,5.010572029019438,-26.498693282421552,-40.020556294452376,1.509587994997035,-0.01129735550807709,-5.0007027699943,40.008897606440264,42263.691406769045,25749.292485919064,25749.292485919064,68012.9838926881,77337.69765604666,77337.69765604666,25749.292485919064,103086.99014196573,103086.99014196573,103086.99014196573,127872.72328623201,127872.72328623201,0.0,0.0,91511.93605102868,56437.92980175105,38971.118054752915,24785.733144266287,63756.851199019206,21067.873172626343,1534.423252934382,0.0,0.8868829234014061,2.8168180385950268,0.0014959128700940735,0.0,-0.01129735550807709,354646.275546303,1554916.9027462597,4.38441627605151,1554916.9027462597,4.38441627605151,0.85,0.0955708185188691,4.028046144702076,101325.0,128379.45071687002,1.2670066688070074,1.0,0.0,4.028046144704033,1.2846909268063025,1.2849818189968283,3.1354204039688054,22718.691088330896,2316.661764040819,19310.888242053323,1969.1625827426617,0.85,0.850000035960349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.183551575567,4632.441516551485,5.55518291765738,4.991065355501852,-2.3220575960834755,7.313122951585328,3.5034535481998392,3.5,1.000986728057097,0.6,0.00022641791974915457,0.9699182681489986,0.00023344020541158866,198.92418963882488,0.0,0.0,0.0,0.001396176879668034,7.867243670858856e-05,0.000147745483040566,0.0005951256233586978,0.09557081851886018,0.07169840058549941,0.023872417933360767,0.09557081852229486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2169239608,579.5957071320346,0.0,0.09557081851886018,0.07169840058550611,0.023872417933362994,0.3753912510269653,0.3753912510269653,0.12498874930514915,0.0,4.989509196448239,4.9927407413727,4.979803848999779,4.989405414486214,4.9925237911916724,4.980039937662184,24785.733144266287,21067.873172626343,0.85,1.0667556915629857,0.6628886247039001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889573949851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.878486934274,1534.423252934382,0.3753912510269653,0.12498874930514915,6.112871282664199,3.5034535481998392
3994.0,-29.9997084535462,4.99107127252578,35.00444564571535,24.112669214978837,5.010547871644451,-26.498723721557354,-40.02058720272032,1.50956313965561,-0.011335134450177975,-5.000726078006176,40.00889806198051,42263.69362595907,25749.28995712859,25749.28995712859,68012.98358308765,77337.69108309047,77337.69108309047,25749.28995712859,103086.98104021905,103086.98104021905,103086.98104021905,127872.72885939188,127872.72885939188,0.0,0.0,91511.93230389031,56437.9348467588,38971.10828570168,24785.74781917283,63756.85610487451,21067.885646296905,1534.42463373142,0.0,0.8868828032007349,2.816815813688159,0.0014959128700940735,0.0,-0.011335134450177975,354645.95335431607,1554916.922390526,4.384420314637159,1554916.922390526,4.384420314637159,0.85,0.09557081608008008,4.028046144702076,101325.0,128379.45511528141,1.2670067122159527,1.0,0.0,4.028046144702938,1.2846910430645218,1.2849819352813718,3.1354201202286838,22718.690158068872,2316.661669180492,19310.89075845548,1969.1628393442695,0.85,0.8500001815288166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.173134837452,4632.441516551485,5.555194856390532,4.99107127252578,-2.322078352469622,7.313149624995402,3.503440425910878,3.5,1.0009829788316795,0.6,0.00022641791974915457,0.9699214114276906,0.0002334394488888283,198.92421511246422,0.0,0.0,0.0,0.001396176879668034,7.867216148629308e-05,0.00014774575826286148,0.0005951267319668041,0.09557081608001296,0.07169840373271383,0.023872412347299126,0.09557081608356703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2191746996,579.5957063957449,0.0,0.09557081608001296,0.07169840373276419,0.0238724123473159,0.37539121428769556,0.37539121428769556,0.12498870233926501,0.0,4.989494406699691,4.992697751716776,4.97987374743019,4.989390943555975,4.992481489623742,4.980109046165978,24785.74781917283,21067.885646296905,0.85,1.066755604624108,0.662888608504142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889294469481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.877873182308,1534.42463373142,0.37539121428769556,0.12498870233926501,6.112871282664199,3.503440425910878
3995.0,-29.999739523363026,4.991077210573862,35.00444589373692,24.11264347555118,5.0105237680208825,-26.498754094760507,-40.02061433913184,1.5095383394184143,-0.011372737542842515,-5.000749330233687,40.00889851559174,42263.6803922816,25749.28743423019,25749.28743423019,68012.9678265118,77337.68451896362,77337.68451896362,25749.28743423019,103086.97195319382,103086.97195319382,103086.97195319382,127872.73441467652,127872.73441467652,0.0,0.0,91511.928560104,56437.924433422224,38971.115696313085,24785.762461482715,63756.8781577958,21067.898092260308,1534.426011407897,0.0,0.8868826832901838,2.816813592975954,0.0014959128700940735,0.0,-0.011372737542842515,354645.63193259103,1554916.9419526435,4.384424343475892,1554916.9419526435,4.384424343475892,0.85,0.095570813620808,4.028046144702076,101325.0,128379.45466987263,1.26700670782011,1.0,0.0,4.028046144701375,1.2846911590650172,1.2849820513081331,3.135419837117615,22718.689228639025,2316.6615744050237,19310.888726263467,1969.1626321183553,0.85,0.8500001268524019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.162730930694,4632.441516551485,5.555206781070229,4.991077210573862,-2.322099055922481,7.313176266496344,3.5034273198055996,3.5,1.0009792342301713,0.6,0.00022641791974915457,0.9699245479248927,0.0002334386940031211,198.92424053106305,0.0,0.0,0.0,0.001396176879668034,7.867191985118068e-05,0.0001477459998979739,0.000595127705284187,0.09557081362082881,0.07169840683561761,0.023872406785211193,0.09557081362392109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2214159081,579.5957056625738,0.0,0.09557081362082881,0.07169840683560201,0.023872406785206,0.3753911774487349,0.3753911774487349,0.12498865554296182,0.0,4.989479683482216,4.992654934156235,4.979943395462499,4.98937659269086,4.992439466654389,4.980177798723446,24785.762461482715,21067.898092260308,0.85,1.0667549885077865,0.6628881716523296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889013990202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.877260158475,1534.426011407897,0.3753911774487349,0.12498865554296182,6.112871282664199,3.5034273198055996
3996.0,-29.999770605258977,4.99108316944954,35.004446140194354,24.112617805972718,5.010499719188857,-26.498784473357883,-40.02064144061876,1.5095135872877505,-0.011410252125983789,-5.000772533692246,40.00889896607599,42263.66711297072,25749.28493491866,25749.28493491866,68012.95204788938,77337.67792815316,77337.67792815316,25749.28493491866,103086.96286307182,103086.96286307182,103086.96286307182,127872.73993007152,127872.73993007152,0.0,0.0,91511.92481669933,56437.914001517005,38971.12312798037,24785.7770669997,63756.90019498007,21067.910506949745,1534.42738587807,0.0,0.886882563639236,2.816811376804478,0.0014959128700940735,0.0,-0.011410252125983789,354645.31118623324,1554916.9613801972,4.384428363593029,1554916.9613801972,4.384428363593029,0.85,0.09557081114302071,4.028046144702076,101325.0,128379.4541131117,1.2670067023253067,1.0,0.0,4.028046144702803,1.2846912748405206,1.2849821671098516,3.1354195545557126,22718.68829930392,2316.6614796392164,19310.88215251088,1969.161961782146,0.85,0.8499998722682659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.152339871473,4632.441516551485,5.55521869549441,4.99108316944954,-2.3221197116210863,7.313202881070627,3.503414229904314,3.5,1.0009754942583755,0.6,0.00022641791974915457,0.969927685652435,0.00023343793882618318,198.92426595955047,0.0,0.0,0.0,0.001396176879668034,7.86716785277374e-05,0.00014774624122141717,0.0005951286773461524,0.0955708111430078,0.07169840989592755,0.023872401247080257,0.09557081114647052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.223641668,579.5957049344566,0.0,0.0955708111430078,0.07169840989593723,0.02387240124708348,0.37539114051180217,0.37539114051180217,0.12498860891373151,0.0,4.989465024168453,4.9926122720302715,4.98001283261226,4.989362281566287,4.992397518825044,4.980246484808561,24785.7770669997,21067.910506949745,0.85,1.0667543723094055,0.6628877342486981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888732514346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.876647444697,1534.42738587807,0.37539114051180217,0.12498860891373151,6.112871282664199,3.503414229904314
3997.0,-29.99980162083741,4.991089149065156,35.00444638511719,24.112592171318852,5.010475710113795,-26.498814788293522,-40.02067231396211,1.5094888775698512,-0.01144761673327821,-5.000795683453706,40.008899414292465,42263.669748722,25749.282446126075,25749.282446126075,68012.95219484807,77337.67133628322,77337.67133628322,25749.282446126075,103086.9537824093,103086.9537824093,103086.9537824093,127872.74542100805,127872.74542100805,0.0,0.0,91511.92106148286,56437.91947392163,38971.11287506803,24785.79163859875,63756.90451366678,21067.922892808936,1534.42875719572,0.0,0.8868824442698031,2.816809164939944,0.0014959128700940735,0.0,-0.01144761673327821,354644.99118318077,1554916.9807099819,4.384432374252364,1554916.9807099819,4.384432374252364,0.85,0.09557080864536546,4.028046144702076,101325.0,128379.45355635075,1.2670066968305034,1.0,0.0,4.028046144701192,1.2846913904176633,1.2849822827131645,3.1354192724779812,22718.687367036433,2316.661384574389,19310.884522544802,1969.1622034583474,0.85,0.8500000114691413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.141961640592,4632.441516551485,5.555230596866597,4.991089149065156,-2.3221403159915455,7.313229465056702,3.503401156182767,3.5,1.000971758909362,0.6,0.00022641791974915457,0.969930816696111,0.00023343718526276454,198.92429133378914,0.0,0.0,0.0,0.001396176879668034,7.867140361887588e-05,0.00014774651613027868,0.0005951297846917321,0.09557080864532994,0.07169841291271913,0.023872395732610817,0.09557080864899513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2258562219,579.5957042100059,0.0,0.09557080864532994,0.07169841291274577,0.023872395732619688,0.3753911034773764,0.3753911034773764,0.12498856245179799,0.0,4.9894504333540795,4.992569776359858,4.980082044177834,4.989348066720424,4.9923557909314695,4.980314895901188,24785.79163859875,21067.922892808936,0.85,1.0667543023558959,0.6628877306874655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888450051222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.876033453267,1534.42875719572,0.3753911034773764,0.12498856245179799,6.112871282664199,3.503401156182767
3998.0,-29.999832668711694,4.991095149278592,35.00444662846228,24.112566571589582,5.010451753056037,-26.4988451270947,-40.02070318730546,1.5094642114389731,-0.011484935816497455,-5.000818782176437,40.00889985818283,42263.67226820533,25749.279974387788,25749.279974387788,68012.95224259312,77337.66471071872,77337.66471071872,25749.279974387788,103086.9446851065,103086.9446851065,103086.9446851065,127872.75084996056,127872.75084996056,0.0,0.0,91511.91730670324,56437.92486418949,38971.10271390417,24785.806164854057,63756.90887875823,21067.93524012595,1534.4301247682981,0.0,0.8868823251746901,2.816806958416232,0.0014959128700940735,0.0,-0.011484935816497455,354644.67188335577,1554916.9998520284,4.384436375695636,1554916.9998520284,4.384436375695636,0.8500000000000001,0.0955708061261133,4.028046144702076,101325.0,128379.46185208869,1.2670067787030712,1.0,0.0,4.028046144701815,1.2846915057909534,1.2849823981125785,3.135418990897823,22718.686434877396,2316.661289520621,19310.886848768874,1969.1624406671876,0.85,0.8500001487376084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.131596244672,4632.441516551485,5.555242486588631,4.991095149278592,-2.322160871014163,7.313256020292755,3.5033880986492267,3.5,1.0009680281854934,0.6,0.00022641791974915457,0.9699339510109918,0.000233436430916922,198.924316734456,0.0,0.0,0.0,0.001396176879668034,7.867112871090271e-05,0.00014774679103825186,0.0005951308920337336,0.09557080612614083,0.07169841588492858,0.02387239024121225,0.09557080612889224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2280494013,579.595703492546,0.0,0.09557080612614083,0.07169841588490793,0.023872390241205372,0.3753910663466132,0.3753910663466132,0.12498851615630789,0.0,4.989435897146791,4.99252742397141,4.980151044135994,4.989333846359955,4.9923141090781655,4.980383146745055,24785.806164854057,21067.93524012595,0.85,1.066754230069847,0.6628877248201448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888166604993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.87541975434,1534.4301247682981,0.3753910663466132,0.12498851615630789,6.112871282664199,3.5033880986492267
3999.0,-29.99986372899621,4.991101169851385,35.004446870214345,24.11254100678491,5.010427841773767,-26.498875472487544,-40.020730323716975,1.5094395852651241,-0.011522199180944881,-5.000841834603531,40.00890029847278,42263.65905620927,25749.277531264815,25749.277531264815,68012.93658747408,77337.65804673234,77337.65804673234,25749.277531264815,103086.93557799715,103086.93557799715,103086.93557799715,127872.75623072694,127872.75623072694,0.0,0.0,91511.91353705851,56437.914546535445,38971.109989470075,24785.82065272979,63756.93064219986,21067.947554820323,1534.4314890977782,0.0,0.886882206328659,2.8168047565846703,0.0014959128700940735,0.0,-0.011522199180944881,354644.3532258145,1554917.0188398738,4.384440368770805,1554917.0188398738,4.384440368770805,0.85,0.09557080358907766,4.028046144702076,101325.0,128379.46112829947,1.267006771559827,1.0,0.0,4.028046144704011,1.2846916209773689,1.2849825133250756,3.1354187097738015,22718.685499027957,2316.6611940905364,19310.884641623456,1969.1622156009907,0.85,0.8500000866005074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.121243677181,4632.441516551485,5.555254367162387,4.991101169851385,-2.3221813802275966,7.3132825500789815,3.503375057295388,3.5,1.0009643020843966,0.6,0.00022641791974915457,0.9699370865896312,0.00023343567627180474,198.92434214528228,0.0,0.0,0.0,0.001396176879668034,7.867088707872297e-05,0.00014774703267043162,0.0005951318653393037,0.09557080358903744,0.07169841881523459,0.023872384773802845,0.09557080359269961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2302247919,579.5957027809061,0.0,0.09557080358903744,0.07169841881526476,0.023872384773812892,0.3753910291191419,0.3753910291191419,0.12498847002727606,0.0,4.989421408451847,4.992485189644128,4.980219879835886,4.989319635422589,4.99227243468215,4.98045141301202,24785.82065272979,21067.947554820323,0.85,1.0667536203892667,0.6628872913188125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388788218239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.87480437456,1534.4314890977782,0.3753910291191419,0.12498847002727606,6.112871282664199,3.503375057295388
4000.0,-29.999894723226046,4.991107210727045,35.00444711037681,24.11251551182943,5.010403982151306,-26.498905753266254,-40.0207574252039,1.5094150121915486,-0.011559343689157231,-5.0008648324037965,40.00890073567644,42263.646072400064,25749.275094920773,25749.275094920773,68012.92116732083,77337.65137628745,77337.65137628745,25749.275094920773,103086.92647120822,103086.92647120822,103086.92647120822,127872.76157250907,127872.76157250907,0.0,0.0,91511.90975512336,56437.90445123595,38971.11700431934,24785.83510130085,63756.95210562019,21067.95983610572,1534.4328499446592,0.0,0.8868820877716743,2.8168025595726602,0.0014959128700940735,0.0,-0.011559343689157231,354644.0353238586,1554917.0376940942,4.384444352135104,1554917.0376940942,4.384444352135104,0.85,0.09557080103051434,4.028046144702076,101325.0,128379.46029315807,1.2670067633176223,1.0,0.0,4.0280461447022695,1.284691735915434,1.284982628289166,3.135418429255955,22718.6845601273,2316.661098349314,19310.877887898125,1969.161526912669,0.85,0.8499998244524206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.110903908319,4632.441516551485,5.555266233912335,4.991107210727045,-2.322201837564217,7.313309048291262,3.503362032083645,3.5,1.0009605805953272,0.6,0.00022641791974915457,0.9699402155108688,0.00023343492323379947,198.92436750207483,0.0,0.0,0.0,0.001396176879668034,7.867064575820824e-05,0.00014774727399094635,0.0005951328373894727,0.09557080103045301,0.07169842170048565,0.023872379329967358,0.09557080103413025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2323849346,579.5957020742537,0.0,0.09557080103045301,0.07169842170053166,0.02387237932998268,0.3753909917932317,0.3753909917932317,0.12498842406744581,0.0,4.9894069673902095,4.992443086078595,4.9802885136118675,4.989305488714649,4.992230957971401,4.980519342806588,24785.83510130085,21067.95983610572,0.85,1.066753019414262,0.6628868645161367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887596794718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.874187711237,1534.4328499446592,0.3753909917932317,0.12498842406744581,6.112871282664199,3.503362032083645
4001.0,-29.999925633364906,4.991113271903247,35.00444734898845,24.112490051798545,5.0103801731425746,-26.49893595329766,-40.020788298547245,1.5093904930753799,-0.011596311693779171,-5.0008877730176575,40.008901170830164,42263.64906523157,25749.272658855778,25749.272658855778,68012.92172408735,77337.64471932559,77337.64471932559,25749.272658855778,103086.91737818136,103086.91737818136,103086.91737818136,127872.76689398888,127872.76689398888,0.0,0.0,91511.90597313351,56437.910319039845,38971.1062823263,24785.849515807517,63756.955798133815,21067.97208843639,1534.4342075557945,0.0,0.8868819695122286,2.816800366904786,0.0014959128700940735,0.0,-0.011596311693779171,354643.7182108759,1554917.056459901,4.384448325503193,1554917.056459901,4.384448325503193,0.85,0.09557079845053833,4.028046144702076,101325.0,128379.46413480853,1.2670068012317643,1.0,0.0,4.028046144702568,1.2846918506011393,1.2849827430008396,3.135418149354067,22718.683621213073,2316.6610026067083,19310.884559563754,1969.16220723323,0.85,0.8500001532453508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.100576951553,4632.441516551485,5.555278085419831,4.991113271903247,-2.322222241144271,7.313335513047518,3.503349023030888,3.5,1.0009568637231108,0.6,0.00022641791974915457,0.9699433359538132,0.00023343417224110517,198.9243927900779,0.0,0.0,0.0,0.001396176879668034,7.867037085268296e-05,0.00014774754889647162,0.000595133944721614,0.09557079845057982,0.07169842454082909,0.023872373909750735,0.09557079845334503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.234534948,579.5957013709152,0.0,0.09557079845057982,0.07169842454079796,0.02387237390974037,0.375390954368347,0.375390954368347,0.12498837827661725,0.0,4.989392587265058,4.992401147371083,4.98035689631979,4.989291461323887,4.992189787670725,4.980586830127663,24785.849515807517,21067.97208843639,0.85,1.0667529663654065,0.6628868730659916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887310444657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.873571335866,1534.4342075557945,0.375390954368347,0.12498837827661725,6.112871282664199,3.503349023030888
