time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4002.0,-29.999956480047253,4.991119353332175,35.00444758607167,24.112464661616855,5.010356428775158,-26.49896608975422,-40.02081536510957,1.509366038482077,-0.011633131884309478,-5.000910658534168,40.0089016035349,42263.63659113208,25749.27022852863,25749.27022852863,68012.90681966071,77337.63806423773,77337.63806423773,25749.27022852863,103086.90829276637,103086.90829276637,103086.90829276637,127872.77218770208,127872.77218770208,0.0,0.0,91511.90219349753,56437.90072039177,38971.11274789529,24785.863894935712,63756.976642831,21067.984310695356,1534.435561900588,0.0,0.8868818515417372,2.8167981787288148,0.0014959128700940735,0.0,-0.011633131884309478,354643.40185973,1554917.0751206253,4.3844522891635025,1554917.0751206253,4.3844522891635025,0.85,0.0955707958495527,4.028046144702076,101325.0,128379.46313263885,1.2670067913411187,1.0,0.0,4.028046144703458,1.2846919649850657,1.2849828574106659,3.1354178701887507,22718.68268288321,2316.6609069236906,19310.882179960387,1969.1619645812166,0.85,0.8500000836100264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.090262833246,4632.441516551485,5.555289922830786,4.991119353332175,-2.3222425924960755,7.313361945828251,3.5033360301702543,3.5,1.0009531514772154,0.6,0.00022641791974915457,0.9699464500014847,0.00023343342279236962,198.9244180261727,0.0,0.0,0.0,0.001396176879668034,7.867012984461087e-05,0.0001477477899045437,0.0005951349155132495,0.0955707958495921,0.0716984273369474,0.023872368512644713,0.09557079585252766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2366728605,579.5957006715363,0.0,0.0955707958495921,0.07169842733691784,0.023872368512634873,0.37539091684621506,0.37539091684621506,0.12498833265151442,0.0,4.9893782752791935,4.99235938909618,4.980425010021463,4.9892775266498575,4.992148855864571,4.980653972452274,24785.863894935712,21067.984310695356,0.85,1.0667523838319937,0.6628864606911111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388702313232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.872955611976,1534.435561900588,0.37539091684621506,0.12498833265151442,6.112871282664199,3.5033360301702543
4003.0,-29.999987342626913,4.991125454757122,35.00444782165891,24.11243930635976,5.0103327275002,-26.498996236216115,-40.02084246659649,1.5093416210893684,-0.011669835000134299,-5.0009334988919205,40.00890203412772,42263.624058740985,25749.26782900636,25749.26782900636,68012.89188774735,77337.6313856012,77337.6313856012,25749.26782900636,103086.89921460756,103086.89921460756,103086.89921460756,127872.77745941089,127872.77745941089,0.0,0.0,91511.89841416696,56437.89108730676,38971.11925206689,24785.878244803334,63756.99749687023,21067.996508082833,1534.436913554508,0.0,0.8868817338087496,2.816795994293691,0.0014959128700940735,0.0,-0.011669835000134299,354643.0861336808,1554917.0936898123,4.384456244844697,1554917.0936898123,4.384456244844697,0.85,0.09557079323317598,4.028046144702076,101325.0,128379.46207479307,1.2670067809009926,1.0,0.0,4.028046144700779,1.2846920791950103,1.2849829716464711,3.1354175914481037,22718.68174462917,2316.660811248405,19310.879762966182,1969.161718116399,0.85,0.8500000123260403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.079961568864,4632.441516551485,5.555301751534583,4.991125454757122,-2.322262898954718,7.31338835371184,3.503323053521153,3.5,1.0009494438631865,0.6,0.00022641791974915457,0.9699495656648223,0.00023343267295961243,198.92444327527977,0.0,0.0,0.0,0.001396176879668034,7.866988852624425e-05,0.00014774803122291033,0.0005951358875547659,0.0955707932331528,0.07169843009376065,0.023872363139392155,0.0955707932364947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2388003407,579.5956999755688,0.0,0.0955707932331528,0.07169843009377803,0.023872363139397945,0.3753908792292724,0.3753908792292724,0.12498828718826094,0.0,4.989364035985716,4.992317794329665,4.980492923769077,4.989263663891791,4.992108000881842,4.980721172048902,24785.878244803334,21067.996508082833,0.85,1.0667518007115382,0.6628860473050925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663886734859964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.872340128994,1534.436913554508,0.3753908792292724,0.12498828718826094,6.112871282664199,3.503323053521153
4004.0,-30.000018142584555,4.991131576129555,35.00444805574219,24.11241402095186,5.0103090768557355,-26.49902632124631,-40.02087333993984,1.5093172555174488,-0.011706426869864117,-5.000956284545422,40.00890246149617,42263.62742779814,25749.26543530803,25749.26543530803,68012.89286310617,77337.6246990226,77337.6246990226,25749.26543530803,103086.89013433064,103086.89013433064,103086.89013433064,127872.78268870949,127872.78268870949,0.0,0.0,91511.89462207526,56437.89735085069,38971.10807913841,24785.89255437885,63757.00063351726,21068.00867122202,1534.4382616651765,0.0,0.8868816163657885,2.816793814791194,0.0014959128700940735,0.0,-0.011706426869864117,354642.77116476325,1554917.112120539,4.384460190782067,1554917.112120539,4.384460190782067,0.85,0.09557079059469137,4.028046144702076,101325.0,128379.46986944613,1.2670068578282372,1.0,0.0,4.028046144705041,1.284692193162589,1.2849830856398554,3.1354173132990244,22718.68080320706,2316.660715250066,19310.88178709435,1969.1619245200297,0.85,0.8500001366438649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.069673123781,4632.441516551485,5.555313566183018,4.991131576129555,-2.3222831535640918,7.313414729693647,3.503310093039899,3.5,1.0009457408685425,0.6,0.00022641791974915457,0.9699526750170557,0.000233431924650523,198.92446847316123,0.0,0.0,0.0,0.001396176879668034,7.86696136231655e-05,0.00014774830612598907,0.0005951369948770524,0.09557079059465855,0.07169843280623445,0.0238723577884241,0.09557079059825309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2409118885,579.5956992848141,0.0,0.09557079059465855,0.07169843280625907,0.023872357788432295,0.3753908415185618,0.3753908415185618,0.12498824188776553,0.0,4.989349862529025,4.992276363773954,4.980560608006613,4.9892498576755315,4.9920673310498955,4.980788042036295,24785.89255437885,21068.00867122202,0.85,1.0667517635287187,0.662886067535304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388644563977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.87172329931,1534.4382616651765,0.3753908415185618,0.12498824188776553,6.112871282664199,3.503310093039899
4005.0,-30.000048959240825,4.991137717288964,35.004448288319786,24.11238873554396,5.0102854640330445,-26.49905641753009,-40.02090037157757,1.5092929223222942,-0.011742925213582112,-5.000979020825777,40.00890288580648,42263.61505085045,25749.26306087082,25749.26306087082,68012.87811172128,77337.61799079698,77337.61799079698,25749.26306087082,103086.88105166779,103086.88105166779,103086.88105166779,127872.78787862648,127872.78787862648,0.0,0.0,91511.89083038128,56437.88789043476,38971.11437771835,24785.90682695869,63757.02120467705,21068.020802914885,1534.439606545366,0.0,0.886881499184868,2.8167916398225485,0.0014959128700940735,0.0,-0.011742925213582112,354642.4568781983,1554917.130418427,4.384464127915915,1554917.130418427,4.384464127915915,0.85,0.095570787937302,4.028046144702076,101325.0,128379.46864457207,1.2670068457396702,1.0,0.0,4.028046144704181,1.2846923069787484,1.2849831994817862,3.1354170355195476,22718.679861883687,2316.6606192617955,19310.879285472034,1969.1616694255465,0.85,0.8500000617496662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.059397512891,4632.441516551485,5.55532536965708,4.991137717288964,-2.322303360261479,7.3134410775504435,3.503297148745178,3.5,1.0009420424986222,0.6,0.00022641791974915457,0.969955786065833,0.00023343117593793816,198.92449368471046,0.0,0.0,0.0,0.001396176879668034,7.866937292821244e-05,0.00014774854682094213,0.0005951379644074301,0.09557078793724726,0.07169843547694178,0.023872352460305474,0.09557078794073871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2430083264,579.595698599002,0.0,0.09557078793724726,0.07169843547698286,0.023872352460319147,0.37539080371506917,0.37539080371506917,0.12498819674882879,0.0,4.989335752565694,4.992235086174901,4.980628087151501,4.989236095612171,4.992026759188889,4.9808547946373665,24785.90682695869,21068.020802914885,0.85,1.0667511879731928,0.6628856595287439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388615547403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.87110669541,1534.439606545366,0.37539080371506917,0.12498819674882879,6.112871282664199,3.503297148745178
4006.0,-30.000079714005697,4.991143878183789,35.004448519363265,24.11236351998525,5.010261918769333,-26.499086451350962,-40.02093124492092,1.509268656114584,-0.011779341342673888,-5.0010017027454605,40.008903306277304,42263.61857176472,25749.260692621043,25749.260692621043,68012.87926438576,77337.61126676113,77337.61126676113,25749.260692621043,103086.87195938217,103086.87195938217,103086.87195938217,127872.79301514212,127872.79301514212,0.0,0.0,91511.88702519133,56437.8943301947,38971.1029944407,24785.92105575994,63757.024050200635,21068.032897395948,1534.4409476911324,0.0,0.8868813822941799,2.816789470120956,0.0014959128700940735,0.0,-0.011779341342673888,354642.1433431972,1554917.148551022,4.384468055299014,1554917.148551022,4.384468055299014,0.85,0.09557078525712139,4.028046144702076,101325.0,128379.47204081375,1.2670068792579694,1.0,0.0,4.028046144702091,1.2846924204816004,1.2849833130103385,3.1354167585047774,22718.678917209818,2316.6605229318698,19310.87671651976,1969.161407465318,0.85,0.8499999840171787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.049134724205,4632.441516551485,5.55533715915035,4.991143878183789,-2.3223235154161688,7.313467393599957,3.5032842206218158,3.5,1.0009383487490902,0.6,0.00022641791974915457,0.9699588908771831,0.00023343042873125616,198.9245188456319,0.0,0.0,0.0,0.001396176879668034,7.866909802679923e-05,0.00014774882172235534,0.0005951390717230078,0.0955707852570871,0.07169843810296539,0.023872347154121717,0.09557078526047967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.245085795,579.595697919395,0.0,0.0955707852570871,0.0716984381029911,0.023872347154130284,0.37539076581900993,0.37539076581900993,0.12498815177181952,0.0,4.989321697080129,4.99219395770217,4.980695336614133,4.989222361402767,4.991986330572786,4.980921228635282,24785.92105575994,21068.032897395948,0.85,1.0667511584423102,0.6628856851676049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388586437035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.870488730307,1534.4409476911324,0.37539076581900993,0.12498815177181952,6.112871282664199,3.5032842206218158
4007.0,-30.00011040799427,4.99115005866865,35.004448748943645,24.112338374275737,5.010238420249482,-26.499116425800278,-40.020958276558645,1.509244438055542,-0.011815569722671171,-5.001024334777738,40.00890372574823,42263.60661745396,25749.258341816694,25749.258341816694,68012.86495927065,77337.60454801853,77337.60454801853,25749.258341816694,103086.86288983522,103086.86288983522,103086.86288983522,127872.79814978802,127872.79814978802,0.0,0.0,91511.88321960678,56437.88528904232,38971.10881173829,24785.93525995281,63757.044071691096,21068.044970959887,1534.442286306977,0.0,0.8868812656607806,2.816787303779757,0.0014959128700940735,0.0,-0.011815569722671171,354641.8304981861,1554917.166640913,4.384471974038229,1554917.166640913,4.384471974038229,0.85,0.09557078256090361,4.028046144702076,101325.0,128379.47064891142,1.2670068655209614,1.0,0.0,4.028046144701205,1.2846925337592618,1.2849834263136495,3.1354164820396555,22718.67797243798,2316.6604265919536,19310.874099172568,1969.1611405701815,0.85,0.8499999041581681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.038884771609,4632.441516551485,5.5553489370748785,4.99115005866865,-2.3223436223340275,7.313493681002678,3.5032713086872365,3.5,1.0009346596249247,0.6,0.00022641791974915457,0.9699619895636217,0.0002334296830033703,198.92454395683762,0.0,0.0,0.0,0.001396176879668034,7.86688573333048e-05,0.00014774906241584978,0.00059514004124751,0.09557078256088512,0.07169844068953,0.023872341871355115,0.09557078256425675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2471583227,579.5956972414054,0.0,0.09557078256088512,0.07169844068954387,0.023872341871359736,0.375390727830426,0.375390727830426,0.12498810695540427,0.0,4.989307714458107,4.992152997207427,4.980762373379264,4.989208765055082,4.991946136797765,4.9809875093322376,24785.93525995281,21068.044970959887,0.85,1.0667505990835167,0.6628852895051249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663885572331186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.869870977876,1534.442286306977,0.375390727830426,0.12498810695540427,6.112871282664199,3.5032713086872365
4008.0,-30.000141120481093,4.9911562585983456,35.004448977046515,24.11231326349082,5.010214961249146,-26.499146412943514,-40.020985378045566,1.5092202537116106,-0.011851717384729454,-5.0010469170840866,40.0089041418733,42263.59459595417,25749.256008436467,25749.256008436467,68012.85060439064,77337.59780584351,77337.59780584351,25749.256008436467,103086.85381427998,103086.85381427998,103086.85381427998,127872.80323946467,127872.80323946467,0.0,0.0,91511.87941408971,56437.876204200606,38971.11467765456,24785.949425184685,63757.06410283924,21068.05701140698,1534.4436215706828,0.0,0.8868811492920973,2.816785142179774,0.0014959128700940735,0.0,-0.011851717384729454,354641.518340153,1554917.18458641,4.384475883884011,1554917.18458641,4.384475883884011,0.85,0.09557077984524469,4.028046144702076,101325.0,128379.46920133302,1.2670068512344734,1.0,0.0,4.028046144703029,1.2846926468792441,1.2849835394592455,3.1354162059594133,22718.677027682897,2316.660330253746,19310.871447937883,1969.1608702194821,0.85,0.8499998228069101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.028647646458,4632.441516551485,5.555360703436265,4.9911562585983456,-2.3223636811764155,7.313519939774761,3.5032584129304754,3.5,1.000930975122993,0.6,0.00022641791974915457,0.9699650901282275,0.00023342893682825488,198.92456908318346,0.0,0.0,0.0,0.001396176879668034,7.866861601854633e-05,0.00014774930373060823,0.0005951410132744925,0.09557077984523284,0.07169844323416659,0.023872336611066244,0.09557077984851024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2492143192,579.5956965688231,0.0,0.09557077984523284,0.07169844323417549,0.023872336611069207,0.3753906897505939,0.3753906897505939,0.12498806229939356,0.0,4.989293796362858,4.99211218882931,4.980829211707203,4.9891951996993384,4.991906031505778,4.981053648447528,24785.949425184685,21068.05701140698,0.85,1.0667500387829476,0.6628848926886531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663885279363418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.869253417837,1534.4436215706828,0.3753906897505939,0.12498806229939356,6.112871282664199,3.5032584129304754
4009.0,-30.000171772863744,4.991162477915027,35.00444920364938,24.112288187630497,5.010191564187018,-26.499176339801288,-40.02101618153972,1.509196131124548,-0.011887777053516402,-5.001069445679658,40.008904554388195,42263.598466400195,25749.253681998296,25749.253681998296,68012.8521483985,77337.59104940259,77337.59104940259,25749.253681998296,103086.84473140088,103086.84473140088,103086.84473140088,127872.80827958857,127872.80827958857,0.0,0.0,91511.87559504113,56437.883012038634,38971.102870002775,24785.96354818769,63757.066418190465,21068.069015959536,1534.444953202058,0.0,0.8868810332097811,2.8167829857013817,0.0014959128700940735,0.0,-0.011887777053516402,354641.2069254503,1554917.202376618,4.3844797841089,1554917.202376618,4.3844797841089,0.85,0.09557077710764318,4.028046144702076,101325.0,128379.47660625342,1.2670069243153557,1.0,0.0,4.028046144703361,1.2846927597103839,1.2849836523159337,3.1354159305841676,22718.676079568493,2316.660233572983,19310.873227838587,1969.1610517188426,0.85,0.8499999366250645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.018423339956,4632.441516551485,5.5553724559833775,4.991162477915027,-2.322383689046564,7.313546166961591,3.5032455333403814,3.5,1.000927295240109,0.6,0.00022641791974915457,0.9699681846357019,0.00023342819211559195,198.92459416036348,0.0,0.0,0.0,0.001396176879668034,7.8668341741521e-05,0.0001477495780076336,0.0005951421180750071,0.09557077710763016,0.07169844573492577,0.02387233137270439,0.09557077711102865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2512524789,579.5956959020756,0.0,0.09557077710763016,0.07169844573493554,0.02387233137270764,0.3753906515796848,0.3753906515796848,0.12498801780435914,0.0,4.989279935268939,4.992071530163457,4.980895828695509,4.989181668626145,4.991866073688868,4.981119481990675,24785.96354818769,21068.069015959536,0.85,1.0667500242607433,0.6628849293219992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663884985473937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.86863446409,1534.444953202058,0.3753906515796848,0.12498801780435914,6.112871282664199,3.5032455333403814
4010.0,-30.000202444474336,4.991168716399527,35.00444942878478,24.112263146694772,5.010168193803512,-26.49920628130408,-40.021043248102046,1.5091720306332725,-0.011923715017303493,-5.001091928260449,40.008904964851,42263.58658266537,25749.251381859987,25749.251381859987,68012.83796452536,77337.58427487986,77337.58427487986,25749.251381859987,103086.83565673984,103086.83565673984,103086.83565673984,127872.81329846923,127872.81329846923,0.0,0.0,91511.87177646477,56437.87408425039,38971.10854690487,24785.977641729398,63757.08618863427,21068.080995469987,1534.4462821116144,0.0,0.8868809173689823,2.8167808329991804,0.0014959128700940735,0.0,-0.011923715017303493,354640.8961472271,1554917.2200774746,4.384483676219789,1554917.2200774746,4.384483676219789,0.85,0.09557077435461508,4.028046144702076,101325.0,128379.4750473228,1.2670069089299067,1.0,0.0,4.028046144701691,1.2846928724381925,1.2849837650692673,3.13541565546116,22718.67513157132,2316.660136904174,19310.87498553053,1969.1612309535396,0.85,0.8500000494612868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.008211864032,4632.441516551485,5.5553841988781665,4.991168716399527,-2.322403651629915,7.313572368029442,3.5032326699319105,3.5,1.0009236199805458,0.6,0.00022641791974915457,0.9699712810949912,0.0002334274469379687,198.92461925328047,0.0,0.0,0.0,0.001396176879668034,7.86681007391955e-05,0.00014774981900995908,0.0005951430888434952,0.095570774354563,0.07169844819683026,0.023872326157732743,0.09557077435804169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2532804979,579.5956952386454,0.0,0.095570774354563,0.07169844819686934,0.02387232615774575,0.375390613317791,0.375390613317791,0.12498797346923671,0.0,4.989266137826121,4.992031014923441,4.980962269838983,4.989168213243147,4.991826219596362,4.981185307116675,24785.977641729398,21068.080995469987,0.85,1.0667494710046794,0.6628845373771102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663884690665475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.868015690674,1534.4462821116144,0.375390613317791,0.12498797346923671,6.112871282664199,3.5032326699319105
4011.0,-30.000233056662022,4.991174974068661,35.00444965239622,24.11223817560824,5.01014488740109,-26.499236162915178,-40.0210740865208,1.5091479936542287,-0.011959593032486282,-5.001114353897823,40.008905370732904,42263.590588355306,25749.24907970393,25749.24907970393,68012.83966805924,77337.57748473732,77337.57748473732,25749.24907970393,103086.82656444126,103086.82656444126,103086.82656444126,127872.81825014878,127872.81825014878,0.0,0.0,91511.86794416724,56437.88104778499,38971.09655153583,24785.991685707515,63757.08823724335,21068.09293285139,1534.4476068948973,0.0,0.8868808018340033,2.8167786861535973,0.0014959128700940735,0.0,-0.011959593032486282,354640.58615573135,1554917.2375815585,4.384487558056191,1554917.2375815585,4.384487558056191,0.85,0.09557077157639927,4.028046144702076,101325.0,128379.47805383186,1.267006938601844,1.0,0.0,4.028046144700394,1.2846929848689488,1.2849838775254812,3.135415381063185,22718.674180167734,2316.660039888008,19310.872186177417,1969.1609454989643,0.85,0.8499999618390954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.998013191908,4632.441516551485,5.555395926043045,4.991174974068661,-2.3224235609364756,7.313598535005137,3.50321982267126,3.5,1.0009199493346457,0.6,0.00022641791974915457,0.9699743715658617,0.00023342670320623072,198.92464429758897,0.0,0.0,0.0,0.001396176879668034,7.866782615286159e-05,0.00014775009359629297,0.0005951441948899188,0.09557077157640664,0.07169845061239721,0.023872320964009437,0.09557077157959198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.255285886,579.5956945826183,0.0,0.09557077157640664,0.07169845061239168,0.023872320964007595,0.37539057496470485,0.37539057496470485,0.12498792929578727,0.0,4.989252387725855,4.9919906405571055,4.981028477515622,4.989154760865347,4.991786517065691,4.98125068918074,24785.991685707515,21068.09293285139,0.85,1.0667494634475783,0.6628845789050207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663884394948433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.867395510308,1534.4476068948973,0.37539057496470485,0.12498792929578727,6.112871282664199,3.50321982267126
4012.0,-30.000263610454684,4.991181250763409,35.00444987453944,24.112213239446305,5.010121641445525,-26.499265985934315,-40.021101118158526,1.509124016925212,-0.011995308214295619,-5.001136730852979,40.0089057751909,42263.57910965726,25749.24679663025,25749.24679663025,68012.8259062875,77337.57069254,77337.57069254,25749.24679663025,103086.81748917025,103086.81748917025,103086.81748917025,127872.82319220394,127872.82319220394,0.0,0.0,91511.86411061144,56437.87252772893,38971.10175875834,24786.005703033698,63757.10746179204,21068.10484757864,1534.4489290582228,0.0,0.8868806865518407,2.8167765428559957,0.0014959128700940735,0.0,-0.011995308214295619,354640.27683767397,1554917.2550237332,4.384491431398951,1554917.2550237332,4.384491431398951,0.85,0.09557076878218007,4.028046144702076,101325.0,128379.47627219686,1.2670069210184738,1.0,0.0,4.02804614470349,1.2846930970179102,1.2849839896998363,3.135415107353005,22718.673228451775,2316.6599428399886,19310.869326266104,1969.1606538691708,0.85,0.8499998715630145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.9878273530285,4632.441516551485,5.555407641994878,4.991181250763409,-2.3224434230403697,7.313624673803779,3.503206991595448,3.5,1.0009162833129852,0.6,0.00022641791974915457,0.9699774561520278,0.00023342596089539152,198.9246692941299,0.0,0.0,0.0,0.001396176879668034,7.86675854629644e-05,0.0001477503342861902,0.0005951451643999313,0.09557076878215598,0.07169845298867976,0.02387231579347622,0.09557076878545757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2572842382,579.595693928894,0.0,0.09557076878215598,0.07169845298869784,0.023872315793482236,0.375390536520201,0.375390536520201,0.12498788528180665,0.0,4.989238701497527,4.991950420697833,4.981094476953956,4.989141422638681,4.991747007732613,4.981315948083989,24786.005703033698,21068.10484757864,0.85,1.066748925945955,0.662884198988869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388409832201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.866775498,1534.4489290582228,0.375390536520201,0.12498788528180665,6.112871282664199,3.503206991595448
4013.0,-30.00029420390486,4.991187546244962,35.0044500952365,24.112188338208966,5.010098416807681,-26.499295842511195,-40.02113192165268,1.509100055414015,-0.012030919027040454,-5.001159063116445,40.008906177354824,42263.583175992404,25749.244542213622,25749.244542213622,68012.82771820603,77337.56387617855,77337.56387617855,25749.244542213622,103086.80841839217,103086.80841839217,103086.80841839217,127872.82810831467,127872.82810831467,0.0,0.0,91511.86027758791,56437.87957740177,38971.089666873486,24786.019689922494,63757.109356795976,21068.11673643412,1534.4502484736547,0.0,0.886880571504928,2.816774403400428,0.0014959128700940735,0.0,-0.012030919027040454,354639.9681369235,1554917.2723672183,4.3844952968382795,1554917.2723672183,4.3844952968382795,0.85,0.09557076597274547,4.028046144702076,101325.0,128379.4833987368,1.2670069913519546,1.0,0.0,4.028046144702196,1.2846932090957115,1.2849841018030155,3.1354148338165464,22718.672276867957,2316.659845805444,19310.870944267295,1969.1608188593757,0.85,0.8499999783847197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.977654334749,4632.441516551485,5.555419348814395,4.991187546244962,-2.322463240932661,7.3136507871776235,3.503194176688478,3.5,1.0009126219109938,0.6,0.00022641791974915457,0.9699805447524454,0.0002334252176232463,198.92469432312157,0.0,0.0,0.0,0.001396176879668034,7.866731118926031e-05,0.00014775060855989425,0.0005951462691870676,0.09557076597276466,0.07169845532648435,0.023872310646280315,0.09557076597575484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2592712546,579.5956932788783,0.0,0.09557076597276466,0.07169845532646994,0.02387231064627552,0.3753904979850201,0.3753904979850201,0.12498784142690643,0.0,4.989225079790629,4.991910339737785,4.981160317623733,4.98912814408942,4.991707567430922,4.981381238659253,24786.019689922494,21068.11673643412,0.85,1.0667489226588724,0.6628842430650043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883800793736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.866155635133,1534.4502484736547,0.3753904979850201,0.12498784142690643,6.112871282664199,3.503194176688478
4014.0,-30.000324720513017,4.9911938605812605,35.004450314420964,24.112163471896224,5.010075256147763,-26.499325623531774,-40.02115895329041,1.5090761591665163,-0.012066472599258304,-5.001181336427865,40.00890657469129,42263.57182232456,25749.242279644197,25749.242279644197,68012.81410196875,77337.55704805293,77337.55704805293,25749.242279644197,103086.79932769712,103086.79932769712,103086.79932769712,127872.83295258795,127872.83295258795,0.0,0.0,91511.85642759471,56437.87120186622,38971.09469525388,24786.03362489082,63757.1283201447,21068.128581157198,1534.451563580765,0.0,0.8868804567753968,2.816772270080127,0.0014959128700940735,0.0,-0.012066472599258304,354639.66025167727,1554917.289502385,4.384499151614645,1554917.289502385,4.384499151614645,0.85,0.09557076313676477,4.028046144702076,101325.0,128379.48150574963,1.2670069726696238,1.0,0.0,4.028046144702605,1.2846933208682674,1.28498421360088,3.135414561025115,22718.671321071262,2316.6597483413057,19310.872496671058,1969.1609771605042,0.85,0.8500000824766756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.96749410511,4632.441516551485,5.555431038597974,4.9911938605812605,-2.322483004173695,7.313676864754955,3.5031813779100194,3.5,1.0009089651171483,0.6,0.00022641791974915457,0.9699836256057448,0.00023342447622016186,198.92471928925383,0.0,0.0,0.0,0.001396176879668034,7.866707050081983e-05,0.00014775084924833473,0.0005951472386912123,0.09557076313675429,0.0716984576168221,0.023872305519932187,0.0955707631399539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2612344205,579.5956926366637,0.0,0.09557076313675429,0.07169845761682996,0.023872305519934807,0.37539045935891097,0.37539045935891097,0.12498779773363819,0.0,4.989211503969614,4.991870399914717,4.981225918202881,4.989114863828604,4.991668304159532,4.981445990795862,24786.03362489082,21068.128581157198,0.85,1.0667483918104796,0.6628838678258187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883502374942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.86553395933,1534.451563580765,0.37539045935891097,0.12498779773363819,6.112871282664199,3.5031813779100194
4015.0,-30.000355277244747,4.991200193464677,35.004450532116756,24.112138675432675,5.010052145170573,-26.499355435699975,-40.02118598492814,1.509052303625838,-0.012101937635065951,-5.001203568464151,40.00890696969956,42263.56032512124,25749.240053989935,25749.240053989935,68012.80037911117,77337.55018591594,77337.55018591594,25749.240053989935,103086.79023990588,103086.79023990588,103086.79023990588,127872.8377707754,127872.8377707754,0.0,0.0,91511.85257993023,56437.862719135635,38971.09984532733,24786.04753086952,63757.14737619685,21068.140401239092,1534.4528761001789,0.0,0.8868803422641229,2.8167701404170806,0.0014959128700940735,0.0,-0.012101937635065951,354639.3529372305,1554917.3065374524,4.3845029990584985,1554917.3065374524,4.3845029990584985,0.85,0.09557076028727429,4.028046144702076,101325.0,128379.48423387819,1.2670069995941593,1.0,0.0,4.028046144703233,1.28469343245044,1.284984325208318,3.1354142886983793,22718.67036585269,2316.659650936119,19310.86951495174,1969.1606731097513,0.85,0.8499999869700541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.957346705295,4632.441516551485,5.555442721019531,4.991200193464677,-2.322502725763096,7.313702919227773,3.5031685953118776,3.5,1.0009053129462508,0.6,0.00022641791974915457,0.9699867105203717,0.0002334237338444436,198.92474428821808,0.0,0.0,0.0,0.001396176879668034,7.866682981306079e-05,0.00014775108993609378,0.0005951482081926122,0.09557076028727521,0.07169845986998946,0.02387230041728574,0.09557076029046345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2631860834,579.5956919982121,0.0,0.09557076028727521,0.07169845986998878,0.023872300417285518,0.37539042064190087,0.37539042064190087,0.1249877541990038,0.0,4.9891979810190605,4.991830581548811,4.981291365753748,4.989101630829111,4.99162905007978,4.981510904614083,24786.04753086952,21068.140401239092,0.85,1.0667478577390546,0.6628834893717336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883203062405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.864912803154,1534.4528761001789,0.37539042064190087,0.1249877541990038,6.112871282664199,3.5031685953118776
4016.0,-30.0003857578967,4.9912065448360625,35.004450748344794,24.112113913893722,5.010029070506654,-26.499385175758636,-40.021213016565866,1.5090284883685976,-0.012137264302396034,-5.001225747854089,40.008907362339684,42263.54909214081,25749.23783543371,25749.23783543371,68012.78692757452,77337.5433238943,77337.5433238943,25749.23783543371,103086.781159328,103086.781159328,103086.781159328,127872.84256194602,127872.84256194602,0.0,0.0,91511.84871630748,56437.85448455388,38971.10470194844,24786.06140261801,63757.16610456645,21068.152192225305,1534.4541854711292,0.0,0.8868802280296249,2.8167680150955325,0.0014959128700940735,0.0,-0.012137264302396034,354639.04635211214,1554917.32347023,4.384506837203684,1554917.32347023,4.384506837203684,0.8499999999999999,0.09557075741830463,4.028046144702076,101325.0,128379.48217386275,1.2670069792633876,1.0,0.0,4.028046144700649,1.2846935438442095,1.2849844366273104,3.1354140168315063,22718.66940667233,2316.6595531269422,19310.866492742975,1969.1603649302235,0.85,0.8499998898294412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.947212086634,4632.441516551485,5.555454389704153,4.9912065448360625,-2.3225223974183824,7.3137289422544445,3.5031558288326767,3.5,1.0009016653807647,0.6,0.00022641791974915457,0.9699897877647563,0.00023342299331925118,198.9247692249465,0.0,0.0,0.0,0.001396176879668034,7.86665891259815e-05,0.00014775133062317307,0.000595149177691274,0.09557075741824851,0.07169846208098432,0.023872295337264187,0.09557075742187969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2651260447,579.5956913635889,0.0,0.09557075741824851,0.07169846208102643,0.023872295337278204,0.3753903818329119,0.3753903818329119,0.12498771082572653,0.0,4.989184513227258,4.991790899746945,4.981356624066677,4.989088483551711,4.99159001440313,4.981575505760588,24786.06140261801,21068.152192225305,0.85,1.066747333406076,0.6628831184689965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882902870702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.864289825946,1534.4541854711292,0.3753903818329119,0.12498771082572653,6.112871282664199,3.5031558288326767
4017.0,-30.00041618234621,4.9912129146909825,35.00445096308541,24.112089222203963,5.010006069165903,-26.499414857904302,-40.02124382006002,1.5090047447240467,-0.012172490950433712,-5.001247872023253,40.00890775147139,42263.55373674301,25749.235617409573,25749.235617409573,68012.78935415258,77337.53645585317,77337.53645585317,25749.235617409573,103086.77207326275,103086.77207326275,103086.77207326275,127872.8473051672,127872.8473051672,0.0,0.0,91511.84485359013,56437.8621344802,38971.09191012214,24786.07523190446,63757.16714202659,21068.16394711879,1534.4554911669072,0.0,0.8868801140877924,2.816765894887615,0.0014959128700940735,0.0,-0.012172490950433712,354638.74052808445,1554917.3402506602,4.384510665516317,1554917.3402506602,4.384510665516317,0.85,0.09557075452656241,4.028046144702076,101325.0,128379.48896634618,1.267007046299987,1.0,0.0,4.028046144701007,1.2846936549030366,1.2849845477112845,3.1354137457821385,22718.668447716744,2316.6594553406867,19310.867891763402,1969.1605075906048,0.85,0.8499999872881709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.93709025956,4632.441516551485,5.55546604322252,4.9912129146909825,-2.3225420172510214,7.313754931942004,3.503143078485486,3.5,1.0008980224244246,0.6,0.00022641791974915457,0.969992859345596,0.00023342225416165128,198.924794115701,0.0,0.0,0.0,0.001396176879668034,7.86663148554891e-05,0.0001477516048936655,0.0005951502824654737,0.09557075452657145,0.07169846424750259,0.023872290279068852,0.0955707545293085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2670486717,579.5956907346348,0.0,0.09557075452657145,0.0716984642474958,0.0238722902790666,0.3753903429320791,0.3753903429320791,0.1249876676136862,0.0,4.989171097427743,4.991751365264406,4.981421648164314,4.989075381072837,4.991551174537619,4.981639698255151,24786.07523190446,21068.16394711879,0.85,1.0667473541075954,0.6628831805308408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388260180264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.863667354308,1534.4554911669072,0.3753903429320791,0.1249876676136862,6.112871282664199,3.503143078485486
4018.0,-30.00044653313921,4.9912193029133585,35.004451176441364,24.1120645654388,5.00998308974779,-26.499444471565084,-40.02127081677315,1.5089810281736582,-0.012207486059367056,-5.001269946218223,40.008908140621365,42263.542952743126,25749.2334133149,25749.2334133149,68012.77636605802,77337.52960844537,77337.52960844537,25749.2334133149,103086.76302176027,103086.76302176027,103086.76302176027,127872.85206450678,127872.85206450678,0.0,0.0,91511.84099056857,56437.85433486631,38971.09628411362,24786.08904274651,63757.185326860126,21068.175686334533,1534.456794684203,0.0,0.8868800004001058,2.8167637774791836,0.0014959128700940735,0.0,-0.012207486059367056,354638.4353957483,1554917.3570334578,4.384514485290613,1554917.3570334578,4.384514485290613,0.85,0.09557075162026385,4.028046144702076,101325.0,128379.4867393024,1.2670070243207738,1.0,0.0,4.028046144702736,1.284693765835152,1.2849846586685183,3.135413475042069,22718.667488685634,2316.6593575467296,19310.86477034305,1969.1601892943106,0.85,0.8499998857750024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.926981247529,4632.441516551485,5.55547768443685,4.9912193029133585,-2.322561589120205,7.313780892033563,3.50313034429978,3.5,1.0008943840856515,0.6,0.00022641791974915457,0.9699959235006926,0.00023342151679567642,198.92481894620207,0.0,0.0,0.0,0.001396176879668034,7.866607448082988e-05,0.00014775184526832468,0.0005951512507056929,0.09557075162029569,0.07169846637604818,0.023872285244247508,0.0955707516233013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2689713899,579.5956901056522,0.0,0.09557075162029569,0.0716984663760243,0.023872285244239556,0.3753903039402541,0.3753903039402541,0.1249876245599319,0.0,4.989157761624085,4.991712013004189,4.981486445329324,4.989062460158834,4.9915126460588795,4.981703682503337,24786.08904274651,21068.175686334533,0.85,1.0667468461379062,0.6628828223214868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882299858429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.863044992573,1534.456794684203,0.3753903039402541,0.1249876245599319,6.112871282664199,3.50313034429978
4019.0,-30.00047694523377,4.99122570937572,35.004451388305895,24.112039908673637,5.009960181588825,-26.499474133277783,-40.021297813486285,1.5089573696328307,-0.012242515331649884,-5.001291971105906,40.008908523892195,42263.531949731594,25749.231224516574,25749.231224516574,68012.76317424816,77337.52270854403,77337.52270854403,25749.231224516574,103086.7539330606,103086.7539330606,103086.7539330606,127872.85673234396,127872.85673234396,0.0,0.0,91511.83712869648,56437.84636988392,38971.100843125074,24786.102799283377,63757.20364240845,21068.18737939087,1534.4580939718667,0.0,0.8868798869849217,2.8167616662883255,0.0014959128700940735,0.0,-0.012242515331649884,354638.1309464747,1554917.3735620764,4.384518295909808,1554917.3735620764,4.384518295909808,0.85,0.09557074869054868,4.028046144702076,101325.0,128379.48918905052,1.267007048497908,1.0,0.0,4.028046144701847,1.284693876495952,1.284984769354375,3.1354132049642165,22718.666529939896,2316.659259781872,19310.870577032696,1969.1607814118681,0.85,0.8500001772368012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.916885047251,4632.441516551485,5.555489313645819,4.99122570937572,-2.32258111354976,7.31380682292548,3.5031176262713486,3.5,1.0008907503632425,0.6,0.00022641791974915457,0.9699989938551561,0.00023342077794254306,198.92484382686126,0.0,0.0,0.0,0.001396176879668034,7.866583410684991e-05,0.00014775208564230468,0.0005951522189431764,0.09557074869049413,0.07169846846035939,0.023872280230134744,0.0955707486940581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2708650605,579.5956894861732,0.0,0.09557074869049413,0.07169846846040032,0.023872280230148372,0.3753902648603338,0.3753902648603338,0.12498758166238857,0.0,4.9891444733949015,4.991672794550027,4.981551031173353,4.98904945577425,4.991474056366087,4.981767516521131,24786.102799283377,21068.18737939087,0.85,1.066746332786294,0.6628824593182091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881997043573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.862423092272,1534.4580939718667,0.3753902648603338,0.12498758166238857,6.112871282664199,3.5031176262713486
4020.0,-30.000507283861445,4.991232133853405,35.004451598751935,24.112015356682264,5.009937311781501,-26.499503725031893,-40.02132484512401,1.5089337529519853,-0.01227737538238216,-5.001313951454506,40.00890890630475,42263.52120167054,25749.229062677856,25749.229062677856,68012.7502643484,77337.51580353086,77337.51580353086,25749.229062677856,103086.74486620871,103086.74486620871,103086.74486620871,127872.8614003313,127872.8614003313,0.0,0.0,91511.83324750842,56437.83864564808,38971.10511317815,24786.116534122586,63757.221647300736,21068.1990540042,1534.4593910191948,0.0,0.8868797737988201,2.8167595580646774,0.0014959128700940735,0.0,-0.01227737538238216,354637.82711180975,1554917.3900537584,4.384522098832751,1554917.3900537584,4.384522098832751,0.85,0.09557074574758911,4.028046144702076,101325.0,128379.48679497851,1.2670070248702543,1.0,0.0,4.028046144703398,1.2846939869609744,1.2849848798444101,3.1354129353642235,22718.66556639878,2316.6591615280227,19310.862862023983,1969.1599946999215,0.85,0.8499998736979084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.906801652558,4632.441516551485,5.555500933373044,4.991232133853405,-2.322600594092892,7.313832727946297,3.5031049243923498,3.5,1.000887121254957,0.6,0.00022641791974915457,0.9700020568029654,0.00023342004087641477,198.92486864742204,0.0,0.0,0.0,0.001396176879668034,7.86655934225874e-05,0.00014775232632656719,0.000595153188430492,0.09557074574761146,0.071698470508372,0.023872275239239453,0.09557074575051794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.272754489,579.5956888680805,0.0,0.09557074574761146,0.07169847050835523,0.023872275239233874,0.37539022569182,0.37539022569182,0.124987538920192,0.0,4.989131249897241,4.991633717505636,4.981615451544087,4.989036576072124,4.991435629820501,4.981831359781836,24786.116534122586,21068.1990540042,0.85,1.066745829054297,0.6628821035437926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881693364116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.861798952206,1534.4593910191948,0.37539022569182,0.124987538920192,6.112871282664199,3.5031049243923498
4021.0,-30.000537568751817,4.991238576359782,35.00445180777021,24.111990839615487,5.009914497312686,-26.499533262888242,-40.021355578768976,1.5089101914491652,-0.012312118360398472,-5.001335876251136,40.00890928561,42263.526323646554,25749.226899234785,25749.226899234785,68012.75322288134,77337.50889911143,77337.50889911143,25749.226899234785,103086.73579834621,103086.73579834621,103086.73579834621,127872.8660272396,127872.8660272396,0.0,0.0,91511.82936756375,56437.84679209899,38971.0917505164,24786.130228893377,63757.22197940978,21068.21069455937,1534.4606845184085,0.0,0.8868796609062801,2.816757454786221,0.0014959128700940735,0.0,-0.012312118360398472,354637.52404481877,1554917.4064113414,4.38452589189302,1554917.4064113414,4.38452589189302,0.85,0.09557074278236809,4.028046144702076,101325.0,128379.49330908146,1.2670070891594518,1.0,0.0,4.028046144701209,1.284694097167925,1.2849849900763148,3.135412666394124,22718.664603166355,2316.6590633056503,19310.868571179384,1969.1605768717538,0.85,0.8500001610344642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.896731033837,4632.441516551485,5.555512537491054,4.991238576359782,-2.3226200227002525,7.313858599060035,3.503092238625411,3.5,1.0008834967501175,0.6,0.00022641791974915457,0.9700051143359382,0.00023341930511795232,198.9248934240256,0.0,0.0,0.0,0.001396176879668034,7.866531977722475e-05,0.00014775259997192982,0.00059515429068664,0.0955707427823867,0.07169847251286626,0.023872270269520428,0.09557074278528895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2746285655,579.5956882550098,0.0,0.0955707427823867,0.0716984725128523,0.023872270269515782,0.37539018643486466,0.37539018643486466,0.12498749633529135,0.0,4.989118086327778,4.991594794624689,4.98167964891195,4.98902375789072,4.991397429255699,4.981894770722761,24786.130228893377,21068.21069455937,0.85,1.06674586990076,0.6628821804264848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881388830704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.861175270195,1534.4606845184085,0.37539018643486466,0.12498749633529135,6.112871282664199,3.503092238625411
4022.0,-30.000567782458138,4.991245036829819,35.00445201540367,24.111966357473307,5.00989173079373,-26.499562731884776,-40.021382610406704,1.508886680220407,-0.012346693549829979,-5.001357749132717,40.00890966331104,42263.516006786114,25749.2247435955,25749.2247435955,68012.7407503816,77337.50200245966,77337.50200245966,25749.2247435955,103086.72674605515,103086.72674605515,103086.72674605515,127872.8706402897,127872.8706402897,0.0,0.0,91511.82548597683,56437.83949030355,38971.09555074809,24786.143894234538,63757.239444982624,21068.222310099358,1534.461975161281,0.0,0.8868795482841114,2.8167553553786133,0.0014959128700940735,0.0,-0.012346693549829979,354637.22169719514,1554917.4226993609,4.384529675869776,1554917.4226993609,4.384529675869776,0.8500000000000001,0.09557073979898584,4.028046144702076,101325.0,128379.49074798118,1.2670070638833573,1.0,0.0,4.028046144701915,1.2846942071397418,1.2849851000730326,3.135412397997937,22718.66363952623,2316.6589650417045,19310.865243387423,1969.1602375314123,0.85,0.8500000506099367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.886673218181,4632.441516551485,5.55552412799703,4.991245036829819,-2.3226394020373586,7.313884438867178,3.5030795690045906,3.5,1.0008798768584544,0.6,0.00022641791974915457,0.9700081646925879,0.00023341857109100754,198.92491814239844,0.0,0.0,0.0,0.001396176879668034,7.8665079094417e-05,0.00014775284065473757,0.0005951552601680958,0.09557073979891113,0.07169847447725117,0.023872265321659963,0.09557073980250697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.276494716,579.5956876445314,0.0,0.09557073979891113,0.07169847447730722,0.023872265321678625,0.37539014709045726,0.37539014709045726,0.12498745390564552,0.0,4.9891049953182005,4.991556046450967,4.981743612140974,4.989011055582864,4.991359478365723,4.981957895770961,24786.143894234538,21068.222310099358,0.85,1.0667453820529846,0.6628818370226982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881083442705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.860551653426,1534.461975161281,0.37539014709045726,0.12498745390564552,6.112871282664199,3.5030795690045906
