time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4023.0,-30.000598059608972,4.991251515042975,35.00445222163103,24.111941910255723,5.009868995085902,-26.499592254901366,-40.02140957219524,1.508863190378271,-0.012381214769902726,-5.001379577537081,40.00891003762212,42263.50546586261,25749.222614421396,25749.222614421396,68012.72808028401,77337.49507001249,77337.49507001249,25749.222614421396,103086.71768443388,103086.71768443388,103086.71768443388,127872.87520670364,127872.87520670364,0.0,0.0,91511.8216067511,56437.83200260109,38971.09956016667,24786.15752226976,63757.25708243644,21068.233893929297,1534.4632626629216,0.0,0.8868794359000526,2.8167532604520997,0.0014959128700940735,0.0,-0.012381214769902726,354636.9199641342,1554917.43884272,4.384533451846961,1554917.43884272,4.384533451846961,0.85,0.0955707367985124,4.028046144702076,101325.0,128379.49286367268,1.267007084763609,1.0,0.0,4.028046144701818,1.2846943170115435,1.2849852099697123,3.135412129845891,22718.662676472275,2316.658866837531,19310.8618940995,1969.1598959990927,0.85,0.8499999392172879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.876628213927,4632.441516551485,5.555535708907097,4.991251515042975,-2.3226587376029357,7.31391025264591,3.5030669155403182,3.5,1.000876261582948,0.6,0.00022641791974915457,0.9700112214649445,0.00023341783552484105,198.92494291268244,0.0,0.0,0.0,0.001396176879668034,7.866483903420713e-05,0.00014775308071494745,0.0005951562271416987,0.09557073679854529,0.07169847640300159,0.023872260395543705,0.09557073680165766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2783441186,579.595687039534,0.0,0.09557073679854529,0.07169847640297691,0.023872260395535482,0.37539010766073855,0.37539010766073855,0.12498741162879735,0.0,4.989091967021636,4.991517441849453,4.981807395321766,4.988998362767177,4.991321532669019,4.982021043301302,24786.15752226976,21068.233893929297,0.85,1.0667448882304544,0.6628814883177458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638807772032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.859928453217,1534.4632626629216,0.37539010766073855,0.12498741162879735,6.112871282664199,3.5030669155403182
4024.0,-30.000628265671978,4.99125801098194,35.00445242640769,24.111917532887333,5.009846319355592,-26.49962170793524,-40.02143656890837,1.5088397616188596,-0.012415671423127606,-5.001401352100608,40.00891040782222,42263.49517024283,25749.220487324186,25749.220487324186,68012.71565756702,77337.48812159884,77337.48812159884,25749.220487324186,103086.70860892303,103086.70860892303,103086.70860892303,127872.87971373394,127872.87971373394,0.0,0.0,91511.81770708428,56437.824755728376,38971.10327928434,24786.17110481092,63757.27438409526,21068.24543908928,1534.4645463446275,0.0,0.8868793238046573,2.81675117095883,0.0014959128700940735,0.0,-0.012415671423127606,354636.6189748533,1554917.454805624,4.384537218126029,1554917.454805624,4.384537218126029,0.85,0.09557073377511252,4.028046144702076,101325.0,128379.49019122023,1.267007058388554,1.0,0.0,4.028046144701647,1.2846944265976545,1.284985319580637,3.1354118623911447,22718.66170834364,2316.658768115885,19310.858483416538,1969.1595482062212,0.85,0.849999825312089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.86659599208,4632.441516551485,5.555547274993928,4.99125801098194,-2.322678022562679,7.3139360335446195,3.5030542781960032,3.5,1.0008726509131438,0.6,0.00022641791974915457,0.9700142710706463,0.00023341710168784158,198.92496762481443,0.0,0.0,0.0,0.001396176879668034,7.866459866371735e-05,0.00014775332108543724,0.0005951571953651234,0.09557073377502556,0.07169847828524946,0.02387225548977611,0.09557073377822396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2801732068,579.5956864411785,0.0,0.09557073377502556,0.0716984782853147,0.02387225548979783,0.37539006814564874,0.37539006814564874,0.12498736950590655,0.0,4.989078987475011,4.991478975333052,4.981870959032506,4.9889856806775015,4.991283720940828,4.982083831501939,24786.17110481092,21068.24543908928,0.85,1.066744403906534,0.6628811469516925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880470122644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85930297488,1534.4645463446275,0.37539006814564874,0.12498736950590655,6.112871282664199,3.5030542781960032
4025.0,-30.00065842025018,4.991264524509618,35.0044526297814,24.11189319044354,5.009823700297622,-26.499651108969065,-40.02146733747793,1.5088163890164819,-0.012449971686748995,-5.001423078482097,40.00891077651152,42263.5007366895,25749.218376678593,25749.218376678593,68012.71911336809,77337.4811719641,77337.4811719641,25749.218376678593,103086.69954864269,103086.69954864269,103086.69954864269,127872.8842088463,127872.8842088463,0.0,0.0,91511.81380828256,56437.83337300797,38971.08937252733,24786.18466020361,63757.27403273094,21068.25696117307,1534.465827386383,0.0,0.8868792119591804,2.816749085033037,0.0014959128700940735,0.0,-0.012449971686748995,354636.3186512863,1554917.470707465,4.384540976008761,1554917.470707465,4.384540976008761,0.85,0.09557073073540225,4.028046144702076,101325.0,128379.49637126656,1.2670071193808692,1.0,0.0,4.028046144700027,1.284694535921114,1.2849854289288505,3.135411595577469,22718.660740429776,2316.6586694161388,19310.864002705515,1969.1601110170666,0.85,0.8500001044665543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.856576572027,4632.441516551485,5.555558829335535,4.991264524509618,-2.322697261085215,7.313961785594833,3.503041656995996,3.5,1.000869044855999,0.6,0.00022641791974915457,0.9700173154887557,0.00023341636910375254,198.92499229483184,0.0,0.0,0.0,0.001396176879668034,7.866432471059627e-05,0.0001477535950385583,0.0005951582988609366,0.09557073073551026,0.07169848012957836,0.0238722506059319,0.09557073073821992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2819948341,579.5956858452687,0.0,0.09557073073551026,0.07169848012949732,0.02387225060590492,0.3753900285449028,0.3753900285449028,0.12498732753538924,0.0,4.9890660707253005,4.9914406597498555,4.981934320921027,4.988973106795356,4.991246100759781,4.9821464776924245,24786.18466020361,21068.25696117307,0.85,1.066744463987788,0.6628812379116582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880162201857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.858677911434,1534.465827386383,0.3753900285449028,0.12498732753538924,6.112871282664199,3.503041656995996
4026.0,-30.000688620747486,4.991271055360399,35.004452831756154,24.11186888292434,5.0098011167548195,-26.499680547785314,-40.021494299266465,1.5087930437926114,-0.01248420038467657,-5.001444762958486,40.00891114251137,42263.49045495775,25749.21629790629,25749.21629790629,68012.70675286403,77337.47418840873,77337.47418840873,25749.21629790629,103086.69048631501,103086.69048631501,103086.69048631501,127872.88867023475,127872.88867023475,0.0,0.0,91511.80990850298,56437.82617505178,38971.09303716801,24786.198183919743,63757.291221087755,21068.26845633178,1534.4671056685745,0.0,0.886879100337441,2.8167470030787296,0.0014959128700940735,0.0,-0.01248420038467657,354636.01890931826,1554917.4864914082,4.384544726374808,1554917.4864914082,4.384544726374808,0.85,0.09557072768137975,4.028046144702076,101325.0,128379.49826425378,1.2670071380632004,1.0,0.0,4.028046144699261,1.2846946451165315,1.2849855381489932,3.135411329076336,22718.659772273146,2316.6585706916376,19310.860508059824,1969.1597546623798,0.85,0.8499999868666395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.846569944445,4632.441516551485,5.55557037527025,4.991271055360399,-2.322716457840631,7.31398751320103,3.503029051928482,3.5,1.0008654434081377,0.6,0.00022641791974915457,0.9700203645532082,0.00023341563540621416,198.92501700242266,0.0,0.0,0.0,0.001396176879668034,7.866408465251524e-05,0.00014775383509663933,0.0005951592658259644,0.09557072768129948,0.07169848193704347,0.02387224574425601,0.09557072768508292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2838031704,579.595685253704,0.0,0.09557072768129948,0.0716984819371037,0.023872245744276065,0.3753899888591442,0.3753899888591442,0.12498728571690265,0.0,4.989053212612987,4.991402468400054,4.981997544519118,4.988960562573823,4.991208485676395,4.982209227390797,24786.198183919743,21068.26845633178,0.85,1.0667439825355818,0.6628808979415844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387985344734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85805287253,1534.4671056685745,0.3753899888591442,0.12498728571690265,6.112871282664199,3.503029051928482
4027.0,-30.000718751598978,4.991277603521199,35.00445303230926,24.11184461032974,5.009778579279813,-26.49970991930537,-40.021521261055,1.5087697469862313,-0.012518335974277761,-5.001466393899107,40.00891150505217,42263.48041432336,25749.21422070393,25749.21422070393,68012.69463502729,77337.46719723423,77337.46719723423,25749.21422070393,103086.68141793816,103086.68141793816,103086.68141793816,127872.89308384381,127872.89308384381,0.0,0.0,91511.80599159104,56437.81920868014,38971.096425456555,24786.21166590564,63757.308091362196,21068.279916019794,1534.468380352808,0.0,0.886878988999949,2.816744926139896,0.0014959128700940735,0.0,-0.012518335974277761,354635.71990606375,1554917.5021253447,4.3845484671911015,1554917.5021253447,4.3845484671911015,0.85,0.09557072460546175,4.028046144702076,101325.0,128379.4953690969,1.2670071094902235,1.0,0.0,4.028046144700575,1.2846947540854983,1.2849856471426337,3.1354110631279215,22718.658799863246,2316.6584715334234,19310.85696474903,1969.1593933452332,0.85,0.8499998672837707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.836576069051,4632.441516551485,5.55558190630804,4.991277603521199,-2.32273560433988,7.31401320786108,3.50301646294265,3.5,1.000861846555043,0.6,0.00022641791974915457,0.9700234065964709,0.00023341490340278385,198.92504165304106,0.0,0.0,0.0,0.001396176879668034,7.866384459511045e-05,0.00014775407515404412,0.0005951602327882682,0.09557072460542879,0.07169848370187831,0.023872240903550473,0.09557072460853883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2855944167,579.5956846677288,0.0,0.09557072460542879,0.07169848370190304,0.023872240903558706,0.3753899490873686,0.3753899490873686,0.12498724405389228,0.0,4.989040404791865,4.991364407442859,4.982060577919242,4.988948057924802,4.99117104828656,4.982271601919365,24786.21166590564,21068.279916019794,0.85,1.0667435102116805,0.6628805650602616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663879543871681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.857425908554,1534.468380352808,0.3753899490873686,0.12498724405389228,6.112871282664199,3.50301646294265
4028.0,-30.000748850464895,4.991284168936713,35.0044532314509,24.111820372659736,5.0097560834117365,-26.49973925787752,-40.02155199469996,1.508746490824402,-0.01255234791830162,-5.001487973267493,40.008911865046706,42263.48616837728,25749.212150138388,25749.212150138388,68012.69831851567,77337.46020347266,77337.46020347266,25749.212150138388,103086.67235361104,103086.67235361104,103086.67235361104,127872.89746652874,127872.89746652874,0.0,0.0,91511.802075988,56437.82804089299,38971.082261216674,24786.225112917702,63757.307374134376,21068.291345980047,1534.4696518714254,0.0,0.8868788779335952,2.8167428535940404,0.0014959128700940735,0.0,-0.01255234791830162,354635.42161532334,1554917.5176506147,4.384552198898083,1554917.5176506147,4.384552198898083,0.85,0.09557072151025156,4.028046144702076,101325.0,128379.50132643885,1.2670071682846173,1.0,0.0,4.02804614470083,1.284694862864372,1.2849857559461382,3.135410797643491,22718.657827778297,2316.6583724083453,19310.85787379391,1969.1594860420134,0.85,0.8499999436666702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.826594965689,4632.441516551485,5.555593423518147,4.991284168936713,-2.322754702024754,7.3140388709614665,3.5030038900634253,3.5,1.0008582543038358,0.6,0.00022641791974915457,0.9700264454207062,0.0002334141721785284,198.92506627749756,0.0,0.0,0.0,0.001396176879668034,7.866357095537167e-05,0.00014775434879378291,0.0005951613350217631,0.09557072151030674,0.07169848542594275,0.023872236084363996,0.09557072151298238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.287373083,579.5956840858701,0.0,0.09557072151030674,0.07169848542590135,0.023872236084350212,0.375389909229229,0.375389909229229,0.12498720254587327,0.0,4.989027652394327,4.991326490781944,4.982123399906811,4.9889356253492,4.9911338069316,4.982333676302687,24786.225112917702,21068.291345980047,0.85,1.0667435799854317,0.662880662766557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663879233475503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.856799333138,1534.4696518714254,0.375389909229229,0.12498720254587327,6.112871282664199,3.5030038900634253
4029.0,-30.000778977837637,4.991290751413609,35.00445342914272,24.111796204838924,5.009733643146329,-26.4997686165502,-40.02157518463207,1.5087232818588348,-0.012586328627378407,-5.001509507655986,40.00891222110057,42263.460448810125,25749.210102772508,25749.210102772508,68012.67055158263,77337.45317082202,77337.45317082202,25749.210102772508,103086.66327359452,103086.66327359452,103086.66327359452,127872.90179305497,127872.90179305497,0.0,0.0,91511.79815553092,56437.80543351869,38971.10302445804,24786.23851946046,63757.341543918505,21068.302741541393,1534.4709200552384,0.0,0.886878767110922,2.816740785905118,0.0014959128700940735,0.0,-0.012586328627378407,354635.12394827756,1554917.5330049684,4.384555922418301,1554917.5330049684,4.384555922418301,0.85,0.09557071839705367,4.028046144702076,101325.0,128379.49831992984,1.2670071386126804,1.0,0.0,4.028046144701651,1.2846949714225075,1.2849858645288545,3.1354105326978363,22718.656854488283,2316.6582731603844,19310.85873540127,1969.1595739015129,0.85,0.8500000180066204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.81662664407,4632.441516551485,5.555604930462315,4.991290751413609,-2.3227737557671664,7.314064507180776,3.502991333302974,3.5,1.0008546666579925,0.6,0.00022641791974915457,0.9700294871333109,0.00023341344026384016,198.92509092528212,0.0,0.0,0.0,0.001396176879668034,7.86633644823334e-05,0.00014775455526682118,0.0005951621667046889,0.09557071839695752,0.07169848711029442,0.023872231286663104,0.09557071840065985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2891322786,579.5956835103806,0.0,0.09557071839695752,0.07169848711036654,0.023872231286687123,0.37538986928537815,0.37538986928537815,0.12498716119104392,0.0,4.989014944161795,4.991288690439944,4.982186049440088,4.988923179028632,4.991096557102651,4.982395721185242,24786.23851946046,21068.302741541393,0.85,1.0667425727707436,0.6628799041079438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663878922261425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85617239414,1534.4709200552384,0.37538986928537815,0.12498716119104392,6.112871282664199,3.502991333302974
4030.0,-30.00080895868905,4.991297350957528,35.00445362544986,24.111772106867306,5.0097112516606055,-26.499797838469295,-40.02160591827703,1.5087001314408839,-0.01262010198314556,-5.001530987860233,40.00891257615254,42263.46660980769,25749.208054729654,25749.208054729654,68012.67466453735,77337.44616290298,77337.44616290298,25749.208054729654,103086.65421763263,103086.65421763263,103086.65421763263,127872.90611667499,127872.90611667499,0.0,0.0,91511.79422025841,56437.8146671631,38971.08839232812,24786.251899042352,63757.34029137048,21068.314114186,1534.4721854764325,0.0,0.8868786565670251,2.8167387218104842,0.0014959128700940735,0.0,-0.01262010198314556,354634.82702939596,1554917.5483159847,4.38455963657257,1554917.5483159847,4.38455963657257,0.85,0.09557071526508848,4.028046144702076,101325.0,128379.49987886046,1.2670071539981294,1.0,0.0,4.028046144700872,1.284695079706809,1.284985972837675,3.135410268420542,22718.655877520203,2316.658173537365,19310.855044953434,1969.1591975805636,0.85,0.8499998921177929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.806671080783,4632.441516551485,5.555616422016851,4.991297350957528,-2.322792758840375,7.314090109797903,3.5029787926317324,3.5,1.0008510836090665,0.6,0.00022641791974915457,0.970032514063085,0.00023341271191083986,198.92511545320082,0.0,0.0,0.0,0.001396176879668034,7.866309084413861e-05,0.00014775482890501596,0.0005951632689319644,0.09557071526505641,0.0716984887545263,0.023872226510530118,0.09557071526815024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.290886523,579.5956829365103,0.0,0.09557071526505641,0.07169848875455034,0.02387222651053813,0.3753898292547373,0.3753898292547373,0.12498711999018539,0.0,4.989002298312869,4.991251048249751,4.982248473811126,4.98891088587709,4.991059650674686,4.982457347986724,24786.251899042352,21068.314114186,0.85,1.0667426582369972,0.662880013762557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663878610238612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.855543880756,1534.4721854764325,0.3753898292547373,0.12498711999018539,6.112871282664199,3.5029787926317324
4031.0,-30.000838988200485,4.9913039673838595,35.0044538203642,24.111748008895688,5.009688910709224,-26.499827099138013,-40.02163288006557,1.508677021646788,-0.01265380156229412,-5.001552422854823,40.00891292819836,42263.4569121219,25749.206028840203,25749.206028840203,68012.66294096211,77337.43912824572,77337.43912824572,25749.206028840203,103086.64515708592,103086.64515708592,103086.64515708592,127872.91040070767,127872.91040070767,0.0,0.0,91511.79029837143,56437.808082247946,38971.09135124832,24786.265243621747,63757.35659487006,21068.325457078485,1534.473447872928,0.0,0.8868785462638837,2.8167366620281484,0.0014959128700940735,0.0,-0.01265380156229412,354634.5307359001,1554917.5634983792,4.384563342638345,1554917.5634983792,4.384563342638345,0.85,0.09557071211619603,4.028046144702076,101325.0,128379.50561349807,1.2670072105946022,1.0,0.0,4.028046144700359,1.2846951878011137,1.2849860809564553,3.1354100046069964,22718.654903875205,2316.6580742532065,19310.855806882137,1969.1592752756687,0.85,0.849999962083504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.796728299803,4632.441516551485,5.555627903078687,4.9913039673838595,-2.3228117178503713,7.314115685234231,3.5029662680798372,3.5,1.0008475051656678,0.6,0.00022641791974915457,0.9700355459158899,0.00023341198237779512,198.92514002093532,0.0,0.0,0.0,0.001396176879668034,7.866285078953862e-05,0.00014775506895961597,0.0005951642358829705,0.09557071211618468,0.07169849036029337,0.023872221755891303,0.09557071211939588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2926259168,579.5956823674999,0.0,0.09557071211618468,0.07169849036030189,0.02387222175589414,0.3753897891390587,0.3753897891390587,0.12498707894061004,0.0,4.988989711535567,4.991213546599624,4.982310712651383,4.988898621292549,4.991022797085236,4.98251893053299,24786.265243621747,21068.325457078485,0.85,1.0667422015804593,0.6628796921533983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663878297406796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85491729844,1534.473447872928,0.3753897891390587,0.12498707894061004,6.112871282664199,3.5029662680798372
4032.0,-30.00086885491991,4.991310600745518,35.00445401393913,24.111723980773263,5.009666618653569,-26.499856208397084,-40.021659806929506,1.5086539721306838,-0.012687296582839735,-5.001573801587286,40.0089132790142,42263.447781567345,25749.203996601063,25749.203996601063,68012.65177816841,77337.43212164036,77337.43212164036,25749.203996601063,103086.63611824143,103086.63611824143,103086.63611824143,127872.9146771849,127872.9146771849,0.0,0.0,91511.78635845405,56437.8020183807,38971.0937111926,24786.278558943475,63757.37227013608,21068.336775101954,1534.4747073261415,0.0,0.8868784362511705,2.816734606125866,0.0014959128700940735,0.0,-0.012687296582839735,354634.2352200525,1554917.578627904,4.384567038946675,1554917.578627904,4.384567038946675,0.85,0.09557070894714455,4.028046144702076,101325.0,128379.50232860856,1.2670071781752634,1.0,0.0,4.028046144704418,1.2846952956134912,1.2849861887932448,3.1354097414815625,22718.65392575399,2316.6579745126005,19310.85201501654,1969.1588886129862,0.85,0.8499998317737324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.786798279559,4632.441516551485,5.555639367523705,4.991310600745518,-2.3228306247040926,7.31414122544961,3.502953759620043,3.5,1.0008439313200124,0.6,0.00022641791974915457,0.9700385613429571,0.00023341125680168145,198.92516445549248,0.0,0.0,0.0,0.001396176879668034,7.866261104656511e-05,0.00014775530870258946,0.0005951652015787305,0.0955707089471632,0.07169849192521663,0.02387221702194657,0.09557070895015522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2943592344,579.5956818004765,0.0,0.0955707089471632,0.07169849192520264,0.023872217021941904,0.3753897489387812,0.3753897489387812,0.12498703804242194,0.0,4.988977197456563,4.9911762258474255,4.982372699307234,4.988886505004473,4.990986306915033,4.982580015365556,24786.278558943475,21068.336775101954,0.85,1.0667417642308559,0.6628793859712365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877983774732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.854288741935,1534.4747073261415,0.3753897489387812,0.12498703804242194,6.112871282664199,3.502953759620043
4033.0,-30.00089877221228,4.991317250860281,35.004454206167374,24.11170002250003,5.009644378104868,-26.499885358021,-40.021686733793445,1.508630963913622,-0.012720713267469819,-5.0015951350878245,40.00891362693881,42263.43847076908,25749.201986228352,25749.201986228352,68012.64045699743,77337.42508966124,77337.42508966124,25749.201986228352,103086.62707588958,103086.62707588958,103086.62707588958,127872.91891561712,127872.91891561712,0.0,0.0,91511.782434491,56437.79581559883,38971.09624321353,24786.29183972754,63757.38808294106,21068.348063768408,1534.4759637813938,0.0,0.8868783264790311,2.8167325544774293,0.0014959128700940735,0.0,-0.012720713267469819,354633.94032976247,1554917.5936317516,4.384570727172601,1554917.5936317516,4.384570727172601,0.85,0.09557070576118085,4.028046144702076,101325.0,128379.5037205109,1.2670071919122714,1.0,0.0,4.0280461447013245,1.2846954032327134,1.284986296436835,3.135409478827585,22718.65295159359,2316.657875175885,19310.857168056882,1969.1594140768646,0.85,0.8500000950409488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.7768810551115,4632.441516551485,5.555650821397581,4.991317250860281,-2.322849487505851,7.314166738366133,3.5029412672964497,3.5,1.0008403620847,0.6,0.00022641791974915457,0.9700415818861399,0.00023341052999904362,198.9251889314304,0.0,0.0,0.0,0.001396176879668034,7.866237130426728e-05,0.00014775554844488728,0.000595166167271769,0.09557070576114242,0.0716984934523828,0.023872212308759622,0.09557070576433385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2960782645,579.5956812381262,0.0,0.09557070576114242,0.07169849345241162,0.02387221230876922,0.37538970865679794,0.37538970865679794,0.12498699729153702,0.0,4.988964752362108,4.991139065243885,4.982434481229859,4.988874421820356,4.990949872866565,4.982641064246536,24786.29183972754,21068.348063768408,0.85,1.0667413220962059,0.6628790755322219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387766933991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85366244572,1534.4759637813938,0.37538970865679794,0.12498699729153702,6.112871282664199,3.5029412672964497
4034.0,-30.00092864296222,4.991323917567652,35.004454397057806,24.1116760642268,5.00962218207715,-26.49991446130538,-40.02171746743841,1.5086080004203644,-0.012754027310165839,-5.0016164225663235,40.00891397242859,42263.44500545692,25749.199995115603,25749.199995115603,68012.64500057252,77337.41804086993,77337.41804086993,25749.199995115603,103086.61803598554,103086.61803598554,103086.61803598554,127872.92312429464,127872.92312429464,0.0,0.0,91511.7784928944,56437.80545748161,38971.08115045865,24786.305088309105,63757.38623876776,21068.35932506274,1534.4772173545803,0.0,0.8868782169495866,2.8167305068527506,0.0014959128700940735,0.0,-0.012754027310165839,354633.64607559703,1554917.608530995,4.384574407244862,1554917.608530995,4.384574407244862,0.85,0.09557070255859876,4.028046144702076,101325.0,128379.50917676801,1.2670072457613424,1.0,0.0,4.028046144700005,1.2846955106427613,1.2849864038712038,3.135409216684159,22718.651973055497,2316.657775392769,19310.853289728548,1969.1590185974362,0.85,0.8499999609409649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.766976605287,4632.441516551485,5.555662264163167,4.991323917567652,-2.3228683057309683,7.31419222329862,3.502928791082313,3.5,1.0008367974520893,0.6,0.00022641791974915457,0.9700445977403779,0.0002334098043291747,198.925213369297,0.0,0.0,0.0,0.001396176879668034,7.866209766926649e-05,0.0001477558220798881,0.0005951672694861791,0.09557070255859815,0.07169849494228471,0.02387220761631344,0.0955707025615725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2977852648,579.5956806797113,0.0,0.09557070255859815,0.07169849494228517,0.02387220761631359,0.37538966829428533,0.37538966829428533,0.12498695668739859,0.0,4.988952373468408,4.991102052672204,4.982496083661033,4.988862395256149,4.990913539941346,4.98270203616039,24786.305088309105,21068.35932506274,0.85,1.066741424215056,0.6628791971989368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877354110964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.853034140793,1534.4772173545803,0.37538966829428533,0.12498695668739859,6.112871282664199,3.502928791082313
4035.0,-30.000958467973636,4.991330600823706,35.004454586617115,24.11165217580276,5.009600028809829,-26.499943519153476,-40.02174435937775,1.5085850799896663,-0.012787217389700345,-5.001637658684102,40.008914315437636,42263.436012525,25749.198009273434,25749.198009273434,68012.63402179844,77337.41099094547,77337.41099094547,25749.198009273434,103086.6090002189,103086.6090002189,103086.6090002189,127872.92730232578,127872.92730232578,0.0,0.0,91511.77454894145,56437.799570521,38971.08330935606,24786.31830210688,63757.401611462934,21068.370556790847,1534.4784677761554,0.0,0.8868781076902874,2.816728463597477,0.0014959128700940735,0.0,-0.012787217389700345,354633.3525316447,1554917.623323412,4.384578078241142,1554917.623323412,4.384578078241142,0.85,0.09557069933674275,4.028046144702076,101325.0,128379.50566917418,1.2670072111440827,1.0,0.0,4.028046144705103,1.284695617851405,1.2849865111041228,3.1354089550323208,22718.650993932417,2316.657675550001,19310.84936811742,1969.1586187043913,0.85,0.8499998249576907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.757084913867,4632.441516551485,5.555673692821371,4.991330600823706,-2.3228870754917383,7.314217676315444,3.5029163309571367,3.5,1.0008332374163247,0.6,0.00022641791974915457,0.9700476089867868,0.00023340907977253584,198.92523776975003,0.0,0.0,0.0,0.001396176879668034,7.866185823936282e-05,0.00014775606150979175,0.0005951682339208795,0.09557069933673976,0.07169849639270764,0.023872202944032105,0.09557069933976982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2994800092,579.5956801253081,0.0,0.09557069933673976,0.07169849639270989,0.023872202944032854,0.37538962785155605,0.37538962785155605,0.12498691623095616,0.0,4.9889400600351905,4.99106519575696,4.982557480736546,4.988850441294403,4.990877403275761,4.982762709363612,24786.31830210688,21068.370556790847,0.85,1.0667409948144821,0.6628788963213718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877038095506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85240577103,1534.4784677761554,0.37538962785155605,0.12498691623095616,6.112871282664199,3.5029163309571367
4036.0,-30.000988344146275,4.991337300419748,35.00445477480896,24.111628322303318,5.009577916451987,-26.499972618953947,-40.021771321166284,1.5085621912596499,-0.012820374964462644,-5.001658851289688,40.00891465472605,42263.426837932115,25749.19604847489,25749.19604847489,68012.622886407,77337.40390178209,77337.40390178209,25749.19604847489,103086.59995025698,103086.59995025698,103086.59995025698,127872.93142724875,127872.93142724875,0.0,0.0,91511.77060303254,56437.79353918258,38971.085626499946,24786.33147699178,63757.41710349172,21068.381755443013,1534.4797149851981,0.0,0.886877998665871,2.8167264250002546,0.0014959128700940735,0.0,-0.012820374964462644,354633.05958981166,1554917.637955234,4.384581741346219,1554917.637955234,4.384581741346219,0.85,0.09557069609790622,4.028046144702076,101325.0,128379.50683837212,1.2670072226831692,1.0,0.0,4.02804614470302,1.284695724911789,1.2849866181887484,3.1354086937423675,22718.65001432375,2316.657575657717,19310.849907851567,1969.1586737419575,0.85,0.8499998853662687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.747205992344,4632.441516551485,5.555685111624494,4.991337300419748,-2.322905802582765,7.3142431030025135,3.5029038869353255,3.5,1.0008296819815217,0.6,0.00022641791974915457,0.9700506254087425,0.00023340835397508316,198.92526221206504,0.0,0.0,0.0,0.001396176879668034,7.866161818824002e-05,0.00014775630156091456,0.0005951692008578793,0.0955706960978723,0.07169849780555274,0.02387219829231957,0.0955706961011261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3011563697,579.5956795769156,0.0,0.0955706960978723,0.07169849780557817,0.02387219829232804,0.3753895873294215,0.3753895873294215,0.12498687592128058,0.0,4.98892779976444,4.991028462181077,4.98261872028462,4.988838476325213,4.990841245698789,4.982823401374503,24786.33147699178,21068.381755443013,0.85,1.0667405609610594,0.6628785913540015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663876721295617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.851777321874,1534.4797149851981,0.3753895873294215,0.12498687592128058,6.112871282664199,3.5029038869353255
4037.0,-30.001018174381596,4.991344016236367,35.00445496161139,24.111604503728472,5.009555860317858,-26.500001671784556,-40.02179824803022,1.508539357720792,-0.012853465337229864,-5.001679996425232,40.00891499063973,42263.41782079318,25749.194102005808,25749.194102005808,68012.611922799,77337.39679028468,77337.39679028468,25749.194102005808,103086.5908922905,103086.5908922905,103086.5908922905,127872.9355056524,127872.9355056524,0.0,0.0,91511.7666389703,56437.7876694787,38971.08774387955,24786.3446133619,63757.43235724145,21068.392921357616,1534.4809589167626,0.0,0.8868778898949217,2.816724391059967,0.0014959128700940735,0.0,-0.012853465337229864,354632.7673039388,1554917.652441109,4.384585395935687,1554917.652441109,4.384585395935687,0.85,0.09557069284056671,4.028046144702076,101325.0,128379.512127601,1.2670072748837997,1.0,0.0,4.028046144700219,1.2846958317140382,1.2849867250151807,3.1354084330824565,22718.649030208348,2316.657475305874,19310.854885320485,1969.1591813025332,0.85,0.850000141277916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.737339812686,4632.441516551485,5.555696518294275,4.991344016236367,-2.3229244841532504,7.314268500389617,3.5028914589815043,3.5,1.0008261311375726,0.6,0.00022641791974915457,0.9700536372027682,0.00023340762929568496,198.92528661680382,0.0,0.0,0.0,0.001396176879668034,7.866137844873993e-05,0.00014775654130041465,0.0005951701665396483,0.09557069284054517,0.07169849917938444,0.023872193661160737,0.09557069284356194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3028160571,579.5956790339782,0.0,0.09557069284054517,0.07169849917940059,0.023872193661166115,0.37538954672667413,0.37538954672667413,0.12498683576039318,0.0,4.988915584439098,4.9909918414658705,4.982679800878316,4.988826531088023,4.990805166724101,4.982883936381597,24786.3446133619,21068.392921357616,0.85,1.0667401337888767,0.6628782913337159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387640372119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.851146853616,1534.4809589167626,0.37538954672667413,0.12498683576039318,6.112871282664199,3.5028914589815043
4038.0,-30.00104794168767,4.991350748187376,35.00445514707146,24.111580720078223,5.0095338461921095,-26.500030663783416,-40.02182894675059,1.5085165682878434,-0.012886394894621844,-5.001701092649025,40.00891532514582,42263.42470667986,25749.192165878863,25749.192165878863,68012.61687255872,77337.38968480132,77337.38968480132,25749.192165878863,103086.58185068019,103086.58185068019,103086.58185068019,127872.93957333479,127872.93957333479,0.0,0.0,91511.76267242976,56437.79769430841,38971.07219791261,24786.357722654604,63757.429920567214,21068.404064256414,1534.4822001959126,0.0,0.8868777813776971,2.8167223607187037,0.0014959128700940735,0.0,-0.012886394894621844,354632.47569439403,1554917.6668672813,4.384589042000874,1554917.6668672813,4.384589042000874,0.85,0.095570689567092,4.028046144702076,101325.0,128379.51312977067,1.2670072847744454,1.0,0.0,4.028046144701095,1.2846959383100027,1.2849868316352817,3.1354081729260446,22718.64804547769,2316.6573748912924,19310.855325249824,1969.1592261628412,0.85,0.8500001974850695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.72748636797,4632.441516551485,5.555707911978523,4.991350748187376,-2.322943119174434,7.31429386736181,3.502879047086884,3.5,1.0008225848819667,0.6,0.00022641791974915457,0.9700566426532238,0.00023340690614712334,198.92531097006483,0.0,0.0,0.0,0.001396176879668034,7.866110512787656e-05,0.000147756814621278,0.0005951712674886982,0.09557068956710099,0.07169850051568345,0.02387218905141754,0.09557068957014164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.30446879,579.5956784933175,0.0,0.09557068956710099,0.07169850051567671,0.02387218905141529,0.3753895060417943,0.3753895060417943,0.12498679574971946,0.0,4.988903426917091,4.990955355949211,4.982740706900188,4.988814697754378,4.990769314973079,4.98294423701617,24786.357722654604,21068.404064256414,0.85,1.066740252191672,0.6628784246688447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387608537788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85051630976,1534.4822001959126,0.3753895060417943,0.12498679574971946,6.112871282664199,3.502879047086884
4039.0,-30.001077682809832,4.991357496225753,35.00445533118758,24.111557006277167,5.009511871094684,-26.500059628314354,-40.0218520668335,1.5084938165991515,-0.012919215027579867,-5.001722138181265,40.008915656920266,42263.40031149828,25749.19023539481,25749.19023539481,68012.59054689309,77337.38257459461,77337.38257459461,25749.19023539481,103086.57280998942,103086.57280998942,103086.57280998942,127872.94360584345,127872.94360584345,0.0,0.0,91511.75870636493,56437.77644326837,38971.091403440616,24786.370795854036,63757.46219929465,21068.41517647593,1534.4834382633696,0.0,0.8868776731280674,2.816720334857622,0.0014959128700940735,0.0,-0.012919215027579867,354632.18478556006,1554917.681175408,4.384592679075758,1554917.681175408,4.384592679075758,0.85,0.09557068627446909,4.028046144702076,101325.0,128379.5093437963,1.2670072474097833,1.0,0.0,4.0280461447015306,1.2846960447294389,1.2849869380788146,3.1354079132005075,22718.647060865125,2316.6572744887526,19310.85123403385,1969.158808974915,0.85,0.85000005424172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.717645659075,4632.441516551485,5.555719291662086,4.991357496225753,-2.3229617063556356,7.314319202581388,3.502866651252499,3.5,1.0008190432149997,0.6,0.00022641791974915457,0.9700596454700662,0.00023340618363671672,198.92533530191017,0.0,0.0,0.0,0.001396176879668034,7.866089928271001e-05,0.00014775702046644455,0.0005951720966425277,0.09557068627448018,0.07169850181215222,0.023872184462327955,0.09557068627742499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3061080269,579.5956779570702,0.0,0.09557068627448018,0.0716985018121439,0.023872184462325186,0.3753894652749967,0.3753894652749967,0.12498675588934641,0.0,4.988891326699786,4.990919013639598,4.982801412307026,4.988802923153685,4.990733641879217,4.983004236281772,24786.370795854036,21068.41517647593,0.85,1.0667392992258327,0.6628777064461929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663875766269785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.84988603225,1534.4834382633696,0.3753894652749967,0.12498675588934641,6.112871282664199,3.502866651252499
4040.0,-30.001107362532935,4.9913642603051205,35.004455513946795,24.111533362325304,5.009489962771701,-26.500088530902907,-40.02188273062927,1.5084711311416756,-0.012951939671836499,-5.001743133008201,40.00891598562979,42263.407497666725,25749.18831047592,25749.18831047592,68012.59580814265,77337.37545570573,77337.37545570573,25749.18831047592,103086.56376618164,103086.56376618164,103086.56376618164,127872.94759722809,127872.94759722809,0.0,0.0,91511.75473381688,56437.786775778,38971.075508932096,24786.38383104645,63757.459339978544,21068.42625638948,1534.484673008605,0.0,0.8868775651475526,2.8167183136661453,0.0014959128700940735,0.0,-0.012951939671836499,354631.8945781869,1554917.695350681,4.384596307109266,1554917.695350681,4.384596307109266,0.85,0.09557068296198007,4.028046144702076,101325.0,128379.51435464474,1.2670072968630124,1.0,0.0,4.028046144703794,1.2846961508391006,1.2849870442125026,3.135407654231044,22718.64607464305,2316.6571739220885,19310.847076247912,1969.158384998742,0.85,0.8499999081283861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.707817696137,4632.441516551485,5.555730657315862,4.9913642603051205,-2.32298024569394,7.314344505999061,3.502854271491055,3.5,1.0008155061403015,0.6,0.00022641791974915457,0.9700626420977358,0.0002334054626199516,198.92535958352957,0.0,0.0,0.0,0.001396176879668034,7.866062627432957e-05,0.000147757293474825,0.000595173196332882,0.09557068296194007,0.07169850306850234,0.02387217989343774,0.09557068296511974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.307732119,579.5956774257779,0.0,0.09557068296194007,0.07169850306853234,0.023872179893447726,0.37538942442702916,0.37538942442702916,0.12498671617764724,0.0,4.988879281295567,4.99088281752023,4.982861898160138,4.98879119333634,4.990698126848827,4.983063940179193,24786.38383104645,21068.42625638948,0.85,1.0667394295853938,0.6628778488851396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387544639912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.84925528705,1534.484673008605,0.37538942442702916,0.12498671617764724,6.112871282664199,3.502854271491055
4041.0,-30.001137095736095,4.991371040092952,35.004455695384074,24.111509683448844,5.009468083461761,-26.500117478726725,-40.02190965749321,1.5084484664523605,-0.012984570804178475,-5.001764090758558,40.00891631264407,42263.398809584716,25749.18642546026,25749.18642546026,68012.58523504497,77337.36830443275,77337.36830443275,25749.18642546026,103086.554729893,103086.554729893,103086.554729893,127872.95157230245,127872.95157230245,0.0,0.0,91511.75076226548,56437.781267417326,38971.07721649795,24786.396842409446,63757.47405890739,21068.437316048028,1534.4859055563013,0.0,0.8868774573615177,2.8167162955728187,0.0014959128700940735,0.0,-0.012984570804178475,354631.6048831437,1554917.7094531434,4.384599928609046,1554917.7094531434,4.384599928609046,0.85,0.09557067963890367,4.028046144702076,101325.0,128379.51518978612,1.267007305105217,1.0,0.0,4.028046144701763,1.2846962568516385,1.2849871502490449,3.135407395498662,22718.645088668396,2316.6570733806548,19310.85188400383,1969.1588752534078,0.85,0.8500001566394334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.698002489393,4632.441516551485,5.555742016336304,4.991371040092952,-2.322998747248558,7.31436978734151,3.502841907815374,3.5,1.0008119736615355,0.6,0.00022641791974915457,0.9700656441350477,0.00023340474030604242,198.92538390890812,0.0,0.0,0.0,0.001396176879668034,7.866038653762345e-05,0.00014775753321153112,0.0005951741620033969,0.09557067963889163,0.07169850429220602,0.023872175346685613,0.09557067964191225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3093478348,579.5956768972252,0.0,0.09557067963889163,0.07169850429221505,0.023872175346688625,0.3753893834987663,0.3753893834987663,0.12498667661203787,0.0,4.98886729618755,4.990846742482347,4.982922261820306,4.988779519954392,4.990662606670753,4.983123885534894,24786.396842409446,21068.437316048028,0.85,1.0667390174868936,0.6628775595867604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663875125768091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.848624780498,1534.4859055563013,0.3753893834987663,0.12498667661203787,6.112871282664199,3.502841907815374
4042.0,-30.001166689579527,4.99137783574705,35.00445587549143,24.111486074421578,5.009446244191938,-26.5001462971225,-40.02193274265153,1.5084258517349005,-0.013017056409296401,-5.001784988607947,40.00891663678172,42263.37492192204,25749.18452150826,25749.18452150826,68012.5594434303,77337.36117510273,77337.36117510273,25749.18452150826,103086.54569661099,103086.54569661099,103086.54569661099,127872.95550940414,127872.95550940414,0.0,0.0,91511.7467724472,56437.76051926627,38971.095836867695,24786.409812793147,63757.505649660845,21068.448340874173,1534.487134402451,0.0,0.8868773498906692,2.8167142825644134,0.0014959128700940735,0.0,-0.013017056409296401,354631.3160165685,1554917.7234306985,4.384603539519483,1554917.7234306985,4.384603539519483,0.8499999999999999,0.0955706762914553,4.028046144702076,101325.0,128379.5111811074,1.267007265542634,1.0,0.0,4.028046144702094,1.2846963626304535,1.2849872560518114,3.1354071373367427,22718.644098158817,2316.656972376787,19310.847655116173,1969.158444026877,0.85,0.8500000075568409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.688199980483,4632.441516551485,5.555753356097761,4.99137783574705,-2.323017194300592,7.314395030047642,3.5028295601518784,3.5,1.0008084457576796,0.6,0.00022641791974915457,0.9700686321117554,0.00023340402137966504,198.92540812027934,0.0,0.0,0.0,0.001396176879668034,7.866018100513712e-05,0.00014775773874401744,0.000595174989897736,0.09557067629139883,0.07169850547224446,0.023872170819154364,0.09557067629454896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3109493378,579.5956763733204,0.0,0.09557067629139883,0.07169850547228683,0.023872170819168467,0.3753893424894821,0.3753893424894821,0.1249866371962112,0.0,4.988855367783856,4.990810823949232,4.982982382519083,4.988767932198641,4.990627427980542,4.983183148143098,24786.409812793147,21068.448340874173,0.85,1.066738084409237,0.6628768564779457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663874804392465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.847992213243,1534.487134402451,0.3753893424894821,0.1249866371962112,6.112871282664199,3.5028295601518784
4043.0,-30.00119624232382,4.991384647237124,35.004456054264885,24.1114625701681,5.009424480978629,-26.500175070920932,-40.0219634064473,1.5084033095757865,-0.013049430080286584,-5.001805835175785,40.00891695814368,42263.38254395049,25749.182621191107,25749.182621191107,68012.5651651416,77337.35404262424,77337.35404262424,25749.182621191107,103086.53666381535,103086.53666381535,103086.53666381535,127872.95941042979,127872.95941042979,0.0,0.0,91511.74279364292,56437.771294969396,38971.07944297058,24786.422746614437,63757.502189585015,21068.459334622272,1534.4883599970342,0.0,0.8868772426900722,2.816712274064143,0.0014959128700940735,0.0,-0.013049430080286584,354631.0278579175,1554917.7372902362,4.384607141350339,1554917.7372902362,4.384607141350339,0.85,0.09557067292393029,4.028046144702076,101325.0,128379.5159692514,1.2670073127979413,1.0,0.0,4.028046144701283,1.2846964680698996,1.284987361515132,3.1354068800031234,22718.64311038357,2316.6568716517436,19310.843353299122,1969.1580053636178,0.85,0.8499998551618203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.678410228037,4632.441516551485,5.5557646813998005,4.991384647237124,-2.3230355931371665,7.314420240374291,3.5028172285743526,3.5,1.000804922449815,0.6,0.00022641791974915457,0.9700716159487456,0.00023340330345374987,198.92543229803235,0.0,0.0,0.0,0.001396176879668034,7.865990799906094e-05,0.00014775801175009363,0.0005951760895788087,0.09557067292398612,0.07169850661272881,0.023872166311257315,0.09557067292664388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3125371289,579.5956758539037,0.0,0.09557067292398612,0.07169850661268692,0.023872166311243365,0.3753893014008253,0.3753893014008253,0.12498659792571347,0.0,4.988843500108828,4.990775071059431,4.983042248922175,4.988756405095501,4.990592435312976,4.983242094944046,24786.422746614437,21068.459334622272,0.85,1.0667382320421528,0.6628770119989792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387448226475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.847361446726,1534.4883599970342,0.3753893014008253,0.12498659792571347,6.112871282664199,3.5028172285743526
