time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4044.0,-30.001225850609444,4.991391474152314,35.004456231758915,24.111439065914624,5.009402746765493,-26.500203891804833,-40.02199029838664,1.5083807879608573,-0.01308170156602273,-5.001826648556211,40.0089172784247,42263.37428450945,25749.180770177216,25749.180770177216,68012.55505468667,77337.34687375274,77337.34687375274,25749.180770177216,103086.52764392996,103086.52764392996,103086.52764392996,127872.96330608008,127872.96330608008,0.0,0.0,91511.7388126811,56437.766223437684,38971.080654714904,24786.43566215013,63757.51631686503,21068.47031282761,1534.489583797608,0.0,0.8868771356629119,2.8167102681164033,0.0014959128700940735,0.0,-0.01308170156602273,354630.7401604872,1554917.751103642,4.384610737354489,1554917.751103642,4.384610737354489,0.85,0.09557066954867532,4.028046144702076,101325.0,128379.51652601235,1.2670073182927446,1.0,0.0,4.028046144699463,1.2846965734132685,1.2849874668823538,3.1354066229040303,22718.64212207269,2316.656770872081,19310.843524040938,1969.1580227744378,0.85,0.8499998996541767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.66863324585,4632.441516551485,5.555776002079353,4.991391474152314,-2.323053957105124,7.314445431257438,3.502804913100104,3.5,1.0008014037428867,0.6,0.00022641791974915457,0.9700746054034759,0.00023340258418060768,198.9254565212308,0.0,0.0,0.0,0.001396176879668034,7.86596685753191e-05,0.00014775825117383548,0.000595177053988689,0.09557066954864629,0.07169850772338283,0.02387216182526345,0.09557066955219072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3141195786,579.5956753362366,0.0,0.09557066954864629,0.07169850772340462,0.023872161825270705,0.3753892602347739,0.3753892602347739,0.12498655879613207,0.0,4.988831701798745,4.990739449349064,4.983101999106054,4.988744946990209,4.990557401059334,4.9833014429276545,24786.43566215013,21068.47031282761,0.85,1.0667378370994685,0.6628767355752535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663874159386395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.846730517096,1534.489583797608,0.3753892602347739,0.12498655879613207,6.112871282664199,3.502804913100104
4045.0,-30.001255417583444,4.991398316470562,35.004456407926014,24.111415596585744,5.009381050166747,-26.50023267175513,-40.02201719032598,1.5083583043384325,-0.013113915807480225,-5.001847410888022,40.00891759476295,42263.36616746042,25749.178921810195,25749.178921810195,68012.54508927061,77337.33968837278,77337.33968837278,25749.178921810195,103086.51861018297,103086.51861018297,103086.51861018297,127872.96714393691,127872.96714393691,0.0,0.0,91511.73481367968,56437.761292767565,38971.08168990235,24786.448533753937,63757.530223656286,21068.481253690847,1534.490803928364,0.0,0.8868770289093162,2.8167082673670234,0.0014959128700940735,0.0,-0.013113915807480225,354630.453167626,1554917.7647448678,4.3846143241677344,1554917.7647448678,4.3846143241677344,0.85,0.09557066615191849,4.028046144702076,101325.0,128379.5212584803,1.2670073649985718,1.0,0.0,4.0280461446994025,1.284696678578947,1.284987572071845,3.135406366238647,22718.641129283318,2316.656669635739,19310.848149804024,1969.1584944709994,0.85,0.8500001404095071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.658868956531,4632.441516551485,5.555787308162228,4.991398316470562,-2.323072273176167,7.314470589646729,3.502792613631581,3.5,1.000797889609023,0.6,0.00022641791974915457,0.9700775906970203,0.0002334018659130851,198.92548071063726,0.0,0.0,0.0,0.001396176879668034,7.865942915225047e-05,0.0001477584905969041,0.0005951780183958575,0.09557066615187121,0.07169850879338338,0.023872157358487828,0.09557066615492406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3156825464,579.5956748249387,0.0,0.09557066615187121,0.07169850879341885,0.023872157358499638,0.37538921899092975,0.37538921899092975,0.12498651981214406,0.0,4.988819953322036,4.990703949126953,4.983161583983872,4.988733495080567,4.990522484019834,4.983360463744191,24786.448533753937,21068.481253690847,0.85,1.0667374481208427,0.6628764636773716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663873835776862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.846097489695,1534.490803928364,0.37538921899092975,0.12498651981214406,6.112871282664199,3.502792613631581
4046.0,-30.001284926356163,4.991405174182355,35.004456582757086,24.111392197106056,5.009359408306633,-26.500261393844692,-40.022044082265325,1.508335875795096,-0.013146024194782058,-5.001868121551952,40.00891790818262,42263.35825090392,25749.1770745848,25749.1770745848,68012.53532548872,77337.33250076392,77337.33250076392,25749.1770745848,103086.50957534873,103086.50957534873,103086.50957534873,127872.97094315403,127872.97094315403,0.0,0.0,91511.73081107154,56437.75656121121,38971.08249984481,24786.461367805303,63757.54386765011,21068.492162634506,1534.4920207422288,0.0,0.8868769224285837,2.8167062712520368,0.0014959128700940735,0.0,-0.013146024194782058,354630.1668881776,1554917.7782610604,4.384617901813634,1554917.7782610604,4.384617901813634,0.85,0.0955706627349912,4.028046144702076,101325.0,128379.52164821295,1.2670073688449341,1.0,0.0,4.028046144703919,1.2846967834870144,1.2849876770036668,3.135406110202027,22718.64013559854,2316.656568308091,19310.843733790258,1969.158044162916,0.85,0.8499999832090082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.649117375261,4632.441516551485,5.5557985993052545,4.991405174182355,-2.3230905408917395,7.314495715074095,3.5027803301878397,3.5,1.0007943800536685,0.6,0.00022641791974915457,0.9700805701240235,0.0002334011490614716,198.92550485243376,0.0,0.0,0.0,0.001396176879668034,7.86591897298559e-05,0.00014775873001929868,0.0005951789828003109,0.09557066273502442,0.07169850982361597,0.023872152911408442,0.0955706627376148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3172310948,579.5956743183594,0.0,0.09557066273502442,0.07169850982359105,0.023872152911400144,0.37538917766847385,0.37538917766847385,0.12498648097443565,0.0,4.988808255321999,4.990668584183936,4.983220964716679,4.988722097357197,4.990487758553968,4.983419126191052,24786.461367805303,21068.492162634506,0.85,1.0667370667018048,0.6628761976564768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663873511437205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.84546430296,1534.4920207422288,0.37538917766847385,0.12498648097443565,6.112871282664199,3.5027803301878397
4047.0,-30.001314395513855,4.99141204714855,35.004456756283346,24.11136879762637,5.009337820258376,-26.500290074897496,-40.02207093928007,1.5083134996420438,-0.013178003905409241,-5.001888786671055,40.008918219839245,42263.35046980794,25749.175244056583,25749.175244056583,68012.52571386452,77337.325306599,77337.325306599,25749.175244056583,103086.50055065559,103086.50055065559,103086.50055065559,127872.97472470974,127872.97472470974,0.0,0.0,91511.72680766242,56437.75197087136,38971.08315199006,24786.474174054147,63757.5573260442,21068.503047946026,1534.4932349363366,0.0,0.8868768161862693,2.816704278775856,0.0014959128700940735,0.0,-0.013178003905409241,354629.8812397695,1554917.7917014828,4.384621471449509,1554917.7917014828,4.384621471449509,0.8500000000000001,0.09557065930291744,4.028046144702076,101325.0,128379.51724980156,1.2670073254359888,1.0,0.0,4.02804614470191,1.2846968881500462,1.2849877816903974,3.1354058547634778,22718.63914171491,2316.6564669601657,19310.839265118226,1969.1575884851836,0.85,0.8499998236980911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.639378520197,4632.441516551485,5.5558098788428465,4.99141204714855,-2.3231087647615167,7.314520811910067,3.5027680627916817,3.5,1.0007908750833376,0.6,0.00022641791974915457,0.9700835455610501,0.00023340043317424298,198.92552896182613,0.0,0.0,0.0,0.001396176879668034,7.865895061907173e-05,0.00014775896913008283,0.0005951799459495831,0.09557065930287623,0.07169851081794665,0.023872148484929585,0.09557065930619024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3187709319,579.5956738146282,0.0,0.09557065930287623,0.07169851081797757,0.02387214848493988,0.3753891362676687,0.3753891362676687,0.12498644228108938,0.0,4.988796616726802,4.990633359746084,4.983280161346443,4.988710782765622,4.990453182515921,4.983477672722529,24786.474174054147,21068.503047946026,0.85,1.0667366907747298,0.662875935689962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663873186367873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.84483129663,1534.4932349363366,0.3753891362676687,0.12498644228108938,6.112871282664199,3.5027680627916817
4048.0,-30.00134384330206,4.991418935252382,35.00445692853773,24.111345467995875,5.009316253141273,-26.500318734624575,-40.022097796294815,1.5082911444638172,-0.013209845387336827,-5.001909405356821,40.00891852984545,42263.3427622731,25749.173427540194,25749.173427540194,68012.5161898133,77337.31811022526,77337.31811022526,25749.173427540194,103086.49153776545,103086.49153776545,103086.49153776545,127872.97849017337,127872.97849017337,0.0,0.0,91511.7228018675,56437.747453915574,38971.083719946575,24786.486952407908,63757.570672354486,21068.51390954672,1534.494446485575,0.0,0.8868767101861942,2.8167022899084437,0.0014959128700940735,0.0,-0.013209845387336827,354629.59623370116,1554917.80507016,4.384625032946962,1554917.80507016,4.384625032946962,0.85,0.09557065585521617,4.028046144702076,101325.0,128379.52175956512,1.2670073699438946,1.0,0.0,4.028046144701778,1.284696992714987,1.2849878862790147,3.1354055995643693,22718.63814723898,2316.656365551843,19310.843761780307,1969.1580470171066,0.85,0.8500000588339479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.629652378435,4632.441516551485,5.555821146210902,4.991418935252382,-2.3231269441728717,7.314545879425253,3.5027558114267876,3.5,1.000787374693368,0.6,0.00022641791974915457,0.9700865188502774,0.00023339971780815953,198.92555305374148,0.0,0.0,0.0,0.001396176879668034,7.865871150896004e-05,0.00014775920824019453,0.0005951809090961468,0.09557065585515345,0.07169851177626495,0.023872144078888505,0.09557065585847967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3203026152,579.5956733135662,0.0,0.09557065585515345,0.071698511776312,0.02387214407890417,0.3753890947891314,0.3753890947891314,0.12498640373165103,0.0,4.988785043646999,4.990598282227438,4.983339179072232,4.9886995599694615,4.990418780890764,4.983536062983376,24786.486952407908,21068.51390954672,0.85,1.066736318096633,0.6628756760426358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663872860575465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.84419810029,1534.494446485575,0.3753890947891314,0.12498640373165103,6.112871282664199,3.5027558114267876
4049.0,-30.001373234973276,4.9914258385244255,35.004457099453525,24.111322208214574,5.009294762910164,-26.50034733616185,-40.02212468823416,1.5082688640986968,-0.013241643233243394,-5.001929970738539,40.00891883536509,42263.33524659242,25749.17160735473,25749.17160735473,68012.50685394715,77337.31089793173,77337.31089793173,25749.17160735473,103086.48250528646,103086.48250528646,103086.48250528646,127872.98218805592,127872.98218805592,0.0,0.0,91511.71878854549,56437.74313720608,38971.08405704379,24786.499682769456,63757.58373981324,21068.52473035404,1534.495654079367,0.0,0.8868766044728953,2.816700306681476,0.0014959128700940735,0.0,-0.013241643233243394,354629.3119633747,1554917.818245973,4.384628584809597,1554917.818245973,4.384628584809597,0.85,0.09557065238382365,4.028046144702076,101325.0,128379.5219265934,1.2670073715923356,1.0,0.0,4.028046144704972,1.2846970969300109,1.284987990517636,3.135405345219302,22718.63715089439,2316.6562639529698,19310.843690038684,1969.158039701497,0.85,0.8500000929535712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.619938942249,4632.441516551485,5.555832397603549,4.9914258385244255,-2.3231450740924235,7.314570912616849,3.502743576083358,3.5,1.0007838788809595,0.6,0.00022641791974915457,0.9700894864832784,0.00023339900380732286,198.92557709975205,0.0,0.0,0.0,0.001396176879668034,7.86584720885852e-05,0.00014775944766056939,0.0005951818734924646,0.09557065238384724,0.07169851269263355,0.023872139691213684,0.09557065238659318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3218121318,579.595672819754,0.0,0.09557065238384724,0.07169851269261586,0.02387213969120779,0.37538905323383864,0.37538905323383864,0.12498636532594995,0.0,4.988773518386665,4.9905633448031494,4.983397967548171,4.988688327505315,4.990384505356019,4.983594035909164,24786.499682769456,21068.52473035404,0.85,1.0667359530357632,0.6628754223037031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387253406551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.84356434975,1534.495654079367,0.37538905323383864,0.12498636532594995,6.112871282664199,3.502743576083358
4050.0,-30.00140258906263,4.991432756703901,35.004457269124664,24.111298948433273,5.009273313439741,-26.500375899798303,-40.022155282180734,1.508246624175399,-0.013273258927256393,-5.001950496566119,40.00891914094343,42263.34354523028,25749.169818462884,25749.169818462884,68012.51336369317,77337.30368375866,77337.30368375866,25749.169818462884,103086.47350222155,103086.47350222155,103086.47350222155,127872.98590113962,127872.98590113962,0.0,0.0,91511.71477463478,56437.754636106314,38971.06682058718,24786.51239891807,63757.57921950525,21068.535539080356,1534.4968599729912,0.0,0.8868764989605888,2.8166983256821254,0.0014959128700940735,0.0,-0.013273258927256393,354629.02824018884,1554917.8314241176,4.384632129919657,1554917.8314241176,4.384632129919657,0.8499999999999999,0.09557064890308599,4.028046144702076,101325.0,128379.52621365261,1.2670074139023204,1.0,0.0,4.028046144701317,1.2846972009558875,1.284988094567067,3.135405091335905,22718.63615440364,2316.6561623391926,19310.839084440275,1969.1575700611602,0.85,0.8499999275131302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.610238239044,4632.441516551485,5.555843640531568,4.991432756703901,-2.3231631646401976,7.3145959213440985,3.502731356795845,3.5,1.0007803876559558,0.6,0.00022641791974915457,0.9700924503314667,0.00023339829072145733,198.92560111502186,0.0,0.0,0.0,0.001396176879668034,7.865819970986024e-05,0.00014775972003929432,0.0005951829706465375,0.09557064890308849,0.07169851357815017,0.023872135324938315,0.09557064890595224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3233219374,579.595672325849,0.0,0.09557064890308849,0.0716985135781483,0.023872135324937694,0.3753890116022555,0.3753890116022555,0.12498632706067601,0.0,4.988762065172352,4.990528555077162,4.983456600922636,4.9886772376388535,4.9903503815820045,4.983652123974139,24786.51239891807,21068.535539080356,0.85,1.0667361307671201,0.6628755994597224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663872206836568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.842930741826,1534.4968599729912,0.3753890116022555,0.12498632706067601,6.112871282664199,3.502731356795845
4051.0,-30.00143200189121,4.9914396896292565,35.004457437519974,24.111275758501165,5.009251874876512,-26.50040451521056,-40.022182174120076,1.5082243881958544,-0.01330482805514066,-5.00197097850214,40.00891944312441,42263.335952305984,25749.168048957355,25749.168048957355,68012.50400126334,77337.29643942414,77337.29643942414,25749.168048957355,103086.46448838149,103086.46448838149,103086.46448838149,127872.98956604213,127872.98956604213,0.0,0.0,91511.7107587551,56437.75027163694,38971.067207909065,24786.525077660644,63757.59228556971,21068.546316011547,1534.4980627304944,0.0,0.8868763936839255,2.8166963492008645,0.0014959128700940735,0.0,-0.01330482805514066,354628.7451244184,1554917.844456019,4.384635667112912,1554917.844456019,4.384635667112912,0.85,0.09557064540553356,4.028046144702076,101325.0,128379.52632500479,1.267007415001281,1.0,0.0,4.028046144703506,1.2846973049633346,1.2849881985980645,3.1354048374975276,22718.63515742408,2316.65606067557,19310.838968086064,1969.1575581963325,0.85,0.8499999596928074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.600550226489,4632.441516551485,5.555854872476338,4.9914396896292565,-2.3231812127061007,7.314620902335357,3.502719153510861,3.5,1.0007769010031031,0.6,0.00022641791974915457,0.9700954201202893,0.00023339757621067766,198.92562517835339,0.0,0.0,0.0,0.001396176879668034,7.865796029092548e-05,0.00014775995945822909,0.0005951839350370547,0.09557064540552405,0.07169851442709935,0.023872130978424704,0.09557064540857399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3248149571,579.5956718374341,0.0,0.09557064540552405,0.07169851442710648,0.023872130978427074,0.37538896989530884,0.37538896989530884,0.12498628893752661,0.0,4.988750668491036,4.990493886506556,4.983515096810038,4.9886661504469885,4.990316280984246,4.9837101532014,24786.525077660644,21068.546316011547,0.85,1.0667357653130298,0.6628753445238155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663871878900992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.84229690707,1534.4980627304944,0.37538896989530884,0.12498628893752661,6.112871282664199,3.502719153510861
4052.0,-30.001461281021783,4.991446637449958,35.00445760456066,24.111252603493654,5.009230527372403,-26.500433001183964,-40.022208996210225,1.5082022475345687,-0.013336345981429076,-5.0019914019664276,40.008919740458694,42263.328822064366,25749.16626151581,25749.16626151581,68012.49508358017,77337.28919141887,77337.28919141887,25749.16626151581,103086.45545293468,103086.45545293468,103086.45545293468,127872.99315691454,127872.99315691454,0.0,0.0,91511.70672196105,56437.74635260643,38971.06707706068,24786.537703979862,63757.60478104054,21068.55704838288,1534.49926116016,0.0,0.886876288722072,2.8166943788712375,0.0014959128700940735,0.0,-0.013336345981429076,354628.4628166801,1554917.8572780336,4.384639193729425,1554917.8572780336,4.384639193729425,0.85,0.0955706418811669,4.028046144702076,101325.0,128379.53050071179,1.2670074562123048,1.0,0.0,4.0280461447030325,1.2846974085249527,1.284988302183132,3.135404584747272,22718.63415525233,2316.655958482492,19310.843249134294,1969.1579947417615,0.85,0.8500001856260277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.590874885671,4632.441516551485,5.555866085407378,4.991446637449958,-2.323199207587649,7.3146458450376075,3.5027069662045163,3.5,1.0007734189155761,0.6,0.00022641791974915457,0.9700983764194709,0.0002333968649497578,198.92564913230925,0.0,0.0,0.0,0.001396176879668034,7.865772149452912e-05,0.00014776019825462545,0.0005951848969199585,0.09557064188112323,0.07169851523158624,0.023872126649536987,0.09557064188419491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3262840302,579.5956713568534,0.0,0.09557064188112323,0.071698515231619,0.023872126649547902,0.37538892811222824,0.37538892811222824,0.12498625095882487,0.0,4.988739310011454,4.990459350054266,4.983573348896982,4.988655055985021,4.990282384210843,4.983767541226712,24786.537703979862,21068.55704838288,0.85,1.0667354163813396,0.662875102777263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387155026644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.841660917104,1534.49926116016,0.37538892811222824,0.12498625095882487,6.112871282664199,3.5027069662045163
4053.0,-30.001490541853546,4.991453599878216,35.004457770393834,24.11122948341074,5.009209198011129,-26.50046146887801,-40.022232046443946,1.5081801250356104,-0.013367620804785929,-5.00201178744991,40.00892003936851,42263.30606961943,25749.164508609,25749.164508609,68012.47057822843,77337.2819560026,77337.2819560026,25749.164508609,103086.4464646116,103086.4464646116,103086.4464646116,127872.99679048423,127872.99679048423,0.0,0.0,91511.70269767706,56437.72681129391,38971.084318203495,24786.550325872635,63757.634644076126,21068.56777699174,1534.5004584883006,0.0,0.8868761839476011,2.816692409783087,0.0014959128700940735,0.0,-0.013367620804785929,354628.1810341364,1554917.870168355,4.384642714050633,1554917.870168355,4.384642714050633,0.85,0.09557063835051045,4.028046144702076,101325.0,128379.52565689167,1.2670074084075171,1.0,0.0,4.028046144703328,1.2846975120016344,1.2849884056832441,3.135404332204351,22718.63315618632,2316.6558566061112,19310.834032302977,1969.1570548865288,0.85,0.8499998173105149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.581212271951,4632.441516551485,5.5558772905796845,4.991453599878216,-2.323217164331994,7.31467076421021,3.5026947949464766,3.5,1.0007699414132791,0.6,0.00022641791974915457,0.9701013308807449,0.0002333961541353542,198.9256730713001,0.0,0.0,0.0,0.001396176879668034,7.865751627941075e-05,0.00014776040346974382,0.0005951857235359248,0.09557063835049603,0.07169851600774997,0.02387212234274606,0.09557063835342115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3277608868,579.5956708737262,0.0,0.09557063835049603,0.0716985160077608,0.02387212234274966,0.3753888862531433,0.3753888862531433,0.12498621311988796,0.0,4.9887280309195035,4.990424971115431,4.983631445793037,4.988644166645145,4.990248707522653,4.983825089496179,24786.550325872635,21068.56777699174,0.85,1.0667345323882342,0.6628744354390226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663871220925833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.841026625127,1534.5004584883006,0.3753888862531433,0.12498621311988796,6.112871282664199,3.5026947949464766
4054.0,-30.001519749983963,4.991460576983699,35.00445793494951,24.111206433177017,5.009187929870649,-26.500489883021267,-40.022258868534095,1.5081580629079636,-0.013398846856205182,-5.002032118377182,40.008920333825046,42263.29918320049,25749.162747342092,25749.162747342092,68012.46193054259,77337.2747098123,77337.2747098123,25749.162747342092,103086.4374571544,103086.4374571544,103086.4374571544,127873.0003564583,127873.0003564583,0.0,0.0,91511.69866605826,56437.72313944645,38971.083918457574,24786.5628993039,63757.64681776147,21068.578464408314,1534.5016518022965,0.0,0.8868760794667563,2.8166904464283147,0.0014959128700940735,0.0,-0.013398846856205182,354627.9000063241,1554917.8828675242,4.384646224506857,1554917.8828675242,4.384646224506857,0.85,0.09557063479559667,4.028046144702076,101325.0,128379.5254898634,1.2670074067590762,1.0,0.0,4.02804614470332,1.2846976151959493,1.2849885089009252,3.135404080350609,22718.632155299376,2316.655754544047,19310.838234415944,1969.1574833828008,0.85,0.8500000397212063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.571562336167,4632.441516551485,5.55588847879665,4.991460576983699,-2.32323507081298,7.314695647796679,3.502682639674751,3.5,1.0007664684785003,0.6,0.00022641791974915457,0.9701042800304502,0.0002333954446031798,198.92569696718053,0.0,0.0,0.0,0.001396176879668034,7.865727748426137e-05,0.00014776064226489321,0.0005951866854138057,0.09557063479558923,0.0716985167419192,0.02387211805367004,0.09557063479871104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3292157422,579.595670397797,0.0,0.09557063479558923,0.07169851674192478,0.023872118053671898,0.3753888443197865,0.3753888443197865,0.12498617542218272,0.0,4.988716807892786,4.9903907425640455,4.983689315533809,4.988633271520996,4.990215184156568,4.983882154187256,24786.5628993039,21068.578464408314,0.85,1.0667341930755798,0.6628742008625523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870890892803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.840391723763,1534.5016518022965,0.3753888443197865,0.12498617542218272,6.112871282664199,3.502682639674751
4055.0,-30.001548923673266,4.99146756859418,35.00445809827995,24.111183417867892,5.009166701278584,-26.500518262210193,-40.02228949740527,1.5081360398155206,-0.013429922913360315,-5.00205240608102,40.008920627248806,42263.308100169525,25749.161006742277,25749.161006742277,68012.4691069118,77337.26746051118,77337.26746051118,25749.161006742277,103086.42846725346,103086.42846725346,103086.42846725346,127873.00391718185,127873.00391718185,0.0,0.0,91511.69463340631,56437.73527306465,38971.06595593518,24786.57544992839,63757.64140586357,21068.58913243913,1534.5028428388707,0.0,0.8868759752091252,2.816688486141669,0.0014959128700940735,0.0,-0.013429922913360315,354627.6195751405,1554917.8955213004,4.384649727463869,1554917.8955213004,4.384649727463869,0.85,0.0955706312275944,4.028046144702076,101325.0,128379.52944286601,1.2670074457721787,1.0,0.0,4.0280461447023415,1.2846977182076962,1.284988611935997,3.1354038289424784,22718.63115415594,2316.6556524558277,19310.83790408603,1969.1574496985243,0.85,0.8500000626381701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.561925114385,4632.441516551485,5.555899656278035,4.99146756859418,-2.323252935353322,7.314720503947502,3.502670500434702,3.5,1.0007630001242005,0.6,0.00022641791974915457,0.9701072257122808,0.00023339473590964339,198.92572083488952,0.0,0.0,0.0,0.001396176879668034,7.865700479843138e-05,0.00014776091495072319,0.0005951877838049119,0.09557063122761693,0.07169851744302963,0.023872113784587295,0.09557063123021076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3306654948,579.5956699235363,0.0,0.09557063122761693,0.07169851744301274,0.02387211378458167,0.3753888023132163,0.3753888023132163,0.12498613786241333,0.0,4.988705655336332,4.9903566695248855,4.983747000391986,4.98862248316766,4.990181815485187,4.983939181772712,24786.57544992839,21068.58913243913,0.85,1.0667343961794817,0.6628743969861268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387056016406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.83975690282,1534.5028428388707,0.3753888023132163,0.12498613786241333,6.112871282664199,3.502670500434702
4056.0,-30.001578158889842,4.9914745744706766,35.0044582603328,24.111160437483363,5.009145521266172,-26.500546691912398,-40.02231254763899,1.5081140542887421,-0.01346099759172148,-5.002072653972166,40.00892091669714,42263.28542834608,25749.159294820372,25749.159294820372,68012.44472316645,77337.2601627938,77337.2601627938,25749.159294820372,103086.41945761417,103086.41945761417,103086.41945761417,127873.00741917576,127873.00741917576,0.0,0.0,91511.69059693,56437.71586248228,38971.08303827525,24786.58796156159,63757.67099983683,21068.59976732735,1534.5040307399167,0.0,0.8868758711688264,2.8166865304974267,0.0014959128700940735,0.0,-0.01346099759172148,354627.3396957988,1554917.9080034005,4.384653223119281,1554917.9080034005,4.384653223119281,0.85,0.0955706276439946,4.028046144702076,101325.0,128379.52910880945,1.2670074424752968,1.0,0.0,4.028046144701788,1.284697821043748,1.284988714795334,3.1354035779631855,22718.630152063073,2316.6555502707934,19310.833042790204,1969.1569539843072,0.85,0.8499998861523168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.552300584833,4632.441516551485,5.555910824778285,4.9914745744706766,-2.323270760524477,7.314745334995154,3.502658377198837,3.5,1.0007595363425248,0.6,0.00022641791974915457,0.9701101776162393,0.00023339402572345965,198.92574475294123,0.0,0.0,0.0,0.001396176879668034,7.865679958504222e-05,0.00014776112016411235,0.000595188610413913,0.09557062764392427,0.07169851810918162,0.023872109534742638,0.09557062764725864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3320956057,579.5956694556993,0.0,0.09557062764392427,0.07169851810923439,0.023872109534760207,0.3753887602346908,0.3753887602346908,0.12498610044035624,0.0,4.98869455283733,4.990322705192511,4.983804559225121,4.988611656380442,4.990148361453919,4.983996311921032,24786.58796156159,21068.59976732735,0.85,1.066733518596382,0.6628737337104775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387022874776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.839121798246,1534.5040307399167,0.3753887602346908,0.12498610044035624,6.112871282664199,3.502658377198837
4057.0,-30.00160726376525,4.991481594617004,35.0044584211498,24.11113749202343,5.009124379910633,-26.500575000443774,-40.022343141585566,1.5080921165891745,-0.01349190017674573,-5.002092850848612,40.00892120480628,42263.29458099584,25749.157582440697,25749.157582440697,68012.45216343654,77337.2528829115,77337.2528829115,25749.157582440697,103086.41046535221,103086.41046535221,103086.41046535221,127873.01091039166,127873.01091039166,0.0,0.0,91511.6865411612,56437.72823924566,38971.06477990615,24786.600445039458,63757.66522494561,21068.610378283538,1534.5052158774795,0.0,0.8868757673925141,2.8166845785439825,0.0014959128700940735,0.0,-0.01349190017674573,354627.0605211831,1554917.920428289,4.384656709905555,1554917.920428289,4.384656709905555,0.85,0.09557062404292076,4.028046144702076,101325.0,128379.53295045989,1.267007480389439,1.0,0.0,4.0280461447008715,1.2846979236561074,1.2849888174309279,3.1354033275298714,22718.629145180665,2316.6554475973617,19310.83711983881,1969.1573697275635,0.85,0.8500001032824308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.542688709519,4632.441516551485,5.5559219780561575,4.991481594617004,-2.323288538145297,7.314770132762301,3.502646269919237,3.5,1.000756077119782,0.6,0.00022641791974915457,0.9701131163691603,0.000233393318705522,198.92576856436335,0.0,0.0,0.0,0.001396176879668034,7.86565272116716e-05,0.00014776139253748298,0.0005951897075464185,0.09557062404292486,0.07169851873863417,0.023872105304290694,0.09557062404576622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3335190988,579.5956689900306,0.0,0.09557062404292486,0.07169851873863109,0.02387210530428967,0.37538871808248064,0.37538871808248064,0.12498606315928004,0.0,4.9886835102830105,4.990288880794878,4.98386193782062,4.9886009506718665,4.990115193860561,4.984053066569572,24786.600445039458,21068.610378283538,0.85,1.066733731912539,0.662873937304405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869896655238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.838484488617,1534.5052158774795,0.37538871808248064,0.12498606315928004,6.112871282664199,3.502646269919237
4058.0,-30.001636431331217,4.99148862889815,35.00445858069999,24.1111145465635,5.009103270715322,-26.50060336218364,-40.022369963675715,1.5080702015677265,-0.01352275367639777,-5.002113003252937,40.00892148954158,42263.28782696216,25749.155886262495,25749.155886262495,68012.44371322465,77337.24557647819,77337.24557647819,25749.155886262495,103086.40146274069,103086.40146274069,103086.40146274069,127873.01435377316,127873.01435377316,0.0,0.0,91511.68249723129,56437.72474771491,38971.06416612931,24786.612891032473,63757.67705716178,21068.620957377603,1534.5063978632381,0.0,0.8868756638545185,2.8166826311364237,0.0014959128700940735,0.0,-0.01352275367639777,354626.7819611892,1554917.932706758,4.3846601886851575,1554917.932706758,4.3846601886851575,0.8500000000000001,0.0955706204249273,4.028046144702076,101325.0,128379.53250505112,1.267007475993596,1.0,0.0,4.028046144702266,1.2846980261624077,1.2849889199604385,3.1354030773554427,22718.628141237372,2316.6553452236362,19310.83218767717,1969.1568667870447,0.85,0.8499999237465139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.533089508285,4632.441516551485,5.555933119682274,4.99148862889815,-2.3233062730305902,7.314794901928741,3.50263417862083,3.5,1.0007526224630943,0.6,0.00022641791974915457,0.9701160614616486,0.00023339261016668106,198.92579242707993,0.0,0.0,0.0,0.001396176879668034,7.865628841929698e-05,0.00014776163132985758,0.0005951906694131223,0.09557062042489167,0.07169851933172847,0.0238721010931632,0.09557062042779622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3349259226,579.5956685298121,0.0,0.09557062042489167,0.0716985193317552,0.023872101093172098,0.3753886758571692,0.3753886758571692,0.12498602601842669,0.0,4.988672519103659,4.990255179001451,4.983919153923011,4.988590249576532,4.9900820670626445,4.984109717220292,24786.612891032473,21068.620957377603,0.85,1.0667334014105982,0.6628737083546993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638695638863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.83784881565,1534.5063978632381,0.3753886758571692,0.12498602601842669,6.112871282664199,3.50263417862083
4059.0,-30.00166556505389,4.991495677224018,35.00445873893857,24.111091705877357,5.009082210606459,-26.500631688553764,-40.022396785765864,1.5080483341064141,-0.01355356749695602,-5.002133109221709,40.00892177043838,42263.281188462715,25749.154200895886,25749.154200895886,68012.43538935861,77337.23824441926,77337.23824441926,25749.154200895886,103086.39244531514,103086.39244531514,103086.39244531514,127873.01774127143,127873.01774127143,0.0,0.0,91511.67843385477,56437.72137789867,38971.06339550678,24786.625295956284,63757.68869146307,21068.631501562842,1534.5075764444734,0.0,0.8868755605664393,2.816680688631245,0.0014959128700940735,0.0,-0.01355356749695602,354626.5040433946,1554917.9448215312,4.3846636590683605,1554917.9448215312,4.3846636590683605,0.85,0.09557061678804511,4.028046144702076,101325.0,128379.5362353494,1.2670075128087777,1.0,0.0,4.028046144701955,1.284698128446264,1.284989022267455,3.135402827723945,22718.627132466278,2316.655242357612,19310.83619412831,1969.157275331363,0.85,0.8500001378398421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.523502967735,4632.441516551485,5.555944248509542,4.991495677224018,-2.323323963774053,7.314819640998071,3.5026221032866705,3.5,1.00074917236762,0.6,0.00022641791974915457,0.9701190031465567,0.00023339190245194014,198.92581626211413,0.0,0.0,0.0,0.001396176879668034,7.865604962759343e-05,0.00014776187012156114,0.0005951916312771233,0.09557061678807435,0.07169851988707782,0.023872096900996533,0.0955706167909558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3363137832,579.5956680757997,0.0,0.09557061678807435,0.07169851988705589,0.023872096900989227,0.3753886335582651,0.3753886335582651,0.1249859890181461,0.0,4.988661566940152,4.990221585183633,4.983976201989151,4.988579541724732,4.9900489933909284,4.984166181323758,24786.625295956284,21068.631501562842,0.85,1.0667330762017606,0.6628734832748355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869230447364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.83721091662,1534.5075764444734,0.3753886335582651,0.1249859890181461,6.112871282664199,3.5026221032866705
4060.0,-30.001694665460935,4.991502739435584,35.00445889587501,24.111068865191214,5.009061214132836,-26.500659978577254,-40.022423572931416,1.5080265272491136,-0.013584290089966089,-5.002153172131786,40.008922048988204,42263.274662768,25749.15253461202,25749.15253461202,68012.42719738002,77337.23089520166,77337.23089520166,25749.15253461202,103086.38342981368,103086.38342981368,103086.38342981368,127873.02110021083,127873.02110021083,0.0,0.0,91511.67436559241,56437.71813315862,38971.06248048199,24786.637670397147,63757.700150879136,21068.642019837574,1534.5087523091427,0.0,0.8868754575059892,2.816678749957889,0.0014959128700940735,0.0,-0.013584290089966089,354626.2267212311,1554917.956833988,4.384667121803985,1554917.956833988,4.384667121803985,0.85,0.09557061313633997,4.028046144702076,101325.0,128379.53562291234,1.267007506764494,1.0,0.0,4.02804614470085,1.2846982304466645,1.2849891242909515,3.1354025787842823,22718.626122482226,2316.655139367901,19310.8356464575,1969.1572194844828,0.85,0.850000151520941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.513929085042,4632.441516551485,5.555955366325868,4.991502739435584,-2.323341612891294,7.314844352326878,3.502610043913138,3.5,1.000745726832325,0.6,0.00022641791974915457,0.9701219414771399,0.0002333911955484721,198.92584006989767,0.0,0.0,0.0,0.001396176879668034,7.865581114748437e-05,0.0001477621086016702,0.0005951925918860071,0.09557061313631104,0.07169852040752803,0.02387209272878302,0.0955706131393664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.337690045,579.5956676255803,0.0,0.09557061313631104,0.07169852040754972,0.02387209272879024,0.37538859118456946,0.37538859118456946,0.1249859521582736,0.0,4.988650656910352,4.990188096229986,4.984033103842819,4.988568882041818,4.990016005703751,4.984222580076789,24786.637670397147,21068.642019837574,0.85,1.0667327559876267,0.6628732617825652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868896342687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.83657272333,1534.5087523091427,0.37538859118456946,0.1249859521582736,6.112871282664199,3.502610043913138
4061.0,-30.001723638014724,4.991509815543119,35.00445905161418,24.111046094354265,5.009040237343322,-26.500688151560908,-40.022450395021565,1.5080047508894867,-0.013614761015787735,-5.002173184144216,40.008922327987605,42263.268583622725,25749.150867095872,25749.150867095872,68012.41945071859,77337.22358609091,77337.22358609091,25749.150867095872,103086.37445318679,103086.37445318679,103086.37445318679,127873.0244809801,127873.0244809801,0.0,0.0,91511.67029365643,56437.71529118825,38971.061113853524,24786.65002779331,63757.71114164683,21068.65252362431,1534.5099260533382,0.0,0.8868753547026437,2.8166768139196297,0.0014959128700940735,0.0,-0.013614761015787735,354625.9501025805,1554917.9688659604,4.3846705759016755,1554917.9688659604,4.3846705759016755,0.85,0.09557060946979737,4.028046144702076,101325.0,128379.53918618234,1.2670075419312345,1.0,0.0,4.028046144700713,1.28469833230443,1.2849892261717806,3.13540233019277,22718.625111586167,2316.655036285191,19310.835068133045,1969.1571605118002,0.85,0.8500001638868895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.504367840759,4632.441516551485,5.555966468770973,4.991509815543119,-2.32335921465159,7.314869030194709,3.502598000475667,3.5,1.0007422858501906,0.6,0.00022641791974915457,0.9701248669076384,0.00023339049175276,198.92586377308692,0.0,0.0,0.0,0.001396176879668034,7.865557235711984e-05,0.00014776234739203475,0.0005951935537446144,0.09557060946978538,0.07169852089301074,0.02387208857677464,0.0955706094727249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3390685295,579.5956671746337,0.0,0.09557060946978538,0.07169852089301973,0.023872088576777636,0.3753885487350066,0.3753885487350066,0.12498591543988938,0.0,4.988639817747185,4.990154768296293,4.98408980585765,4.988558423128438,4.989983418628128,4.984278579456372,24786.65002779331,21068.65252362431,0.85,1.0667324505991018,0.6628730521666447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386856157981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.835934226343,1534.5099260533382,0.3753885487350066,0.12498591543988938,6.112871282664199,3.502598000475667
4062.0,-30.001752580042627,4.991516905598915,35.004459206091845,24.11102339336651,5.009019341951166,-26.500716288934342,-40.02247718218712,1.5079830508428544,-0.013645181704134757,-5.002193143188322,40.00892260272229,42263.26260643464,25749.149193304533,25749.149193304533,68012.41179973917,77337.21626559475,77337.21626559475,25749.149193304533,103086.36545889928,103086.36545889928,103086.36545889928,127873.02779741024,127873.02779741024,0.0,0.0,91511.6662309198,56437.71257175971,38971.05962128899,24786.662338510952,63757.721959799936,21068.662987734308,1534.5110959233896,0.0,0.8868752521839462,2.816674883403349,0.0014959128700940735,0.0,-0.013645181704134757,354625.6742159085,1554917.9807140944,4.384674020435999,1554917.9807140944,4.384674020435999,0.8499999999999999,0.0955706057799171,4.028046144702076,101325.0,128379.53835104094,1.2670075336890299,1.0,0.0,4.028046144701915,1.2846984338052616,1.284989327695595,3.135402082472422,22718.624102973932,2316.6549334353663,19310.829919897224,1969.1566355378468,0.85,0.8499999750147449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.494819255771,4632.441516551485,5.555977554731511,4.991516905598915,-2.3233767675145565,7.314893673113471,3.5025859730004996,3.5,1.0007388494287142,0.6,0.00022641791974915457,0.9701277892653647,0.00023338978870052877,198.92588745130772,0.0,0.0,0.0,0.001396176879668034,7.865533387834903e-05,0.00014776258587080555,0.0005951945143481077,0.09557060577992127,0.07169852133757315,0.02387208444234812,0.09557060578273267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3404259422,579.5956667305804,0.0,0.09557060577992127,0.07169852133757003,0.023872084442347077,0.3753885062121925,0.3753885062121925,0.12498587886050679,0.0,4.988629033938992,4.990121597360144,4.984146258014505,4.988547961484187,4.989950976421028,4.98433413286341,24786.662338510952,21068.662987734308,0.85,1.0667321495994144,0.6628728459445614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868226158248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.835297320667,1534.5110959233896,0.3753885062121925,0.12498587886050679,6.112871282664199,3.5025859730004996
4063.0,-30.00178149220388,4.99152400930727,35.00445935941519,24.11100072730335,5.008998470586647,-26.50074439702735,-40.02250396935267,1.507961375410079,-0.013675411275414717,-5.002213065677054,40.008922878055444,42263.25673237886,25749.14755499744,25749.14755499744,68012.4042873763,77337.20894365296,77337.20894365296,25749.14755499744,103086.3564986504,103086.3564986504,103086.3564986504,127873.03113794708,127873.03113794708,0.0,0.0,91511.66216436439,56437.70995309019,38971.05801252688,24786.67463929668,63757.732651823564,21068.67344340218,1534.5122644059147,0.0,0.8868751498490764,2.816672954647727,0.0014959128700940735,0.0,-0.013675411275414717,354625.39883502974,1554917.9925879352,4.384677458794418,1554917.9925879352,4.384677458794418,0.85,0.09557060208282393,4.028046144702076,101325.0,128379.54174728262,1.267007567207329,1.0,0.0,4.028046144704351,1.2846985351909797,1.2849894291042698,3.1354018350330555,22718.62309341365,2316.6548304888674,19310.82924012981,1969.1565662208614,0.85,0.8499999828655199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.485283361039,4632.441516551485,5.555988633180759,4.99152400930727,-2.323394283557074,7.314918292864343,3.50257396152657,3.5,1.00073541757902,0.6,0.00022641791974915457,0.9701307086168525,0.0002333890863757587,198.92591110509954,0.0,0.0,0.0,0.001396176879668034,7.865509540024712e-05,0.00014776282434890745,0.0005951954749489067,0.0955706020828064,0.07169852175411676,0.023872080328689656,0.09557060208577184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3417863128,579.59566628556,0.0,0.0955706020828064,0.0716985217541299,0.02387208032869403,0.37538846361808326,0.37538846361808326,0.12498584241496881,0.0,4.988618331587304,4.990088586335219,4.984202556056118,4.988537654401625,4.989918674479213,4.984389883823326,24786.67463929668,21068.67344340218,0.85,1.0667318528842171,0.662872642651449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867890075524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.834660060773,1534.5122644059147,0.37538846361808326,0.12498584241496881,6.112871282664199,3.50257396152657
4064.0,-30.001810374954662,4.991531126690957,35.00445951152973,24.110978096164786,5.008977645287635,-26.500772474041735,-40.022530721593625,1.507939744374691,-0.013705583469345584,-5.002232936906113,40.00892314949306,42263.250958516655,25749.14591395749,25749.14591395749,68012.39687247414,77337.2016102032,77337.2016102032,25749.14591395749,103086.3475241607,103086.3475241607,103086.3475241607,127873.03442034827,127873.03442034827,0.0,0.0,91511.65809305442,56437.70744136787,38971.05627965171,24786.686896187577,63757.74317583929,21068.68386175944,1534.5134292114644,0.0,0.8868750477891478,2.81667103112721,0.0014959128700940735,0.0,-0.013705583469345584,354625.1241632702,1554918.0042933885,4.384680887915603,1554918.0042933885,4.384680887915603,0.85,0.09557059836390708,4.028046144702076,101325.0,128379.54085646512,1.267007558415644,1.0,0.0,4.028046144703415,1.2846986363690467,1.2849895303052465,3.1354015881005157,22718.622082673,2316.6547274220043,19310.828515737983,1969.1564923534524,0.85,0.8499999887962366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.475760104254,4632.441516551485,5.555999695935027,4.991531126690957,-2.323411752036635,7.314942878727592,3.5025619659879217,3.5,1.0007319902822633,0.6,0.00022641791974915457,0.9701336250081313,0.0002333883847673632,198.92593473483547,0.0,0.0,0.0,0.001396176879668034,7.865485723373515e-05,0.0001477630625154194,0.000595196434294607,0.09557059836385999,0.07169852213157364,0.02387207623228635,0.09557059836696179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.343127435,579.5956658468353,0.0,0.09557059836385999,0.07169852213160896,0.02387207623229811,0.3753884209545253,0.3753884209545253,0.12498580610479162,0.0,4.988607690037327,4.990055724642957,4.984258649061587,4.98852735343678,4.9898865074947025,4.984445254001059,24786.686896187577,21068.68386175944,0.85,1.0667315605086714,0.6628724426766116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867553345651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.834022434472,1534.5134292114644,0.3753884209545253,0.12498580610479162,6.112871282664199,3.5025619659879217
