time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4065.0,-30.001839245693276,4.9915382576080685,35.00445966243524,24.11095549995082,5.008956861602276,-26.500800536080625,-40.022557543683774,1.5079181519896074,-0.013735667654600547,-5.002252764618542,40.0089234185065,42263.24522418761,25749.144289946722,25749.144289946722,68012.38951413432,77337.19426017786,77337.19426017786,25749.144289946722,103086.33855012458,103086.33855012458,103086.33855012458,127873.03767172841,127873.03767172841,0.0,0.0,91511.65401716645,56437.7049811762,38971.05448443362,24786.699121603837,63757.753606037455,21068.69425336326,1534.5145912317898,0.0,0.8868749459589941,2.816669111526731,0.0014959128700940735,0.0,-0.013735667654600547,354624.8500925781,1554918.0158948537,4.384684309317094,1554918.0158948537,4.384684309317094,0.85,0.09557059462954814,4.028046144702076,101325.0,128379.54414135462,1.2670075908349827,1.0,0.0,4.028046144701166,1.2846987373663452,1.2849896313254139,3.1354013416091937,22718.62107079582,2316.654624239248,19310.832245706326,1969.1568727043718,0.85,0.8500001908359608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.466249508986,4632.441516551485,5.556010747230018,4.9915382576080685,-2.3234291786467134,7.314967436254782,3.5025499864141794,3.5,1.0007285675469084,0.6,0.00022641791974915457,0.9701365401959543,0.00023338768345270374,198.92595835474955,0.0,0.0,0.0,0.001396176879668034,7.86546184460476e-05,0.00014776330130310698,0.0005951973961424313,0.09557059462955347,0.07169852247512729,0.02387207215442619,0.09557059463235446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.344456581,579.5956654120293,0.0,0.09557059462955347,0.07169852247512329,0.023872072154424863,0.37538837822246046,0.37538837822246046,0.12498576992799625,0.0,4.988597108939416,4.990023002092812,4.984314566238652,4.98851709696396,4.989854424325529,4.984500550622272,24786.699121603837,21068.69425336326,0.85,1.0667312705900287,0.6628722442972889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867215967552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.833384433627,1534.5145912317898,0.37538837822246046,0.12498576992799625,6.112871282664199,3.5025499864141794
4066.0,-30.00186808763516,4.991545401925965,35.00445981211561,24.11093293866145,5.008936138509363,-26.50082856614863,-40.0225805240683,1.507896617022816,-0.013765683789245031,-5.002272548560565,40.008923684632904,42263.223901854035,25749.14268185243,25749.14268185243,68012.36658370646,77337.18688919762,77337.18688919762,25749.14268185243,103086.32957105005,103086.32957105005,103086.32957105005,127873.04088377579,127873.04088377579,0.0,0.0,91511.64993317454,56437.68694583096,38971.06998593731,24786.711312725736,63757.781298663045,21068.704615816874,1534.515750298065,0.0,0.8868748443620328,2.8166671961469305,0.0014959128700940735,0.0,-0.013765683789245031,354624.5766275029,1554918.0273715695,4.38468772288406,1554918.0273715695,4.38468772288406,0.85,0.09557059087902314,4.028046144702076,101325.0,128379.54308350885,1.2670075803948566,1.0,0.0,4.028046144701901,1.284698838095088,1.2849897320769645,3.1354010957733403,22718.620056906762,2316.654520851337,19310.831424754622,1969.1567889905955,0.85,0.8500001926342297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.456751559394,4632.441516551485,5.556021786844467,4.991545401925965,-2.3234465632450187,7.314991965170984,3.5025380227853264,3.5,1.0007251493672362,0.6,0.00022641791974915457,0.970139452485502,0.00023338698283949876,198.92598195110983,0.0,0.0,0.0,0.001396176879668034,7.865441386025524e-05,0.00014776350588889932,0.0005951982202234434,0.09557059087899576,0.0716985227841129,0.023872068094882865,0.09557059088200501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3457714615,579.5956649818906,0.0,0.09557059087899576,0.07169852278413344,0.023872068094889703,0.37538833542212363,0.37538833542212363,0.12498573388463473,0.0,4.988586580994763,4.9899904032259315,4.984370324795066,4.988506864771296,4.989822403327139,4.984555757776036,24786.711312725736,21068.704615816874,0.85,1.0667304476156958,0.662871621957464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866877947956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.832745710664,1534.515750298065,0.37538833542212363,0.12498573388463473,6.112871282664199,3.5025380227853264
4067.0,-30.001896901403782,4.991552559485369,35.00445996062584,24.110910412296676,5.008915434310553,-26.500856568972438,-40.022611048165686,1.507875101879178,-0.013795548054815754,-5.00229229017181,40.00892394991051,42263.23404737621,25749.14109287152,25749.14109287152,68012.37514024772,77337.17951812249,77337.17951812249,25749.14109287152,103086.32061099401,103086.32061099401,103086.32061099401,127873.04409336783,127873.04409336783,0.0,0.0,91511.64584532658,56437.70037458007,38971.05052305168,24786.72348237383,63757.77400542551,21068.714960017754,1534.5169071829062,0.0,0.8868747429829127,2.816665283703946,0.0014959128700940735,0.0,-0.013795548054815754,354624.3037464204,1554918.0388116436,4.384691129132288,1554918.0388116436,4.384691129132288,0.85,0.09557058711631142,4.028046144702076,101325.0,128379.54620137007,1.2670076111657544,1.0,0.0,4.028046144700811,1.284698938731125,1.2849898327357885,3.1354008501637805,22718.619042060403,2316.6544173658085,19310.826090670333,1969.1562450653723,0.85,0.849999995814842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.447266241673,4632.441516551485,5.556032815484578,4.991552559485369,-2.3234639069348653,7.315016466420234,3.502526075083905,3.5,1.0007217357382585,0.6,0.00022641791974915457,0.9701423619396871,0.00023338628291260082,198.92600552442644,0.0,0.0,0.0,0.001396176879668034,7.865414211636094e-05,0.00014776377763279364,0.0005951993148203892,0.09557058711634311,0.07169852306147846,0.023872064054864646,0.09557058711881697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3470821496,579.5956645531223,0.0,0.09557058711634311,0.07169852306145469,0.02387206405485673,0.37538829255285766,0.37538829255285766,0.12498569797567542,0.0,4.988576117974617,4.989957936546659,4.984425946313252,4.988496742116979,4.989790546063148,4.984610911748348,24786.72348237383,21068.714960017754,0.85,1.066730703842643,0.662871856909242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866539293145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.832106602236,1534.5169071829062,0.37538829255285766,0.12498569797567542,6.112871282664199,3.502526075083905
4068.0,-30.0019256873568,4.9915597303142025,35.00446010789386,24.110887955781095,5.008894787538705,-26.5008845410133,-40.02263406347481,1.507853641195247,-0.013825381396486591,-5.002311980764094,40.00892421074928,42263.21291647324,25749.139500539965,25749.139500539965,68012.3524170132,77337.17212961138,77337.17212961138,25749.139500539965,103086.31163015135,103086.31163015135,103086.31163015135,127873.04723529844,127873.04723529844,0.0,0.0,91511.64175205563,56437.68253891774,38971.06579237543,24786.735605147078,63757.80139752251,21068.725264375014,1534.5180602225782,0.0,0.8868746418800171,2.8166633768291196,0.0014959128700940735,0.0,-0.013825381396486591,354624.03157273977,1554918.0500605563,4.384694526100143,1554918.0500605563,4.384694526100143,0.85,0.0955705833314607,4.028046144702076,101325.0,128379.54503217211,1.2670075996266679,1.0,0.0,4.028046144700818,1.2846990391124447,1.2849899331398376,3.1354006051759153,22718.618025867738,2316.654313742995,19310.825195055902,1969.156153738117,0.85,0.8499999944128787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.43779353546,4632.441516551485,5.556043828327405,4.9915597303142025,-2.3234812033596346,7.315040933673837,3.502514143284202,3.5,1.0007183266526292,0.6,0.00022641791974915457,0.9701452685946109,0.00023338558366331274,198.92602907499193,0.0,0.0,0.0,0.001396176879668034,7.865393722079532e-05,0.00014776398252835927,0.0005952001401491825,0.09557058333140103,0.07169852329929591,0.02387206003210513,0.09557058333474654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3483709058,579.5956641315287,0.0,0.09557058333140103,0.07169852329934066,0.023872060032120036,0.37538824961473516,0.37538824961473516,0.12498566220309662,0.0,4.988565699673643,4.989925593196347,4.984481376509962,4.988486599367604,4.98975879269932,4.984665673274321,24786.735605147078,21068.725264375014,0.85,1.0667298891466481,0.6628712406967581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866200010676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.83146709682,1534.5180602225782,0.37538824961473516,0.12498566220309662,6.112871282664199,3.502514143284202
4069.0,-30.001954445997658,4.991566914210961,35.00446025395548,24.11086553419011,5.0088741877148,-26.50091248378328,-40.02266081571577,1.507832225500398,-0.013855097772591307,-5.002331631153579,40.00892447014602,42263.207563536744,25749.13793238902,25749.13793238902,68012.34549592577,77337.16472807998,77337.16472807998,25749.13793238902,103086.302660469,103086.302660469,103086.302660469,127873.05036417885,127873.05036417885,0.0,0.0,91511.63765369548,56437.68048915212,38971.06351615929,24786.747703709858,63757.811219869145,21068.735548153378,1534.5192109711575,0.0,0.8868745409863277,2.8166614731016084,0.0014959128700940735,0.0,-0.013855097772591307,354623.75995367975,1554918.0612469502,4.384697916039383,1554918.0612469502,4.384697916039383,0.85,0.09557057953454934,4.028046144702076,101325.0,128379.54798300506,1.2670076287491248,1.0,0.0,4.028046144702653,1.284699139283346,1.2849900333334205,3.135400360701629,22718.61700841163,2316.654209991346,19310.824254222352,1969.1560577997943,0.85,0.8499999910677867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.428333465013,4632.441516551485,5.5560548312842775,4.991566914210961,-2.3234984604778175,7.315065374688778,3.502502227416709,3.5,1.0007149221190597,0.6,0.00022641791974915457,0.9701481725010788,0.0002333848850794004,198.92605260321818,0.0,0.0,0.0,0.001396176879668034,7.865369905752552e-05,0.00014776422069162905,0.0005952010994818231,0.09557057953455525,0.07169852350559626,0.023872056028958984,0.09557057953722098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3496525363,579.595663712266,0.0,0.09557057953455525,0.07169852350559183,0.023872056028957513,0.37538820660736494,0.37538820660736494,0.12498562656509639,0.0,4.9885553365128885,4.989893371107087,4.984536663311985,4.988476533381004,4.989727132266353,4.984720463054373,24786.747703709858,21068.735548153378,0.85,1.066729616256506,0.6628710546193604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865860099215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.830827188183,1534.5192109711575,0.37538820660736494,0.12498562656509639,6.112871282664199,3.502502227416709
4070.0,-30.001983082874585,4.991574111223343,35.00446039885692,24.110843147523724,5.008853631977274,-26.500940312552558,-40.02268756795672,1.5078108616552501,-0.01388462935261714,-5.002351229774258,40.00892472847658,42263.20263434172,25749.136358514144,25749.136358514144,68012.33899285586,77337.15735255243,77337.15735255243,25749.136358514144,103086.29371106657,103086.29371106657,103086.29371106657,127873.05348663159,127873.05348663159,0.0,0.0,91511.63354990818,56437.67883169735,38971.06079801203,24786.759775565024,63757.82057357706,21068.74580923027,1534.5203590199155,0.0,0.8868744403601644,2.8166595730020916,0.0014959128700940735,0.0,-0.01388462935261714,354623.4890516632,1554918.0723881242,4.3847012969905,1554918.0723881242,4.3847012969905,0.85,0.09557057572019695,4.028046144702076,101325.0,128379.54664677884,1.2670076155615972,1.0,0.0,4.028046144703116,1.2846992392117385,1.2849901332844398,3.135400116819242,22718.61598960818,2316.6541061023063,19310.823261274,1969.155956547241,0.85,0.8499999854791791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.418885999683,4632.441516551485,5.556065817939079,4.991574111223343,-2.323515669826278,7.315089781049622,3.5024903274427546,3.5,1.0007115221265013,0.6,0.00022641791974915457,0.9701510641217359,0.0002333841894552036,198.9260760318316,0.0,0.0,0.0,0.001396176879668034,7.86534608949225e-05,0.00014776445885423208,0.000595202058811778,0.0955705757201657,0.07169852367593949,0.02387205204422621,0.09557057572337942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3509289004,579.595663294727,0.0,0.0955705757201657,0.07169852367596292,0.023872052044234017,0.3753881635303908,0.3753881635303908,0.1249855910630132,0.0,4.9885450397502495,4.98986130682664,4.984591742024293,4.988466600421646,4.9896957974276575,4.98477480755929,24786.759775565024,21068.74580923027,0.85,1.0667293577635555,0.6628708800604253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865519568323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.830186867166,1534.5203590199155,0.3753881635303908,0.1249855910630132,6.112871282664199,3.5024903274427546
4071.0,-30.002011678386573,4.9915813213352545,35.0044605426197,24.11082083070653,5.0088331187158905,-26.500968099844602,-40.02271428527308,1.507789540173959,-0.01391401700948336,-5.002370779529451,40.00892498511339,42263.19784742442,25749.13478657065,25749.13478657065,68012.33263399507,77337.1499863627,77337.1499863627,25749.13478657065,103086.28477293334,103086.28477293334,103086.28477293334,127873.05659061112,127873.05659061112,0.0,0.0,91511.62945591297,56437.677316974936,38971.05793215337,24786.771817677767,63757.829749831144,21068.7560450261,1534.5215042641873,0.0,0.886874339988071,2.8166576767013196,0.0014959128700940735,0.0,-0.01391401700948336,354623.2188233266,1554918.083454288,4.384704669405612,1554918.083454288,4.384704669405612,0.85,0.09557057188868048,4.028046144702076,101325.0,128379.54948625961,1.2670076435850937,1.0,0.0,4.028046144700817,1.284699338941991,1.2849902330372742,3.1353998734204667,22718.614973235715,2316.654002461158,19310.82671895318,1969.1563091323928,0.85,0.8500001757018563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.409451168237,4632.441516551485,5.556076789908978,4.9915813213352545,-2.3235328335196934,7.315114154854948,3.5024784433985086,3.5,1.0007081266852882,0.6,0.00022641791974915457,0.9701539515748245,0.0002333834948377178,198.9260994266087,0.0,0.0,0.0,0.001396176879668034,7.865322304390215e-05,0.00014776469670525243,0.0005952030168866636,0.09557057188867743,0.07169852381117815,0.023872048077499278,0.09557057189104745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3521968948,579.5956628799242,0.0,0.09557057188867743,0.07169852381118044,0.02387204807750004,0.37538812038582586,0.37538812038582586,0.1249855556938974,0.0,4.988534816122922,4.989829415930217,4.984646592838715,4.988456762519945,4.989664693248244,4.9848288399073795,24786.771817677767,21068.7560450261,0.85,1.066729104501478,0.6628707095780083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865178415734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.829548026864,1534.5215042641873,0.37538812038582586,0.1249855556938974,6.112871282664199,3.5024784433985086
4072.0,-30.002040249920743,4.991588544423587,35.004460685232715,24.110798548813932,5.008812663202438,-26.500995859790873,-40.02274103751404,1.5077682730725388,-0.013943325575041854,-5.002390285486585,40.0089252391499,42263.19314097253,25749.13322940006,25749.13322940006,68012.32637037258,77337.1426032218,77337.1426032218,25749.13322940006,103086.27583262186,103086.27583262186,103086.27583262186,127873.05965981094,127873.05965981094,0.0,0.0,91511.62535860305,56437.67589635377,38971.05495805475,24786.78382718908,63757.83878524383,21068.766253110716,1534.5226466490024,0.0,0.8868742398481879,2.8166557844821054,0.0014959128700940735,0.0,-0.013943325575041854,354622.94920130697,1554918.0944105457,4.384708034019178,1554918.0944105457,4.384708034019178,0.85,0.0955705680412747,4.028046144702076,101325.0,128379.54798300506,1.2670076287491248,1.0,0.0,4.02804614470269,1.2846994384179,1.2849903325357075,3.135399630642473,22718.613956040335,2316.653898736096,19310.821135558268,1969.1557397845613,0.85,0.8499999679964624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.400028984223,4632.441516551485,5.556087749948467,4.991588544423587,-2.323549955293179,7.315138499716767,3.5024665753009736,3.5,1.000704735800278,0.6,0.00022641791974915457,0.9701568366160025,0.00023338280080458063,198.92612280177443,0.0,0.0,0.0,0.001396176879668034,7.865298488263167e-05,0.0001477649348665229,0.0005952039762112509,0.09557056804130554,0.07169852391288095,0.02387204412842458,0.09557056804404256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3534520417,579.5956624693264,0.0,0.09557056804130554,0.07169852391285783,0.023872044128416876,0.37538807717633077,0.37538807717633077,0.12498552045404884,0.0,4.9885246600716755,4.989797681520713,4.984701244244661,4.988446959911528,4.989633667924636,4.9848827767633,24786.78382718908,21068.766253110716,0.85,1.0667288550896334,0.6628705418219721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864836642216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.828909060678,1534.5226466490024,0.37538807717633077,0.12498552045404884,6.112871282664199,3.5024665753009736
4073.0,-30.002068814530894,4.991595780269306,35.004460826726636,24.110776266921334,5.008792241564982,-26.50102361011248,-40.022767789754994,1.5077470371465378,-0.013972523778875257,-5.002409752367171,40.00892549177972,42263.18845670345,25749.131698513687,25749.131698513687,68012.32015521714,77337.13520412377,77337.13520412377,25749.131698513687,103086.26690263746,103086.26690263746,103086.26690263746,127873.06271569325,127873.06271569325,0.0,0.0,91511.62125626963,56437.6745088492,38971.051941578255,24786.795813055785,63757.847754634044,21068.776441097416,1534.5237867980647,0.0,0.8868741399123302,2.81665389537944,0.0014959128700940735,0.0,-0.013972523778875257,354622.6801199918,1554918.105305037,4.384711391778178,1554918.105305037,4.384711391778178,0.85,0.09557056418243055,4.028046144702076,101325.0,128379.55065545755,1.2670076551241802,1.0,0.0,4.028046144702163,1.2846995377480026,1.2849904318883014,3.135399388220367,22718.612937597827,2316.6537948838622,19310.820014036595,1969.1556254211782,0.85,0.8499999567349662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.390619435546,4632.441516551485,5.556098700555771,4.991595780269306,-2.3235670386673934,7.3151628189367,3.5024547231348464,3.5,1.0007013494670989,0.6,0.00022641791974915457,0.9701597209672622,0.00023338210694153833,198.9261461712809,0.0,0.0,0.0,0.001396176879668034,7.865274672202765e-05,0.00014776517302712692,0.0005952049355331538,0.09557056418238798,0.07169852398455871,0.023872040197829264,0.09557056418542936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3547002381,579.595662061002,0.0,0.09557056418238798,0.07169852398459066,0.023872040197839898,0.3753880339031245,0.3753880339031245,0.12498548534208385,0.0,4.988514574121723,4.989766087622058,4.984755754334969,4.988437228588282,4.989602710288807,4.984936795758756,24786.795813055785,21068.776441097416,0.85,1.0667286075426514,0.6628703751003213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864494253603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.828269621663,1534.5237867980647,0.3753880339031245,0.12498548534208385,6.112871282664199,3.5024547231348464
4074.0,-30.00209735568441,4.991603028815471,35.0044609670719,24.11075405487793,5.008771857880733,-26.50105133552817,-40.02279070029033,1.507725837724487,-0.014001653347406773,-5.002429172780265,40.00892574131049,42263.16816710688,25749.130174460235,25749.130174460235,68012.29834156712,77337.12779123668,77337.12779123668,25749.130174460235,103086.25796569692,103086.25796569692,103086.25796569692,127873.06572741349,127873.06572741349,0.0,0.0,91511.61714601454,56437.657521884736,38971.066249033116,24786.807761716573,63757.874010749685,21068.786597459086,1534.5249237640253,0.0,0.8868740402236137,2.816652010793312,0.0014959128700940735,0.0,-0.014001653347406773,354622.4116802272,1554918.1160662307,4.384714741233961,1554918.1160662307,4.384714741233961,0.85,0.09557056030572697,4.028046144702076,101325.0,128379.54904085085,1.2670076391892509,1.0,0.0,4.028046144701275,1.284699636907375,1.2849905310701266,3.135399146214978,22718.61191718869,2316.653690831088,19310.818855824327,1969.1555073163954,0.85,0.8499999439320473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.381222486967,4632.441516551485,5.556109637575817,4.991603028815471,-2.3235840782655153,7.315187107080987,3.5024428868556776,3.5,1.0006979676730507,0.6,0.00022641791974915457,0.9701626029592054,0.0002333814136501768,198.92616952160228,0.0,0.0,0.0,0.001396176879668034,7.865254276256255e-05,0.00014776537698659201,0.0005952057570912908,0.09557056030574501,0.07169852402125321,0.023872036284491808,0.0955705603083559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3559331237,579.5956616576854,0.0,0.09557056030574501,0.07169852402123966,0.0238720362844873,0.3753879905663173,0.3753879905663173,0.12498545036028684,0.0,4.98850454583669,4.989734623850268,4.984810104510927,4.9884275194328325,4.9895718554903965,4.984990594686792,24786.807761716573,21068.786597459086,0.85,1.0667278261207414,0.6628697838949467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864151260273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.827629368974,1534.5249237640253,0.3753879905663173,0.12498545036028684,6.112871282664199,3.5024428868556776
4075.0,-30.002125873759137,4.991610289975464,35.00446110624976,24.11073191268372,5.008751519816295,-26.50107903560767,-40.022817452531285,1.5077046816648327,-0.014030710105998878,-5.002448548184625,40.00892598799788,42263.16364072186,25749.1286608009,25749.1286608009,68012.29230152276,77337.12036358284,77337.12036358284,25749.1286608009,103086.24902438374,103086.24902438374,103086.24902438374,127873.06869995967,127873.06869995967,0.0,0.0,91511.61303013223,56437.65630727124,38971.0630254011,24786.819675575924,63757.88270097702,21068.796724239535,1534.5260577184065,0.0,0.886873940774127,2.8166501305067317,0.0014959128700940735,0.0,-0.014030710105998878,354622.1438628176,1554918.1267042353,4.384718082652339,1554918.1267042353,4.384718082652339,0.85,0.09557055641255748,4.028046144702076,101325.0,128379.55160195113,1.2670076644653454,1.0,0.0,4.028046144702553,1.2846997358639367,1.2849906300490948,3.1353989047046,22718.610895382542,2316.6535866358586,19310.82214723598,1969.1558429469778,0.85,0.8500001270394935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.37183814178,4632.441516551485,5.556120561772921,4.991610289975464,-2.323601075176705,7.315211365152169,3.502431066467553,3.5,1.0006945904193008,0.6,0.00022641791974915457,0.9701654826299392,0.00023338072092131897,198.92619285304772,0.0,0.0,0.0,0.001396176879668034,7.865230460319655e-05,0.00014776561514595802,0.0005952067164082069,0.09557055641253934,0.07169852402372863,0.0238720323888107,0.09557055641529023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3571519601,579.5956612589641,0.0,0.09557055641253934,0.07169852402374224,0.023872032388815228,0.3753879471654611,0.3753879471654611,0.12498541550926279,0.0,4.988494569828163,4.989703283410677,4.984864293603948,4.988417838078647,4.989541093926221,4.985044224943749,24786.819675575924,21068.796724239535,0.85,1.0667275859911913,0.6628696225521652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863807664932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.82698863405,1534.5260577184065,0.3753879471654611,0.12498541550926279,6.112871282664199,3.502431066467553
4076.0,-30.002154369150592,4.991617563616602,35.0044612442634,24.110709770489507,5.008731224987825,-26.50110671095044,-40.022844169847644,1.5076835667876782,-0.014059676820693312,-5.002467880869186,40.00892623244343,42263.15919114558,25749.127163063396,25749.127163063396,68012.28635420898,77337.11292204753,77337.11292204753,25749.127163063396,103086.24008511093,103086.24008511093,103086.24008511093,127873.07164439472,127873.07164439472,0.0,0.0,91511.60890868194,56437.65517778024,38971.05970100189,24786.83155928379,63757.89126028568,21068.80682539122,1534.5271889780106,0.0,0.8868738415506225,2.816648254039973,0.0014959128700940735,0.0,-0.014059676820693312,354621.87663777167,1554918.137245401,4.384721416478407,1554918.137245401,4.384721416478407,0.85,0.09557055250495969,4.028046144702076,101325.0,128379.54987599223,1.2670076474314556,1.0,0.0,4.028046144699118,1.2846998346278844,1.2849907288354057,3.1353986636643465,22718.609872194094,2316.6534822996737,19310.820904046457,1969.1557161769267,0.85,0.8500001106001419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.362466396098,4632.441516551485,5.556131474344332,4.991617563616602,-2.3236180311137757,7.315235594730378,3.50241926196551,3.5,1.0006912177044314,0.6,0.00022641791974915457,0.9701683600193989,0.00023338002874534813,198.92621616594082,0.0,0.0,0.0,0.001396176879668034,7.865206675540867e-05,0.0001477658529937459,0.0005952076744700719,0.09557055250486172,0.07169852399347697,0.023872028511384757,0.09557055250825863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3583597193,579.5956608638662,0.0,0.09557055250486172,0.07169852399355046,0.023872028511409227,0.37538790369987207,0.37538790369987207,0.1249853807893182,0.0,4.988484646026052,4.989672060924818,4.9849183374872155,4.988408204048483,4.9895104241999775,4.985097768879825,24786.83155928379,21068.80682539122,0.85,1.0667273495065124,0.6628694637752393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863463471678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.826347410093,1534.5271889780106,0.37538790369987207,0.1249853807893182,6.112871282664199,3.50241926196551
4077.0,-30.002182858725003,4.9916248495889475,35.00446138110348,24.110687663219892,5.008710973225032,-26.50113437675426,-40.022870887164004,1.507662491254222,-0.014088573855303821,-5.0024871718307775,40.00892647428806,42263.15475932229,25749.125683318543,25749.125683318543,68012.28044264084,77337.10545986476,77337.10545986476,25749.125683318543,103086.23114318331,103086.23114318331,103086.23114318331,127873.07455411085,127873.07455411085,0.0,0.0,91511.6047816537,56437.6540811109,38971.056333936445,24786.843410927533,63757.89974486398,21068.816899288402,1534.5283174570911,0.0,0.8868737425482963,2.8166463815236398,0.0014959128700940735,0.0,-0.014088573855303821,354621.60998887516,1554918.147675886,4.384724742873582,1554918.147675886,4.384724742873582,0.85,0.0955705485829074,4.028046144702076,101325.0,128379.55227006423,1.2670076710591092,1.0,0.0,4.02804614470202,1.2846999332078188,1.2849908274376616,3.1353984230732275,22718.608847620868,2316.6533778222806,19310.819621312083,1969.1555853744228,0.85,0.8500000924719625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.353107234885,4632.441516551485,5.556142375754772,4.9916248495889475,-2.323634946854056,7.315259796443003,3.5024074733305457,3.5,1.0006878495230132,0.6,0.00022641791974915457,0.9701712368306749,0.00023337933671256796,198.92623947408032,0.0,0.0,0.0,0.001396176879668034,7.865182890828621e-05,0.00014776609084086838,0.0005952086325292566,0.09557054858291376,0.07169852393045396,0.023872024652459804,0.09557054858583516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3595546304,579.5956604729733,0.0,0.09557054858291376,0.07169852393044918,0.023872024652458215,0.37538786016875897,0.37538786016875897,0.12498534620155385,0.0,4.988474769884931,4.989640944299651,4.984972254285765,4.988398597975447,4.989479810436819,4.985151256707297,24786.843410927533,21068.816899288402,0.85,1.0667271148328499,0.6628693060537459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863118686811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.82570568996,1534.5283174570911,0.37538786016875897,0.12498534620155385,6.112871282664199,3.5024074733305457
4078.0,-30.002211326108643,4.991632147795867,35.00446151677141,24.110665590874873,5.00869074873121,-26.501162019858317,-40.022893832623936,1.507641442480901,-0.014117378679372905,-5.00250641873888,40.008926713826604,42263.134718389636,25749.12421516964,25749.12421516964,68012.25893355928,77337.09798795896,77337.09798795896,25749.12421516964,103086.2222031286,103086.2222031286,103086.2222031286,127873.07743457786,127873.07743457786,0.0,0.0,91511.60064696218,56437.637377392864,38971.07029952146,24786.855231449274,63757.92553097074,21068.826946731882,1534.5294431584073,0.0,0.886873643778411,2.816644512939966,0.0014959128700940735,0.0,-0.014117378679372905,354621.34394907136,1554918.1580059528,4.384728061459439,1554918.1580059528,4.384728061459439,0.85,0.09557054464589561,4.028046144702076,101325.0,128379.55043275318,1.2670076529262588,1.0,0.0,4.028046144703304,1.284700031662599,1.2849909259147347,3.135398182787593,22718.607821145157,2316.6532731508883,19310.818311680687,1969.1554518291862,0.85,0.8500000732310411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.343760638795,4632.441516551485,5.556153264646986,4.991632147795867,-2.323651820727297,7.315283968523165,3.502395700538231,3.5,1.000684485868066,0.6,0.00022641791974915457,0.9701741114103636,0.0002333786452207077,198.92626276407037,0.0,0.0,0.0,0.001396176879668034,7.865162464011158e-05,0.000147766295109043,0.0005952094553308898,0.0955705446458669,0.07169852383370669,0.023872020812160215,0.0955705446488033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3607381453,579.5956600858078,0.0,0.0955705446458669,0.07169852383372823,0.023872020812167386,0.37538781657083387,0.37538781657083387,0.12498531174785314,0.0,4.988464940640995,4.989609935315457,4.9850260355900105,4.9883890400595305,4.989449315756076,4.985204579722108,24786.855231449274,21068.826946731882,0.85,1.0667263460528054,0.6628687236359361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386277331743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.825063136515,1534.5294431584073,0.37538781657083387,0.12498531174785314,6.112871282664199,3.502395700538231
4079.0,-30.002239676929182,4.9916394583458565,35.004461651252186,24.110643588379048,5.008670590468502,-26.501189551430365,-40.022920549940295,1.5076204649696985,-0.014146066004570912,-5.0025256119500465,40.00892695058434,42263.13076680348,25749.122734001317,25749.122734001317,68012.2535008048,77337.09052944984,77337.09052944984,25749.122734001317,103086.21326345115,103086.21326345115,103086.21326345115,127873.08027722362,127873.08027722362,0.0,0.0,91511.59650529866,56437.63674265231,38971.06640294039,24786.86701377247,63757.93341671286,21068.8369617066,1534.53056545615,0.0,0.8868735452913967,2.8166426490780982,0.0014959128700940735,0.0,-0.014146066004570912,354621.0786511282,1554918.16821689,4.384731370541566,1554918.16821689,4.384731370541566,0.85,0.09557054068773348,4.028046144702076,101325.0,128379.5526597969,1.2670076749054715,1.0,0.0,4.028046144701717,1.2847001297840683,1.2849910240584217,3.135397943315463,22718.606792938586,2316.653168302997,19310.812437214692,1969.1548528003643,0.85,0.8499998531255399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.334426601054,4632.441516551485,5.556164135717418,4.9916394583458565,-2.323668645649133,7.315308103994989,3.502383943579966,3.5,1.0006811267371332,0.6,0.00022641791974915457,0.9701769742288738,0.00023337795656211942,198.92628595870215,0.0,0.0,0.0,0.001396176879668034,7.865138679422453e-05,0.00014776653295493005,0.0005952104133850982,0.09557054068776533,0.0716985236985957,0.02387201698916963,0.09557054069039886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3619079236,579.5956597031378,0.0,0.09557054068776533,0.0716985236985718,0.023872016989161676,0.37538777290524494,0.37538777290524494,0.12498527742912789,0.0,4.988455157992689,4.989579062298844,4.985079595119316,4.988379545945463,4.98941908875878,4.985257354248631,24786.86701377247,21068.8369617066,0.85,1.0667261289083243,0.6628685796727071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862427368116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.824420077974,1534.53056545615,0.37538777290524494,0.12498527742912789,6.112871282664199,3.502383943579966
4080.0,-30.0022680079396,4.991646781040921,35.00446178461888,24.11062162080782,5.008650472757044,-26.501217061123494,-40.02294723233206,1.5075995259409538,-0.014174589628851209,-5.00254476581435,40.00892718709577,42263.126882129334,25749.12127659222,25749.12127659222,68012.24815872156,77337.08307176727,77337.08307176727,25749.12127659222,103086.20434835949,103086.20434835949,103086.20434835949,127873.08312791558,127873.08312791558,0.0,0.0,91511.59237283737,56437.636183199545,38971.06243293092,24786.87877955609,63757.941212487014,21068.846962622676,1534.5316859235238,0.0,0.8868734470052705,2.8166407876556976,0.0014959128700940735,0.0,-0.014174589628851209,354620.81389669277,1554918.1784158105,4.384734672874518,1554918.1784158105,4.384734672874518,0.85,0.09557053671977417,4.028046144702076,101325.0,128379.55065545755,1.2670076551241802,1.0,0.0,4.028046144701277,1.2847002277255526,1.2849911220220829,3.135397704282635,22718.605767016554,2316.6530636880643,19310.81551048563,1969.1551661867848,0.85,0.8500000267851631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.3251051638845,4632.441516551485,5.5561749968513805,4.991646781040921,-2.323685432154727,7.3153322131956475,3.502372202508873,3.5,1.0006777721453923,0.6,0.00022641791974915457,0.9701798350560993,0.00023337726838659997,198.92630913713217,0.0,0.0,0.0,0.001396176879668034,7.865114925991064e-05,0.00014776677048924393,0.0005952113701842755,0.09557053671976622,0.07169852353420263,0.023872013185563593,0.09557053672232588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3630764803,579.5956593208646,0.0,0.09557053671976622,0.0716985235342086,0.023872013185565578,0.375387729173101,0.375387729173101,0.12498524324078286,0.0,4.988445442947636,4.989548334868289,4.985132988084558,4.988370176185526,4.989389018544557,4.985310155776915,24786.87877955609,21068.846962622676,0.85,1.0667259146912564,0.6628684376943478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862080833732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.823778405666,1534.5316859235238,0.375387729173101,0.12498524324078286,6.112871282664199,3.502372202508873
4081.0,-30.00229633582203,4.991654115747564,35.00446191685345,24.110599688161187,5.008630395161674,-26.501244563985416,-40.02297391472382,1.507578623325048,-0.014203049290927083,-5.002563877550864,40.00892742085346,42263.12300596543,25749.11983520283,25749.11983520283,68012.24284116826,77337.07559324104,77337.07559324104,25749.11983520283,103086.19542844387,103086.19542844387,103086.19542844387,127873.08594069704,127873.08594069704,0.0,0.0,91511.58823452573,56437.635647250136,38971.05843030621,24786.89051225317,63757.94894255938,21068.85693541519,1534.532803542345,0.0,0.8868733489433818,2.816638930313324,0.0014959128700940735,0.0,-0.014203049290927083,354620.5497248545,1554918.1884959138,4.38473796767377,1554918.1884959138,4.38473796767377,0.8499999999999999,0.09557053273663618,4.028046144702076,101325.0,128379.55277114912,1.2670076760044324,1.0,0.0,4.028046144703126,1.284700325496732,1.2849912198154005,3.135397465665484,22718.604739642113,2316.6529589250267,19310.81405394945,1969.1550176614287,0.85,0.8500000011115847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.3157962962505,4632.441516551485,5.556185846415893,4.991654115747564,-2.3237021782599663,7.315356294007531,3.502360477285794,3.5,1.0006744220816555,0.6,0.00022641791974915457,0.9701826955765555,0.00023337658028893212,198.9263323130084,0.0,0.0,0.0,0.001396176879668034,7.865091172626027e-05,0.0001477670080228943,0.00059521232698078,0.09557053273660329,0.0716985233367191,0.023872009399884188,0.09557053273935395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3642314333,579.5956589430408,0.0,0.09557053273660329,0.07169852333674377,0.023872009399892407,0.37538768537596323,0.37538768537596323,0.12498520918234347,0.0,4.988435785314039,4.989517733982893,4.985186230872955,4.9883608282599425,4.989359003898585,4.985362877868624,24786.89051225317,21068.85693541519,0.85,1.0667257019582241,0.6628682965325783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861733723658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.823136185194,1534.532803542345,0.37538768537596323,0.12498520918234347,6.112871282664199,3.502360477285794
4082.0,-30.00232464424058,4.991661462351317,35.00446204794201,24.110577825363748,5.00861035801986,-26.501272045285265,-40.02300059711558,1.5075577590645328,-0.0142314375202659,-5.002582946433252,40.00892765194273,42263.119195504194,25749.118407549668,25749.118407549668,68012.23760305386,77337.06809768679,77337.06809768679,25749.118407549668,103086.18650523646,103086.18650523646,103086.18650523646,127873.08871729246,127873.08871729246,0.0,0.0,91511.58408768072,56437.63518549814,38971.05433575842,24786.902212055993,63757.95654781441,21068.866880247595,1534.5339183041215,0.0,0.8868732511094866,2.816637077049269,0.0014959128700940735,0.0,-0.0142314375202659,354620.2861470337,1554918.198462533,4.384741254813123,1554918.198462533,4.384741254813123,0.8500000000000001,0.0955705287381795,4.028046144702076,101325.0,128379.55956363246,1.267007743041031,1.0,0.0,4.028046144705065,1.2847004230885206,1.2849913174292869,3.1353972274861848,22718.60371014919,2316.652853945964,19310.81705206985,1969.155323384627,0.85,0.8500001715969472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.306499982301,4632.441516551485,5.55619668393707,4.991661462351317,-2.3237188834718023,7.315380345823119,3.5023487678906995,3.5,1.0006710765401998,0.6,0.00022641791974915457,0.9701855541406683,0.0002333758926659157,198.92635547296615,0.0,0.0,0.0,0.001396176879668034,7.865067419327343e-05,0.00014776724555588114,0.000595213283774612,0.09557052873815573,0.07169852310599144,0.02387200563216429,0.09557052874130165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3653732024,579.5956585695329,0.0,0.09557052873815573,0.07169852310600927,0.02387200563217023,0.37538764151402254,0.37538764151402254,0.12498517525431319,0.0,4.988426179091277,4.989487249538286,4.985239329807996,4.988351508913013,4.98932906644734,4.985415482570261,24786.902212055993,21068.866880247595,0.85,1.0667254925594896,0.6628681576990245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861386044222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.822493083015,1534.5339183041215,0.37538764151402254,0.12498517525431319,6.112871282664199,3.5023487678906995
4083.0,-30.002352822716258,4.991668820914923,35.004462177913005,24.110555997490906,5.0085903779515215,-26.501299403929018,-40.023027279507346,1.5075369591642664,-0.01425966214270602,-5.002601964177567,40.00892788156821,42263.11583664161,25749.116972367254,25749.116972367254,68012.23280900887,77337.06062456915,77337.06062456915,25749.116972367254,103086.1775969364,103086.1775969364,103086.1775969364,127873.09147945854,127873.09147945854,0.0,0.0,91511.57993377084,56437.63514584332,38971.04976436392,24786.913882522145,63757.96364688606,21068.876800143822,1534.5350302313423,0.0,0.8868731535405988,2.81663522759748,0.0014959128700940735,0.0,-0.01425966214270602,354620.0232751066,1554918.2083652073,4.384744533048928,1554918.2083652073,4.384744533048928,0.85,0.09557052472184141,4.028046144702076,101325.0,128379.55733658874,1.2670077210618182,1.0,0.0,4.028046144703407,1.2847005203792812,1.284991414742077,3.1353969900416003,22718.602678902345,2316.6527487880517,19310.81549229276,1969.1551643316282,0.85,0.8500001415239226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.297216210563,4632.441516551485,5.556207504839786,4.991668820914923,-2.323735541715598,7.315404362630521,3.5023370743090774,3.5,1.0006677355168792,0.6,0.00022641791974915457,0.9701883995922547,0.00023337520820112075,198.92637852661906,0.0,0.0,0.0,0.001396176879668034,7.865043666094984e-05,0.00014776748308820473,0.0005952142405657722,0.09557052472184026,0.07169852283996535,0.023872001881874914,0.09557052472453152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3665077386,579.5956581983887,0.0,0.09557052472184026,0.07169852283996621,0.023872001881875205,0.37538759758690304,0.37538759758690304,0.12498514145737827,0.0,4.988416633262716,4.989456915469816,4.985292218929601,4.98834230203488,4.9892994312576775,4.985467629760251,24786.913882522145,21068.876800143822,0.85,1.0667252985946107,0.6628680312111214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861037800856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.821849426502,1534.5350302313423,0.37538759758690304,0.12498514145737827,6.112871282664199,3.5023370743090774
4084.0,-30.002381095155393,4.991676191156983,35.00446230678283,24.110534169618063,5.008570409338606,-26.50132684599174,-40.02305396189911,1.5075161601749327,-0.014287812602276517,-5.002620947004401,40.00892810943622,42263.11214800939,25749.115570952825,25749.115570952825,68012.22771896221,77337.05312169832,77337.05312169832,25749.115570952825,103086.16869265115,103086.16869265115,103086.16869265115,127873.09422171788,127873.09422171788,0.0,0.0,91511.57579279873,56437.634819109575,38971.04552632128,24786.92552906674,63757.971055388014,21068.886699706727,1534.5361400014867,0.0,0.8868730561555239,2.81663338124613,0.0014959128700940735,0.0,-0.014287812602276517,354619.7608856645,1554918.2181917876,4.384747805109259,1554918.2181917876,4.384747805109259,0.85,0.09557052069577612,4.028046144702076,101325.0,128379.559285252,1.2670077402936295,1.0,0.0,4.028046144702703,1.2847006176657956,1.28499151205062,3.135396752607415,22718.601650867422,2316.6526439576637,19310.813931600096,1969.1550051852669,0.85,0.850000111290423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.28794501186,4632.441516551485,5.556218317998134,4.991676191156983,-2.3237521649238357,7.315428356080819,3.502325396579684,3.5,1.0006643990227668,0.6,0.00022641791974915457,0.9701912545412856,0.00023337452145577917,198.9264016571517,0.0,0.0,0.0,0.001396176879668034,7.865019912928923e-05,0.00014776772061986536,0.0005952151973542621,0.09557052069577962,0.07169852254533066,0.02387199815044896,0.09557052069833502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.367633593,579.5956578300865,0.0,0.09557052069577962,0.07169852254532803,0.02387199815044809,0.37538755359644027,0.37538755359644027,0.12498510778799024,0.0,4.988407149788429,4.989426705081371,4.985344986265261,4.988333134402126,4.989269782012343,4.985519976325463,24786.92552906674,21068.886699706727,0.85,1.0667250948101599,0.6628678963340043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386068899058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.821207429566,1534.5361400014867,0.37538755359644027,0.12498510778799024,6.112871282664199,3.502325396579684
4085.0,-30.002409348967472,4.991683573014637,35.00446243443429,24.110512411594414,5.008550510702384,-26.50135426430004,-40.023076872434444,1.5074954260349895,-0.014316013774816838,-5.002639884946693,40.00892833168859,42263.09283520482,25749.114177081567,25749.114177081567,68012.20701228638,77337.04557321804,77337.04557321804,25749.114177081567,103086.15975029962,103086.15975029962,103086.15975029962,127873.09687427983,127873.09687427983,0.0,0.0,91511.57162697548,56437.618888962475,38971.058597792224,24786.93712398021,63757.99572177243,21068.896555383177,1534.5372457923788,0.0,0.8868729590191375,2.8166315408052722,0.0014959128700940735,0.0,-0.014316013774816838,354619.49911716225,1554918.2277763835,4.384751068814341,1554918.2277763835,4.384751068814341,0.85,0.09557051664882624,4.028046144702076,101325.0,128379.55689118001,1.267007716665976,1.0,0.0,4.028046144702914,1.2847007146489942,1.2849916090557782,3.135396515913528,22718.60061666297,2316.652538498159,19310.807812518302,1969.1543812125753,0.85,0.8499998806420664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.278686334669,4632.441516551485,5.556229117814876,4.991683573014637,-2.3237687458438923,7.315452318858529,3.5023137346375637,3.5,1.000661067039304,0.6,0.00022641791974915457,0.9701941076184161,0.0002333738351647527,198.92642477245028,0.0,0.0,0.0,0.001396176879668034,7.86499951759319e-05,0.00014776792457322268,0.0005952160188877968,0.09557051664881289,0.07169852221337343,0.02387199443543946,0.09557051665156648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3687317013,579.5956574708604,0.0,0.09557051664881289,0.07169852221338344,0.023871994435442793,0.3753875095425835,0.3753875095425835,0.12498507424851081,0.0,4.988397693310219,4.989396577595812,4.985397612732072,4.988323871171872,4.989240071399195,4.985572124530279,24786.93712398021,21068.896555383177,0.85,1.066724357350857,0.6628673369789224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860339626736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.820562610945,1534.5372457923788,0.3753875095425835,0.12498507424851081,6.112871282664199,3.5023137346375637
