time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4086.0,-30.002437490198222,4.991690966393437,35.00446256098183,24.11049068849536,5.008530638292031,-26.501381578656996,-40.02310355482621,1.507474726750777,-0.014343981363538205,-5.002658779568339,40.00892855483747,42263.08960022381,25749.11279454397,25749.11279454397,68012.20239476778,77337.03805374459,77337.03805374459,25749.11279454397,103086.15084828855,103086.15084828855,103086.15084828855,127873.09955582627,127873.09955582627,0.0,0.0,91511.56745522007,56437.61900169915,38971.053837245454,24786.948707537707,63758.00254478316,21068.90640140705,1534.5383499604193,0.0,0.8868728620995654,2.8166297023494122,0.0014959128700940735,0.0,-0.014343981363538205,354619.23794705997,1554918.237399955,4.384754325235124,1554918.237399955,4.384754325235124,0.85,0.09557051259179303,4.028046144702076,101325.0,128379.55867281496,1.2670077342493458,1.0,0.0,4.028046144702398,1.2847008114691707,1.2849917058978777,3.1353962796175425,22718.599580985803,2316.6524328884793,19310.806151610665,1969.154211847131,0.85,0.8499998462833391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.26944017944,4632.441516551485,5.556239905107235,4.991690966393437,-2.323785285645441,7.315476252038877,3.502302088483218,3.5,1.0006577395666336,0.6,0.00022641791974915457,0.9701969493360469,0.00023337315161019975,198.92644779564807,0.0,0.0,0.0,0.001396176879668034,7.864975764550361e-05,0.00014776816210365098,0.0005952169756713227,0.09557051259181473,0.07169852185204277,0.023871990739771965,0.09557051259435262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3698342368,579.5956571101851,0.0,0.09557051259181473,0.07169852185202648,0.023871990739766542,0.37538746542290063,0.37538746542290063,0.12498504083959043,0.0,4.9883882970483455,4.989366579337457,4.9854500921914,4.988314798204783,4.989210672478748,4.985624098339713,24786.948707537707,21068.90640140705,0.85,1.0667241707736452,0.6628672153042832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859989712296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.819917223067,1534.5383499604193,0.37538746542290063,0.12498504083959043,6.112871282664199,3.502302088483218
4087.0,-30.002465631322995,4.991698371291591,35.00446268638166,24.110469000320904,5.008510815079104,-26.501408887999542,-40.02312646536154,1.50745407175566,-0.014371892400049546,-5.002677626575912,40.008928774502934,42263.07067746759,25749.111412221464,25749.111412221464,68012.18208968906,77337.03052278735,77337.03052278735,25749.111412221464,103086.14193500881,103086.14193500881,103086.14193500881,127873.10218617429,127873.10218617429,0.0,0.0,91511.56329185287,56437.60344653325,38971.06649479958,24786.960251165485,63758.026745965064,21068.916213490662,1534.5394507614033,0.0,0.8868727654348859,2.816627868713431,0.0014959128700940735,0.0,-0.014371892400049546,354618.97743562376,1554918.2468730623,4.384757573092197,1554918.2468730623,4.384757573092197,0.85,0.09557050851562507,4.028046144702076,101325.0,128379.55622306689,1.2670077100722121,1.0,0.0,4.028046144703022,1.2847009080822014,1.2849918025327844,3.135396043827146,22718.598547391095,2316.652327491151,19310.808939395552,1969.1544961220757,0.85,0.8500000076639024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.26020653897,4632.441516551485,5.556250677484471,4.991698371291591,-2.3238017811898666,7.315500152481457,3.502290458107513,3.5,1.0006544166021467,0.6,0.00022641791974915457,0.9701997910519536,0.0002333724680600658,198.9264708187645,0.0,0.0,0.0,0.001396176879668034,7.864955369320436e-05,0.0001477683660559502,0.0005952177972005952,0.0955705085156138,0.07169852145449433,0.023871987061119475,0.09557050851835866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3709195644,579.5956567551398,0.0,0.0955705085156138,0.07169852145450278,0.02387198706112229,0.37538742123831176,0.37538742123831176,0.12498500756128314,0.0,4.988378949142657,4.989336706957715,4.98550238721964,4.988305734175867,4.98918139406436,4.985675746045274,24786.960251165485,21068.916213490662,0.85,1.0667234473970482,0.6628666669039003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385963925175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.81927314878,1534.5394507614033,0.37538742123831176,0.12498500756128314,6.112871282664199,3.502290458107513
4088.0,-30.00249366180396,4.991705787674796,35.00446281067708,24.110447347071045,5.008491044442137,-26.501436092503717,-40.023156884685136,1.5074334751418619,-0.01439964316739406,-5.002696427474332,40.00892899313457,42263.08350930347,25749.110034015364,25749.110034015364,68012.19354331883,77337.02300552474,77337.02300552474,25749.110034015364,103086.1330395401,103086.1330395401,103086.1330395401,127873.10480997825,127873.10480997825,0.0,0.0,91511.55911867648,56437.61962245512,38971.0438846904,24786.97177043814,63758.01565512854,21068.926004872417,1534.540549125126,0.0,0.8868726690087902,2.816626038364895,0.0014959128700940735,0.0,-0.01439964316739406,354618.71756275045,1554918.2563018887,4.384760812933522,1554918.2563018887,4.384760812933522,0.85,0.09557050442463332,4.028046144702076,101325.0,128379.56257014156,1.2670077727129687,1.0,0.0,4.028046144704629,1.2847010044221698,1.2849918988945672,3.1353958087032106,22718.59751136116,2316.652221845499,19310.81166850058,1969.1547744133402,0.85,0.850000166552693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.250985428126,4632.441516551485,5.55626143577042,4.991705787674796,-2.3238182335802344,7.3155240212550305,3.5022788435291123,3.5,1.000651098151175,0.6,0.00022641791974915457,0.9702026216038757,0.00023337178719931229,198.9264937513651,0.0,0.0,0.0,0.001396176879668034,7.86492828975388e-05,0.00014776863685161577,0.000595218887978032,0.09557050442458552,0.0716985210243733,0.02387198340021222,0.09557050442773843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3719997834,579.5956564017666,0.0,0.09557050442458552,0.07169852102440916,0.023871983400224162,0.37538737698943586,0.37538737698943586,0.12498497441126381,0.0,4.988369663347612,4.989306984254483,4.985554481405131,4.988296784306954,4.989152357550552,4.985727124295067,24786.97177043814,21068.926004872417,0.85,1.0667238125979552,0.6628669834693002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859288245176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.818628138575,1534.540549125126,0.37538737698943586,0.12498497441126381,6.112871282664199,3.5022788435291123
4089.0,-30.00252167796723,4.9917132154251025,35.00446293390533,24.110425763670378,5.008471308105012,-26.50146328069046,-40.023179760295875,1.5074129108282388,-0.014427256908049912,-5.002715186256568,40.00892921064154,42263.065018885805,25749.10866996328,25749.10866996328,68012.17368884909,77337.01548879757,77337.01548879757,25749.10866996328,103086.12415876085,103086.12415876085,103086.12415876085,127873.10742505395,127873.10742505395,0.0,0.0,91511.55495413157,56437.60448421971,38971.056077679845,24786.983266293104,63758.03934397295,21068.93577634914,1534.5416451984124,0.0,0.8868725728004772,2.8166242111236492,0.0014959128700940735,0.0,-0.014427256908049912,354618.4582709559,1554918.2656822344,4.384764045457997,1554918.2656822344,4.384764045457997,0.85,0.09557050032066533,4.028046144702076,101325.0,128379.56412907213,1.2670077880984172,1.0,0.0,4.028046144701948,1.2847011006110696,1.284991995105247,3.1353955739480033,22718.596477474064,2316.6521164183555,19310.805378724042,1969.154133034629,0.85,0.8499999283789862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.241776853986,4632.441516551485,5.556272182122398,4.9917132154251025,-2.3238346457671457,7.315547861192249,3.5022672447568652,3.5,1.0006477842162471,0.6,0.00022641791974915457,0.9702054507188821,0.0002333711066881641,198.92651667225724,0.0,0.0,0.0,0.001396176879668034,7.86490792572787e-05,0.00014776884049187586,0.0005952197082503965,0.09557050032068067,0.0716985205636665,0.023871979757014158,0.09557050032328221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3730744455,579.595656050211,0.0,0.09557050032068067,0.071698520563655,0.023871979757010327,0.37538733267829577,0.37538733267829577,0.12498494138655375,0.0,4.988360447670686,4.989277414880803,4.985606395837635,4.98828792934853,4.98912348173576,4.985778399908554,24786.983266293104,21068.93577634914,0.85,1.0667231048609445,0.662866447176609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858936694197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.817984406895,1534.5416451984124,0.37538733267829577,0.12498494138655375,6.112871282664199,3.5022672447568652
4090.0,-30.002549672013,4.991720654470098,35.00446305603871,24.110404215194308,5.008451614892761,-26.50149044466444,-40.023206372838445,1.5073923875442237,-0.014454806526316588,-5.002733900911189,40.00892942520762,42263.06228845752,25749.10731460058,25749.10731460058,68012.16960305811,77337.00795677117,77337.00795677117,25749.10731460058,103086.11527137175,103086.11527137175,103086.11527137175,127873.1099983633,127873.1099983633,0.0,0.0,91511.55078277037,56437.605114456725,38971.05074257072,24786.994726991557,63758.045469562276,21068.945517942822,1534.5427382578396,0.0,0.8868724768276623,2.8166223882008143,0.0014959128700940735,0.0,-0.014454806526316588,354618.1995902294,1554918.2749345265,4.384767270070389,1554918.2749345265,4.384767270070389,0.85,0.09557049619998995,4.028046144702076,101325.0,128379.56140094357,1.2670077611738817,1.0,0.0,4.028046144699863,1.2847011966080693,1.2849920911239832,3.1353953396611756,22718.595441894766,2316.6520108186555,19310.803540916222,1969.1539456303858,0.85,0.8499998862300121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.232580803547,4632.441516551485,5.5562829153766495,4.991720654470098,-2.323851016304189,7.315571670774286,3.502255661774332,3.5,1.0006444747926664,0.6,0.00022641791974915457,0.9702082776093137,0.0002333704267160759,198.9265395750597,0.0,0.0,0.0,0.001396176879668034,7.86488423512082e-05,0.00014776907739794636,0.0005952206625189805,0.09557049619991342,0.07169852006965358,0.02387197613025985,0.09557049620293964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3741345764,579.595655703406,0.0,0.09557049619991342,0.07169852006971099,0.023871976130278964,0.3753872883068312,0.3753872883068312,0.12498490848591555,0.0,4.9883512913908135,4.989247984468932,4.985658130738216,4.988279094384893,4.989094690904722,4.98582950036689,24786.994726991557,21068.945517942822,0.85,1.0667229382921835,0.6628663406665072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385858460441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.8173400277,1534.5427382578396,0.3753872883068312,0.12498490848591555,6.112871282664199,3.502255661774332
4091.0,-30.00257767638668,4.991728104636352,35.004463177064586,24.110382701642834,5.008431959283489,-26.501517614172606,-40.02323305523021,1.5073718970694365,-0.014482296165056141,-5.002752576322868,40.00892963721603,42263.05951957097,25749.105980049466,25749.105980049466,68012.16549962043,77337.00040008735,77337.00040008735,25749.105980049466,103086.10638013681,103086.10638013681,103086.10638013681,127873.11253703389,127873.11253703389,0.0,0.0,91511.54660615978,56437.60572564364,38971.045422795716,24787.006156897078,63758.051579692794,21068.955233362514,1534.5438286659924,0.0,0.8868723810633988,2.816620569067618,0.0014959128700940735,0.0,-0.014482296165056141,354617.9414515224,1554918.2840770837,4.384770487676092,1554918.2840770837,4.384770487676092,0.85,0.09557049206568272,4.028046144702076,101325.0,128379.56290419812,1.2670077760098506,1.0,0.0,4.028046144705011,1.2847012924516188,1.2849921869892347,3.135395105748888,22718.59440501226,2316.651905086065,19310.806163339435,1969.1542130431326,0.85,0.8500000404549242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.223397274554,4632.441516551485,5.556293638151507,4.991728104636352,-2.323867348814269,7.315595453450621,3.5022440945786144,3.5,1.000641169879604,0.6,0.00022641791974915457,0.9702111055515725,0.00023336974649494887,198.92656248631695,0.0,0.0,0.0,0.001396176879668034,7.864860482399847e-05,0.00014776931492515612,0.000595221619289542,0.09557049206565146,0.07169851954505539,0.023871972520596075,0.09557049206844742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3751820695,579.5956553607384,0.0,0.09557049206565146,0.07169851954507883,0.023871972520603878,0.3753872438758245,0.3753872438758245,0.12498487570825284,0.0,4.988342188584625,4.989218671509377,4.985709727003609,4.988270280157792,4.989065922434349,4.985880616726661,24787.006156897078,21068.955233362514,0.85,1.0667227717053165,0.6628662337139538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858231979248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.816695157715,1534.5438286659924,0.3753872438758245,0.12498487570825284,6.112871282664199,3.5022440945786144
4092.0,-30.0026056667942,4.991735565788071,35.00446329695693,24.110361223015957,5.008412351243964,-26.50154476635423,-40.02325966777278,1.5073514508039423,-0.014509737863022565,-5.002771210951011,40.00892984625108,42263.05679670095,25749.10466179381,25749.10466179381,68012.16145849475,77336.99281900509,77336.99281900509,25749.10466179381,103086.0974807989,103086.0974807989,103086.0974807989,127873.11503373951,127873.11503373951,0.0,0.0,91511.54241875635,56437.60639645187,38971.04002478276,24787.017552940608,63758.05757772336,21068.964919999515,1534.5449162103512,0.0,0.8868722855172708,2.816618754068462,0.0014959128700940735,0.0,-0.014509737863022565,354617.6838768843,1554918.2930924033,4.384773697953083,1554918.2930924033,4.384773697953083,0.8499999999999999,0.09557048791653844,4.028046144702076,101325.0,128379.56897289227,1.2670078359032053,1.0,0.0,4.028046144703265,1.284701388088395,1.2849922826476659,3.1353948723412777,22718.593365450328,2316.6517990802495,19310.804248119257,1969.1540177450258,0.85,0.8499999950475138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.2142262404695,4632.441516551485,5.556304349504125,4.991735565788071,-2.3238836422194744,7.315619208007545,3.5022325431362176,3.5,1.0006378694674907,0.6,0.00022641791974915457,0.9702139320923805,0.00023336906661488327,198.9265853861534,0.0,0.0,0.0,0.001396176879668034,7.864836791924854e-05,0.00014776955182990603,0.0005952225735528066,0.09557048791654672,0.07169851898861994,0.02387196892792678,0.09557048791928927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3762148739,579.5956550228753,0.0,0.09557048791654672,0.07169851898861372,0.02387196892792471,0.37538719938468923,0.37538719938468923,0.12498484305504994,0.0,4.98833312942719,4.989189457746477,4.985761200125069,4.988261473088016,4.989037182951847,4.985931674718302,24787.017552940608,21068.964919999515,0.85,1.0667226079713217,0.6628661286486146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857878826925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.816049147696,1534.5449162103512,0.37538719938468923,0.12498484305504994,6.112871282664199,3.5022325431362176
4093.0,-30.002633565272934,4.99174303789924,35.00446341575541,24.110339779313676,5.008392784125326,-26.501571831702744,-40.023282543383516,1.5073310505551767,-0.014537025494689715,-5.002789799759215,40.00893005417467,42263.03870813039,25749.10334665971,25749.10334665971,68012.1420547901,77336.98525147217,77336.98525147217,25749.10334665971,103086.08859813189,103086.08859813189,103086.08859813189,127873.11752229571,127873.11752229571,0.0,0.0,91511.53822427054,56437.5916809291,38971.05171482382,24787.028924163817,63758.08063898764,21068.974585539243,1534.5460013001577,0.0,0.8868721902079193,2.8166169423882597,0.0014959128700940735,0.0,-0.014537025494689715,354617.42693488754,1554918.302059062,4.384776900275027,1554918.302059062,4.384776900275027,0.85,0.0955704837528367,4.028046144702076,101325.0,128379.56607773539,1.2670078073302284,1.0,0.0,4.0280461447025875,1.2847014835099437,1.2849923780908208,3.1353946394589793,22718.592324130128,2316.6516928951405,19310.802286646966,1969.1538177305163,0.85,0.8499999476700129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.205067683534,4632.441516551485,5.5563150466128866,4.99174303789924,-2.3238998928492,7.31564293074844,3.5022210074247133,3.5,1.000634573549918,0.6,0.00022641791974915457,0.9702167493588324,0.0002333683889695605,198.9266082107852,0.0,0.0,0.0,0.001396176879668034,7.864816428117898e-05,0.0001477697554679756,0.0005952233938163476,0.09557048375285193,0.07169851840017377,0.023871965352678156,0.09557048375530522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.377242186,579.5956546868085,0.0,0.09557048375285193,0.07169851840016234,0.023871965352674353,0.3753871548319271,0.3753871548319271,0.12498481052834165,0.0,4.988324124891733,4.989160368914156,4.985812516742669,4.988252774264538,4.989008681066423,4.985982452499229,24787.028924163817,21068.974585539243,0.85,1.0667219178050529,0.662865605183962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857525153883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.815402483986,1534.5460013001577,0.3753871548319271,0.12498481052834165,6.112871282664199,3.5022210074247133
4094.0,-30.002661435692225,4.991750520914639,35.00446353346531,24.11031840546059,5.00837326289815,-26.501598867214128,-40.02330919085068,1.5073106944199948,-0.014564207349621938,-5.0028083441383995,40.00893026006455,42263.036400187055,25749.102038152116,25749.102038152116,68012.13843833917,77336.97768197283,77336.97768197283,25749.102038152116,103086.07972012495,103086.07972012495,103086.07972012495,127873.11998575206,127873.11998575206,0.0,0.0,91511.53403501681,56437.5927532308,38971.04586865113,24787.040265627104,63758.08613427823,21068.98422578304,1534.5470836785512,0.0,0.8868720951322131,2.8166151345160424,0.0014959128700940735,0.0,-0.014564207349621938,354617.1706083188,1554918.310938905,4.384780094747135,1554918.310938905,4.384780094747135,0.85,0.09557047957385367,4.028046144702076,101325.0,128379.56730260944,1.2670078194187955,1.0,0.0,4.028046144702849,1.284701578725167,1.2849924733276037,3.1353944070802653,22718.591284108843,2316.651586842484,19310.80028083559,1969.153613194678,0.85,0.8499998982922445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.195921612103,4632.441516551485,5.556325730223929,4.991750520914639,-2.323916101731981,7.315666622646621,3.502209487454563,3.5,1.000631282129875,0.6,0.00022641791974915457,0.9702195638005713,0.00023336771200760368,198.9266310124659,0.0,0.0,0.0,0.001396176879668034,7.864792706675921e-05,0.00014776999268239536,0.0005952243493269766,0.09557047957384698,0.07169851777926559,0.023871961794581398,0.09557047957675462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3782594496,579.5956543540302,0.0,0.09557047957384698,0.07169851777927061,0.02387196179458307,0.37538711021796667,0.37538711021796667,0.12498477812764991,0.0,4.9883151769126926,4.989131411569986,4.985863664908152,4.988244136788751,4.988980333950508,4.986033011083464,24787.040265627104,21068.98422578304,0.85,1.0667217691431587,0.6628655118533302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857170961357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.814756728905,1534.5470836785512,0.37538711021796667,0.12498477812764991,6.112871282664199,3.502209487454563
4095.0,-30.002689310436008,4.991758014679033,35.00446365009076,24.1102970316075,5.008353768008712,-26.501625903982248,-40.023332031536825,1.507290361554952,-0.014591306497322876,-5.002826848897935,40.00893046389739,42263.01839034618,25749.100748272704,25749.100748272704,68012.11913861889,77336.97009618526,77336.97009618526,25749.100748272704,103086.07084445796,103086.07084445796,103086.07084445796,127873.12242346189,127873.12242346189,0.0,0.0,91511.5298418941,56437.578136055105,38971.05745093221,24787.051579003917,63758.109029936124,21068.99384215333,1534.5481635545527,0.0,0.8868720002651053,2.8166133301732774,0.0014959128700940735,0.0,-0.014591306497322876,354616.91482831555,1554918.3197284255,4.384783282210959,1554918.3197284255,4.384783282210959,0.85,0.09557047538207189,4.028046144702076,101325.0,128379.5642961004,1.2670077897468581,1.0,0.0,4.028046144702285,1.2847016738315582,1.2849925684555297,3.1353941749671974,22718.590243127044,2316.651480691882,19310.802744843102,1969.1538644535192,0.85,0.8500000456976029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.186788027502,4632.441516551485,5.5563364029253055,4.991758014679033,-2.323932272428924,7.315690287107957,3.502197983227374,3.5,1.0006279952078212,0.6,0.00022641791974915457,0.9702223786878188,0.0002333670349424164,198.9266538176898,0.0,0.0,0.0,0.001396176879668034,7.864772374064078e-05,0.0001477701960085138,0.0005952251683339642,0.09557047538206256,0.07169851712800689,0.023871958254055685,0.0955704753845058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3792665484,579.5956540245738,0.0,0.09557047538206256,0.07169851712801388,0.02387195825405801,0.3753870655436321,0.3753870655436321,0.12498474585176304,0.0,4.988306284552607,4.989102574527749,4.985914674461867,4.988235542400616,4.988952053612934,4.986083541642188,24787.051579003917,21068.99384215333,0.85,1.0667210833791416,0.6628649913456902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856816251962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.814110605992,1534.5481635545527,0.3753870655436321,0.12498474585176304,6.112871282664199,3.502197983227374
4096.0,-30.002717079318053,4.991765519272957,35.004463765609366,24.110275727603607,5.0083343339590884,-26.501652839385965,-40.023358644079394,1.5072700940269597,-0.014618305932856401,-5.0028453030408935,40.008930664908966,42263.01643268657,25749.0994487291,25749.0994487291,68012.11588141567,77336.96251786557,77336.96251786557,25749.0994487291,103086.06196659467,103086.06196659467,103086.06196659467,127873.12482179792,127873.12482179792,0.0,0.0,91511.52563803179,56437.57955285256,38971.051205754695,24787.06285520325,63758.114060957945,21069.00342692276,1534.549240151866,0.0,0.8868719056660858,2.81661153044316,0.0014959128700940735,0.0,-0.014618305932856401,354616.65974957426,1554918.32839713,4.384786460667677,1554918.32839713,4.384786460667677,0.85,0.09557047117042465,4.028046144702076,101325.0,128379.57008641411,1.2670078468928114,1.0,0.0,4.028046144702934,1.2847017686323519,1.284992663277789,3.1353939435999933,22718.589199479044,2316.6513742694033,19310.80064997138,1969.1536508360532,0.85,0.8499999925353725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.177666907027,4632.441516551485,5.556347058638934,4.991765519272957,-2.3239483968804633,7.31571391615342,3.5021864947144903,3.5,1.0006247127755687,0.6,0.00022641791974915457,0.9702251828935513,0.00023336636045036168,198.92667653631005,0.0,0.0,0.0,0.001396176879668034,7.864748683834453e-05,0.00014777043291081004,0.0005952261225873451,0.09557047117038049,0.0716985164409563,0.023871954729424185,0.09557047117337682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3802597111,579.595653699679,0.0,0.09557047117038049,0.07169851644098943,0.023871954729435218,0.3753870208089916,0.3753870208089916,0.12498471370140975,0.0,4.988297442408282,4.9890738738711775,4.9859654754679354,4.988226997108029,4.988923994485845,4.986133604400436,24787.06285520325,21069.00342692276,0.85,1.0667209481194904,0.6628649083358973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856461033054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.81346346744,1534.549240151866,0.3753870208089916,0.12498471370140975,6.112871282664199,3.5021864947144903
4097.0,-30.002744854167634,4.99177303447678,35.00446388007222,24.11025445852431,5.008314936591197,-26.501679776498673,-40.023385256621964,1.507249858922248,-0.014645176871681542,-5.0028637206702955,40.008930865195154,42263.01445189917,25749.09817554125,25749.09817554125,68012.11262744042,77336.95493025827,77336.95493025827,25749.09817554125,103086.05310579952,103086.05310579952,103086.05310579952,127873.12721861969,127873.12721861969,0.0,0.0,91511.52144212273,56437.580963763736,38971.044975954435,24787.074112820163,63758.1190887746,21069.012995897137,1534.5503148640942,0.0,0.8868718112547846,2.8166097332755577,0.0014959128700940735,0.0,-0.014645176871681542,354616.4051741409,1554918.3370346387,4.384789632817657,1554918.3370346387,4.384789632817657,0.85,0.09557046694944729,4.028046144702076,101325.0,128379.5711442599,1.2670078573329375,1.0,0.0,4.028046144700556,1.2847018632815004,1.284992757948369,3.1353937126029225,22718.588157805512,2316.6512680482647,19310.803015718702,1969.1538920751432,0.85,0.8500001356415282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.168558284242,4632.441516551485,5.556357705097074,4.99177303447678,-2.323964485451242,7.315737519928022,3.5021750219581227,3.5,1.0006214348451778,0.6,0.00022641791974915457,0.9702279877106477,0.00023336568581515656,198.92669925981772,0.0,0.0,0.0,0.001396176879668034,7.864724993670833e-05,0.00014777066981244626,0.0005952270768380676,0.0955704669494655,0.07169851572670535,0.02387195122276015,0.09557046695193697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3812492868,579.5956533759577,0.0,0.0955704669494655,0.07169851572669168,0.0238719512227556,0.3753869760151557,0.3753869760151557,0.1249846816728378,0.0,4.988288664102754,4.98904530574481,4.9860161340428135,4.9882185437986095,4.988896026121154,4.9861837628463945,24787.074112820163,21069.012995897137,0.85,1.066720812964114,0.6628648249966975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385610530082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.812817520484,1534.5503148640942,0.3753869760151557,0.1249846816728378,6.112871282664199,3.5021750219581227
4098.0,-30.002772603223303,4.99178056020877,35.00446399346166,24.11023318944501,5.0082955740038155,-26.501706686915767,-40.023408097308106,1.5072296576962638,-0.014671976910221929,-5.002882095555106,40.00893106285544,42262.99687418007,25749.09691216109,25749.09691216109,68012.09378634117,77336.94732935946,77336.94732935946,25749.09691216109,103086.04424152055,103086.04424152055,103086.04424152055,127873.12957925773,127873.12957925773,0.0,0.0,91511.51723657308,56437.56678139358,38971.056061310555,24787.08533773718,63758.14139904773,21069.022537076602,1534.5513867330656,0.0,0.8868717170709886,2.816607940182071,0.0014959128700940735,0.0,-0.014671976910221929,354616.151191393,1554918.3455588117,4.384792797324094,1554918.3455588117,4.384792797324094,0.85,0.09557046271310156,4.028046144702076,101325.0,128379.5679150465,1.2670078254630792,1.0,0.0,4.028046144704623,1.2847019577721959,1.28499285246046,3.1353934819926006,22718.587113738613,2316.65116158307,19310.800854205947,1969.1536716621831,0.85,0.8500000795616434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.159462120922,4632.441516551485,5.556368338774528,4.99178056020877,-2.323980533621536,7.315761093830306,3.502163564910064,3.5,1.0006181614028755,0.6,0.00022641791974915457,0.9702307899317099,0.00023336501180826378,198.92672196222773,0.0,0.0,0.0,0.001396176879668034,7.864704661220767e-05,0.0001477708731369469,0.0005952278958385385,0.095570462713051,0.07169851498046358,0.023871947732587426,0.09557046271609025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3822258902,579.5956530564794,0.0,0.095570462713051,0.0716985149805015,0.023871947732600055,0.37538693116286986,0.37538693116286986,0.12498464976691742,0.0,4.988279940229688,4.989016859290189,4.986066645139488,4.988210118644872,4.988868147344817,4.986233764977328,24787.08533773718,21069.022537076602,0.85,1.0667201441878444,0.6628643173530666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855749065664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.812170528356,1534.5513867330656,0.37538693116286986,0.12498464976691742,6.112871282664199,3.502163564910064
4099.0,-30.00280026450012,4.991788096500421,35.004464105780166,24.110212025139504,5.008276262277598,-26.50173351324576,-40.02343467492608,1.507209511023248,-0.01469865567821671,-5.002900422405512,40.008931258440924,42262.99528592095,25749.095645001984,25749.095645001984,68012.09093092293,77336.93973790437,77336.93973790437,25749.095645001984,103086.03538290635,103086.03538290635,103086.03538290635,127873.13191366836,127873.13191366836,0.0,0.0,91511.51302552056,56437.568573537035,38971.049391092805,24787.09653076201,63758.14592185481,21069.032051147708,1534.5524556904597,0.0,0.8868716231382379,2.8166061510867744,0.0014959128700940735,0.0,-0.01469865567821671,354615.89787069015,1554918.3539933057,4.38479595339604,1554918.3539933057,4.38479595339604,0.85,0.09557045845927203,4.028046144702076,101325.0,128379.568805864,1.2670078342547644,1.0,0.0,4.028046144700974,1.2847020520077352,1.284992946717337,3.135393252005036,22718.586068305576,2316.6510549785685,19310.798637861255,1969.1534456579216,0.85,0.8500000211193387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.150378411582,4632.441516551485,5.556378956745861,4.991788096500421,-2.323996537513597,7.315784634014017,3.502152123563343,3.5,1.0006148924466693,0.6,0.00022641791974915457,0.9702335832971599,0.00023336433993525048,198.9267445928282,0.0,0.0,0.0,0.001396176879668034,7.864681002268961e-05,0.00014777110972646497,0.0005952288488320347,0.09557045845930558,0.07169851420081598,0.023871944258489593,0.09557045846154288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3831922412,579.5956527403545,0.0,0.09557045845930558,0.07169851420079082,0.02387194425848122,0.37538688625216016,0.37538688625216016,0.12498461798394368,0.0,4.9882712724245835,4.988988552308683,4.986116961843095,4.988201766727286,4.988840489870711,4.986283395677901,24787.09653076201,21069.032051147708,0.85,1.0667200237328414,0.662864245420822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855392331471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.811523127133,1534.5524556904597,0.37538688625216016,0.12498461798394368,6.112871282664199,3.502152123563343
4100.0,-30.0028279177347,4.991795643189499,35.00446421705012,24.110190860833995,5.0082569971444855,-26.50176032767876,-40.02346125254405,1.5071894070885923,-0.014725230588794602,-5.002918710344147,40.00893145253674,42262.993722991836,25749.094397310593,25749.094397310593,68012.08812030243,77336.93213552963,77336.93213552963,25749.094397310593,103086.02653284022,103086.02653284022,103086.02653284022,127873.13423260974,127873.13423260974,0.0,0.0,91511.50881915457,56437.57040661701,38971.04268059729,24787.107699769513,63758.1503803668,21069.041544804084,1534.5535223908062,0.0,0.886871529409521,2.81660436518909,0.0014959128700940735,0.0,-0.014725230588794602,354615.6450901614,1554918.3623638903,4.384799102613058,1554918.3623638903,4.384799102613058,0.85,0.09557045419379101,4.028046144702076,101325.0,128379.57437347328,1.2670078892027958,1.0,0.0,4.028046144703823,1.2847021460433805,1.284993040774275,3.135393022505359,22718.58502403601,2316.6509484927074,19310.80087176771,1969.1536734529848,0.85,0.850000158519428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.141307177742,4632.441516551485,5.556389564001481,4.991795643189499,-2.324012503837329,7.315808147026828,3.502140697945005,3.5,1.0006116279842872,0.6,0.00022641791974915457,0.9702363758591448,0.0002333636682593573,198.92676721685413,0.0,0.0,0.0,0.001396176879668034,7.864657343383e-05,0.00014777134631532458,0.0005952298018228785,0.09557045419373736,0.07169851339233932,0.02387194080139804,0.09557045419682844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3841512322,579.5956524266375,0.0,0.09557045419373736,0.07169851339237956,0.02387194080141144,0.37538684128420835,0.37538684128420835,0.12498458632120814,0.0,4.988262666059029,4.988960378059119,4.98616712590308,4.988193479755353,4.9888129201845,4.986333022756128,24787.107699769513,21069.041544804084,0.85,1.0667199050561786,0.6628641745543168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855035096738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.810876559444,1534.5535223908062,0.37538684128420835,0.12498458632120814,6.112871282664199,3.502140697945005
4101.0,-30.002855469163073,4.9918032002517005,35.004464327308845,24.11016976637768,5.008237778711066,-26.501787045820993,-40.023484093230195,1.507169355368972,-0.014751650558366691,-5.002936953042454,40.008931645622404,42262.97682861514,25749.09315253582,25749.09315253582,68012.06998115095,77336.92454731964,77336.92454731964,25749.09315253582,103086.01769985545,103086.01769985545,103086.01769985545,127873.13654423179,127873.13654423179,0.0,0.0,91511.5046046241,56437.55688591937,38971.05302078303,24787.118844376346,63758.17186515938,21069.051017719892,1534.554586673736,0.0,0.8868714359137316,2.816602582519397,0.0014959128700940735,0.0,-0.014751650558366691,354615.39293286245,1554918.370690491,4.384802244004326,1554918.370690491,4.384802244004326,0.85,0.09557044991389789,4.028046144702076,101325.0,128379.57086587945,1.267007854585536,1.0,0.0,4.028046144698629,1.2847022398348054,1.2849931345869368,3.13539279360175,22718.58397773954,2316.6508418001604,19310.794066776016,1969.1529795369486,0.85,0.8499998981317411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.1322483945705,4632.441516551485,5.5564001569994526,4.9918032002517005,-2.3240284279794277,7.315831628231129,3.5021292880237107,3.5,1.0006083680067746,0.6,0.00022641791974915457,0.9702391581488523,0.00023336299905803013,198.92678975759418,0.0,0.0,0.0,0.001396176879668034,7.864637011094633e-05,0.00014777154963820826,0.0005952306208168362,0.09557044991393461,0.07169851255322042,0.02387193736071419,0.09557044991610426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3851052332,579.5956521145529,0.0,0.09557044991393461,0.07169851255319287,0.023871937360705017,0.375386796259644,0.375386796259644,0.12498455477894724,0.0,4.98825412824624,4.988932354307053,4.986217112437203,4.988185302484112,4.988785584754623,4.986382385476077,24787.118844376346,21069.051017719892,0.85,1.066719261100962,0.6628636862110177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854677369164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.810229230832,1534.554586673736,0.375386796259644,0.12498455477894724,6.112871282664199,3.5021292880237107
4102.0,-30.002883030186815,4.991810767578185,35.004464436572384,24.110148706845962,5.008218581847581,-26.50181377043585,-40.02351067084817,1.5071493220966679,-0.014777961318714006,-5.002955154523155,40.00893183715299,42262.97558445924,25749.091920821837,25749.091920821837,68012.06750528107,77336.91695440604,77336.91695440604,25749.091920821837,103086.00887522788,103086.00887522788,103086.00887522788,127873.13883855469,127873.13883855469,0.0,0.0,91511.500398032,56437.559028085336,38971.04596660741,24787.129963326806,63758.175929934216,21069.060468827785,1534.5556485538905,0.0,0.8868713426335548,2.816600803236681,0.0014959128700940735,0.0,-0.014777961318714006,354615.14134648023,1554918.3789500427,4.384805378151618,1554918.3789500427,4.384805378151618,0.85,0.09557044562119765,4.028046144702076,101325.0,128379.57158966862,1.2670078617287799,1.0,0.0,4.028046144702876,1.284702333539957,1.284993228313306,3.1353925649087295,22718.582933413843,2316.650735308576,19310.79622965879,1969.1532000896118,0.85,0.8500000324077002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.123202070052,4632.441516551485,5.556410737919048,4.991810767578185,-2.3240443129093937,7.315855080487578,3.5021178938094573,3.5,1.0006051125169877,0.6,0.00022641791974915457,0.9702419414161585,0.00023336232962540922,198.92681230618962,0.0,0.0,0.0,0.001396176879668034,7.864613352331018e-05,0.0001477717862258444,0.0005952315738027518,0.09557044562118175,0.0716985116847063,0.023871933936475454,0.09557044562381142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.38605155,579.5956518049828,0.0,0.09557044562118175,0.07169851168471823,0.023871933936479427,0.3753867511801369,0.3753867511801369,0.12498452335573886,0.0,4.98824566050223,4.988904477342999,4.986266938658048,4.988177193204422,4.988758373130793,4.986431648587313,24787.129963326806,21069.060468827785,0.85,1.066719154262217,0.6628636244378022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854319149894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.809583019956,1534.5556485538905,0.3753867511801369,0.12498452335573886,6.112871282664199,3.5021178938094573
4103.0,-30.002910584886486,4.991818345117447,35.00446454477079,24.11012768223884,5.008199430672376,-26.501840484792808,-40.02353724846614,1.5071293305787272,-0.014804259588686364,-5.002973312202369,40.00893202465578,42262.97435967242,25749.090695288578,25749.090695288578,68012.065054961,77336.90933511363,77336.90933511363,25749.090695288578,103086.00003040221,103086.00003040221,103086.00003040221,127873.1410706696,127873.1410706696,0.0,0.0,91511.49618098835,56437.56120554712,38971.038861601366,24787.141040267394,63758.17990186876,21069.069884227283,1534.5567070308728,0.0,0.8868712495907543,2.816599028906889,0.0014959128700940735,0.0,-0.014804259588686364,354614.89036597323,1554918.3870365294,4.384808504323681,1554918.3870365294,4.384808504323681,0.85,0.09557044131039433,4.028046144702076,101325.0,128379.57693457362,1.2670079144788908,1.0,0.0,4.028046144701181,1.284702427049817,1.2849933218443397,3.135392336692363,22718.581886493448,2316.6506285524056,19310.793857365617,1969.1529581830307,0.85,0.849999967156673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.114168191893,4632.441516551485,5.556421305290193,4.991818345117447,-2.3240601567558277,7.315878501873275,3.5021065152867,3.5,1.0006018615104857,0.6,0.00022641791974915457,0.970244724053439,0.00023336166034816178,198.92683484961626,0.0,0.0,0.0,0.001396176879668034,7.864589693633138e-05,0.0001477720228128232,0.0005952325267860197,0.09557044131038672,0.07169851078306494,0.023871930527321783,0.09557044131312649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3869779673,579.5956515019219,0.0,0.09557044131038672,0.07169851078307064,0.02387193052732368,0.3753867060468983,0.3753867060468983,0.12498449205137117,0.0,4.9882372415461305,4.988876721326392,4.986316596977076,4.988169052613671,4.988731184118365,4.986480718471853,24787.141040267394,21069.069884227283,0.85,1.066719049377499,0.6628635639336011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853960444096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80893569848,1534.5567070308728,0.3753867060468983,0.12498449205137117,6.112871282664199,3.5021065152867
4104.0,-30.002938039524036,4.991825932814818,35.00446465193254,24.110106692556315,5.0081803415846275,-26.501867102884514,-40.02356001930309,1.5071094049451472,-0.014830423753210198,-5.002991426277796,40.00893221085758,42262.95779639483,25749.089476315476,25749.089476315476,68012.0472727103,77336.90172217922,77336.90172217922,25749.089476315476,103085.9911984947,103085.9911984947,103085.9911984947,127873.14329048958,127873.14329048958,0.0,0.0,91511.49195493032,56437.548029145924,38971.0488064271,24787.15209199488,63758.20089842198,21069.079278195648,1534.5577630795694,0.0,0.8868711567739942,2.8165972578976004,0.0014959128700940735,0.0,-0.014830423753210198,354614.6399872387,1554918.3950670362,4.38481162290139,1554918.3950670362,4.38481162290139,0.85,0.09557043698573714,4.028046144702076,101325.0,128379.57325995144,1.2670078782131897,1.0,0.0,4.028046144701726,1.2847025202515183,1.2849934150671445,3.135392109228109,22718.58083733515,2316.650521568033,19310.795912059268,1969.1531677034736,0.85,0.8500000968513133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.105146761391,4632.441516551485,5.556431859193052,4.991825932814818,-2.324075959677313,7.31590189249213,3.5020951524570076,3.5,1.0005986149877164,0.6,0.00022641791974915457,0.9702474965944085,0.00023336099350308742,198.92685731118377,0.0,0.0,0.0,0.001396176879668034,7.864569423684122e-05,0.00014777222551231337,0.0005952333432689196,0.09557043698577461,0.07169850985154773,0.023871927134226874,0.09557043698815357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3878979558,579.5956512009651,0.0,0.09557043698577461,0.07169850985151963,0.02387192713421752,0.3753866608594273,0.3753866608594273,0.12498446086510748,0.0,4.988228879754104,4.9888490994823655,4.986366081208644,4.988161002524578,4.988704182010395,4.986529589354859,24787.15209199488,21069.079278195648,0.85,1.0667184191891714,0.6628630858597649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853601254202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.808287584987,1534.5577630795694,0.3753866608594273,0.12498446086510748,6.112871282664199,3.5020951524570076
4105.0,-30.002965505311362,4.991833530458648,35.004464758115006,24.110085737798386,5.008161273294304,-26.50189372893017,-40.023586596921064,1.5070894969131692,-0.014856450340460015,-5.003009504271346,40.0089323966575,42262.95687794187,25749.08828274029,25749.08828274029,68012.04516068216,77336.89410405385,77336.89410405385,25749.08828274029,103085.98238679414,103085.98238679414,103085.98238679414,127873.1455140383,127873.1455140383,0.0,0.0,91511.48773661997,56437.55051050818,38971.04136234643,24787.163127244155,63758.204489590586,21069.088658157532,1534.5588173697452,0.0,0.8868710641427782,2.816595489306746,0.0014959128700940735,0.0,-0.014856450340460015,354614.3901088752,1554918.403079455,4.384814735245396,1554918.403079455,4.384814735245396,0.85,0.09557043265271475,4.028046144702076,101325.0,128379.57376103628,1.2670078831585125,1.0,0.0,4.028046144702791,1.2847026133709016,1.2849935082076127,3.1353918819647904,22718.579790100288,2316.6504147797964,19310.79345585319,1969.1529172401574,0.85,0.8500000279184681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.096137779012,4632.441516551485,5.556442403691928,4.991833530458648,-2.324091727236029,7.315925257694677,3.5020838053209102,3.5,1.0005953729488315,0.6,0.00022641791974915457,0.9702502702699034,0.00023336032638895306,198.92687978187837,0.0,0.0,0.0,0.001396176879668034,7.864545765108457e-05,0.00014777246209807,0.0005952342962472645,0.09557043265265731,0.07169850889431702,0.023871923758340297,0.09557043265563306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3888159577,579.5956509006573,0.0,0.09557043265265731,0.07169850889436011,0.023871923758354643,0.3753866156182062,0.3753866156182062,0.12498442979587122,0.0,4.988220586930709,4.988821608760134,4.9864154477698435,4.988153053930887,4.988677284133246,4.986578553552192,24787.163127244155,21069.088658157532,0.85,1.0667183259808715,0.6628630341188778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638532415828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.807640557585,1534.5588173697452,0.3753866156182062,0.12498442979587122,6.112871282664199,3.5020838053209102
4106.0,-30.002992981945734,4.991841137973818,35.00446486324037,24.11006485288965,5.008142248080049,-26.501920360436284,-40.02361317453904,1.5070696265706074,-0.014882481240306333,-5.003027540006178,40.008932578232,42262.955918883934,25749.087098179567,25749.087098179567,68012.0430170635,77336.88645360856,77336.88645360856,25749.087098179567,103085.97355178813,103085.97355178813,103085.97355178813,127873.14767158823,127873.14767158823,0.0,0.0,91511.48350779832,56437.552973073805,38971.033927471675,24787.174119800093,63758.208047271764,21069.09800183008,1534.5598682544198,0.0,0.8868709717413799,2.8165937256974005,0.0014959128700940735,0.0,-0.014882481240306333,354614.1408136334,1554918.4109091258,4.384817839868122,1554918.4109091258,4.384817839868122,0.8500000000000001,0.09557042830224063,4.028046144702076,101325.0,128379.57893891295,1.267007934260182,1.0,0.0,4.028046144700422,1.284702706314007,1.2849936011717633,3.135391655131721,22718.5787402559,2316.650307725462,19310.79545497308,1969.1531210936537,0.85,0.8500001551926115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.087141207554,4632.441516551485,5.556452935295871,4.991841137973818,-2.3241074549496066,7.315948592923425,3.50207247383149,3.5,1.0005921353804257,0.6,0.00022641791974915457,0.9702530450493643,0.00023335965901311338,198.92690226145243,0.0,0.0,0.0,0.001396176879668034,7.864522106598579e-05,0.00014777269868316878,0.0005952352492229595,0.09557042830221711,0.07169850790442103,0.02387192039779608,0.09557042830473271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3897130832,579.5956506071767,0.0,0.09557042830221711,0.07169850790443867,0.023871920397801956,0.3753865703235251,0.3753865703235251,0.12498439884610775,0.0,4.98821233753938,4.9887942181387075,4.986464687598755,4.988145058765895,4.988650374414135,4.986627366907271,24787.174119800093,21069.09800183008,0.85,1.0667182328373759,0.6628629820892901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385288143994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.806992391663,1534.5598682544198,0.3753865703235251,0.12498439884610775,6.112871282664199,3.50207247383149
