time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4107.0,-30.003020359927973,4.991848755339865,35.00446496733437,24.110043967980914,5.008123269010291,-26.501946898531855,-40.023635945375986,1.5070498076141485,-0.014908377100084635,-5.003045530970169,40.0089327584421,42262.939617362856,25749.085916074317,25749.085916074317,68012.02553343718,77336.87881332502,77336.87881332502,25749.085916074317,103085.96472939933,103085.96472939933,103085.96472939933,127873.1498157425,127873.1498157425,0.0,0.0,91511.47926791734,56437.540071954936,38971.043551069335,24787.18508634316,63758.228637412496,21069.107323391687,1534.5609166343118,0.0,0.8868708795731249,2.8165919655550704,0.0014959128700940735,0.0,-0.014908377100084635,354613.892138963,1554918.4186806472,4.384820936657833,1554918.4186806472,4.384820936657833,0.85,0.09557042393755602,4.028046144702076,101325.0,128379.57504158645,1.26700789579656,1.0,0.0,4.028046144700852,1.2847027990167688,1.2849936938955158,3.135391428885257,22718.577687665926,2316.6502003911555,19310.788416027943,1969.152403321006,0.85,0.8499998847424284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.078157042239,4632.441516551485,5.556463452595071,4.991848755339865,-2.3241231409870373,7.315971896326903,3.502061157982664,3.5,1.0005889022807612,0.6,0.00022641791974915457,0.9702558098747743,0.000233358994035168,198.9269246603208,0.0,0.0,0.0,0.001396176879668034,7.864501836810649e-05,0.0001477729013810481,0.0005952360656993708,0.09557042393749791,0.07169850688387852,0.023871917053619397,0.09557042394051866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3906034679,579.5956503159045,0.0,0.09557042393749791,0.07169850688392211,0.023871917053633902,0.37538652497382174,0.37538652497382174,0.12498436801714509,0.0,4.988204140075538,4.988766948945113,4.9865137706513,4.9881371538700705,4.9886236757891425,4.986675907673202,24787.18508634316,21069.107323391687,0.85,1.0667176141328463,0.6628625123465791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852520829169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80634309291,1534.5609166343118,0.37538652497382174,0.12498436801714509,6.112871282664199,3.502061157982664
4108.0,-30.003047734715768,4.991856382417868,35.00446507040917,24.11002315292137,5.008104335862722,-26.501973429167325,-40.02366248806936,1.507030030314326,-0.014934179340230003,-5.0030634827957465,40.00893293694355,42262.93900937768,25749.08475063966,25749.08475063966,68012.02376001734,77336.87116229687,77336.87116229687,25749.08475063966,103085.95591293654,103085.95591293654,103085.95591293654,127873.15193981801,127873.15193981801,0.0,0.0,91511.47503456088,56437.54288164215,38971.035725465255,24787.19602688147,63758.23175234672,21069.116622849248,1534.5619626424127,0.0,0.8868707876089712,2.8165902087288024,0.0014959128700940735,0.0,-0.014934179340230003,354613.6440025631,1554918.4263791852,4.38482402659032,1554918.4263791852,4.38482402659032,0.85,0.09557041956100117,4.028046144702076,101325.0,128379.5753199669,1.2670078985439615,1.0,0.0,4.028046144702322,1.2847028915246956,1.284993786424389,3.1353912031143314,22718.57663669573,2316.6500932220206,19310.78582842116,1969.1521394585473,0.85,0.8499998101654749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.069185291272,4632.441516551485,5.55647395864704,4.991856382417868,-2.3241387895040373,7.315995171921905,3.5020498577847117,3.5,1.0005856736527747,0.6,0.00022641791974915457,0.9702585743860781,0.00023335832913655864,198.92694705658076,0.0,0.0,0.0,0.001396176879668034,7.864478209511441e-05,0.00014777313765404015,0.0005952370174178856,0.09557041956109096,0.07169850583475978,0.023871913726331174,0.09557041956302229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3914854114,579.5956500273925,0.0,0.09557041956109096,0.07169850583469242,0.023871913726308744,0.37538647956920673,0.37538647956920673,0.12498433730813856,0.0,4.988195997056209,4.988739796518246,4.986562721002201,4.988129303455537,4.988597065257807,4.986724402002608,24787.19602688147,21069.116622849248,0.85,1.0667175342031667,0.6628624704263717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385215975146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.805694854604,1534.5619626424127,0.37538647956920673,0.12498433730813856,6.112871282664199,3.5020498577847117
4109.0,-30.003075121866935,4.991864019025527,35.00446517246417,24.11000233786183,5.008085424612619,-26.501999968735554,-40.023689065687336,1.5070102714811557,-0.014959915985571115,-5.003081397743913,40.00893311338948,42262.93835675726,25749.08360708105,25749.08360708105,68012.02196383831,77336.86348994705,77336.86348994705,25749.08360708105,103085.9470970281,103085.9470970281,103085.9470970281,127873.15403768748,127873.15403768748,0.0,0.0,91511.4707937735,56437.54566058335,38971.02792576682,24787.206940659384,63758.23486642621,21069.125899560477,1534.5630062800349,0.0,0.8868706958408961,2.8165884553711797,0.0014959128700940735,0.0,-0.014959915985571115,354613.3963789051,1554918.4339883984,4.384827109935139,1554918.4339883984,4.384827109935139,0.85,0.09557041517358678,4.028046144702076,101325.0,128379.58033081528,1.26700794799719,1.0,0.0,4.028046144700828,1.2847029839462587,1.284993878866879,3.135390977554214,22718.57558388073,2316.6499858647685,19310.79220866959,1969.152790062824,0.85,0.8500001303942212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.060225934466,4632.441516551485,5.5564844545991425,4.991864019025527,-2.3241544022145875,7.3160184212401145,3.5020385732121424,3.5,1.0005824494891835,0.6,0.00022641791974915457,0.9702613401544251,0.00023335766393940655,198.92696946296067,0.0,0.0,0.0,0.001396176879668034,7.864454551189386e-05,0.00014777337423726072,0.0005952379703860151,0.09557041517351669,0.07169850475735239,0.0238719104161643,0.09557041517663864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3923571985,579.5956497422028,0.0,0.09557041517351669,0.07169850475740497,0.023871910416181807,0.3753864341095668,0.3753864341095668,0.12498430671976839,0.0,4.9881879043692265,4.988712743997439,4.986611572828167,4.9881214817583555,4.988570482022794,4.986772929349968,24787.206940659384,21069.125899560477,0.85,1.0667174539308344,0.6628624278149843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638517982134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.805045767687,1534.5630062800349,0.3753864341095668,0.12498430671976839,6.112871282664199,3.5020385732121424
4110.0,-30.003102505616347,4.991871665101925,35.00446527343269,24.10998159265148,5.008066557480889,-26.502026500835182,-40.023711836524285,1.506990552699727,-0.01498564473706665,-5.003099270310207,40.008933285853296,42262.9220282335,25749.082470832127,25749.082470832127,68012.00449906563,77336.8557903408,77336.8557903408,25749.082470832127,103085.93826117292,103085.93826117292,103085.93826117292,127873.1560743359,127873.1560743359,0.0,0.0,91511.46654219378,56437.5327800865,38971.03751345254,24787.21781316298,63758.255326615516,21069.135141188533,1534.564046591056,0.0,0.8868706043022577,2.8165867068471933,0.0014959128700940735,0.0,-0.01498564473706665,354613.14933984797,1554918.4414259268,4.384830185571464,1554918.4414259268,4.384830185571464,0.85,0.09557041076918231,4.028046144702076,101325.0,128379.57632213656,1.267007908434607,1.0,0.0,4.028046144702294,1.2847030761804932,1.2849939711219982,3.135390752451315,22718.57452838644,2316.6498782343047,19310.789562245198,1969.152520202638,0.85,0.8500000533975721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.051278941057,4632.441516551485,5.556494937344788,4.991871665101925,-2.324169975121399,7.316041640223324,3.5020273042261487,3.5,1.0005792297788996,0.6,0.00022641791974915457,0.9702641055877448,0.00023335699882662383,198.9269918665625,0.0,0.0,0.0,0.001396176879668034,7.864434281562462e-05,0.00014777357693352994,0.0005952387868559409,0.09557041076917759,0.07169850364704516,0.023871907122132423,0.09557041077173302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3932093098,579.5956494634506,0.0,0.09557041076917759,0.0716985036470487,0.023871907122133603,0.37538638859386625,0.37538638859386625,0.1249842762545637,0.0,4.988179842829538,4.98868577276528,4.986660305240889,4.988113625573135,4.988543916709489,4.986821264834589,24787.21781316298,21069.135141188533,0.85,1.066716837696693,0.6628619590001719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851436223628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.8043955206,1534.564046591056,0.37538638859386625,0.1249842762545637,6.112871282664199,3.5020273042261487
4111.0,-30.003129807833037,4.99187932062536,35.004465373346676,24.10996084744113,5.008047723285555,-26.502052956255074,-40.02373837921766,1.5069708717075954,-0.015011235338363349,-5.003117098695087,40.00893345707468,42262.92166837009,25749.081337187825,25749.081337187825,68012.00300555791,77336.84810215881,77336.84810215881,25749.081337187825,103085.92943934663,103085.92943934663,103085.92943934663,127873.15810005735,127873.15810005735,0.0,0.0,91511.46228239046,56437.53584860188,38971.029370876204,24787.228660710723,63758.25803158693,21069.144361604114,1534.5650844741158,0.0,0.886870512992969,2.816584961670626,0.0014959128700940735,0.0,-0.015011235338363349,354612.90291203844,1554918.4488096635,4.3848332535022285,1554918.4488096635,4.3848332535022285,0.85,0.09557040635114294,4.028046144702076,101325.0,128379.58116595668,1.2670079562393948,1.0,0.0,4.028046144703827,1.2847031682379824,1.2849940632003318,3.1353905277798058,22718.573470850562,2316.6497703956566,19310.791371046384,1969.1527046490273,0.85,0.8500001725822887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.042344309114,4632.441516551485,5.5565054058708085,4.99187932062536,-2.3241855069139317,7.316064827539291,3.5020160508242384,3.5,1.000576014521211,0.6,0.00022641791974915457,0.970266862795696,0.00023335633569589423,198.9270142034646,0.0,0.0,0.0,0.001396176879668034,7.864410654450891e-05,0.00014777381320464568,0.0005952397385668978,0.09557040635111155,0.07169850250592802,0.023871903845183538,0.09557040635383339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3940552826,579.5956491867049,0.0,0.09557040635111155,0.07169850250595157,0.023871903845191375,0.37538634302021373,0.37538634302021373,0.12498424591321486,0.0,4.988171824371989,4.988658909792036,4.9867088850127175,4.988105863356736,4.9885175706892255,4.986869317917467,24787.228660710723,21069.144361604114,0.85,1.0667167690162365,0.6628619252337841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385107378503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.803744428762,1534.5650844741158,0.37538634302021373,0.12498424591321486,6.112871282664199,3.5020160508242384
4112.0,-30.003157014478397,4.991886985655592,35.00446547221168,24.109940172079973,5.008028956246101,-26.502079318950834,-40.023761115130014,1.5069512607184938,-0.015036699812583265,-5.00313487902215,40.00893362634872,42262.90595399127,25749.08019637219,25749.08019637219,68011.98615036346,77336.84042818389,77336.84042818389,25749.08019637219,103085.92062455608,103085.92062455608,103085.92062455608,127873.16010173922,127873.16010173922,0.0,0.0,91511.45802526751,56437.52355107466,38971.03830465872,24787.239477183153,63758.277781841876,21069.15355560568,1534.5661194892548,0.0,0.886870421934931,2.816583220444994,0.0014959128700940735,0.0,-0.015036699812583265,354612.65714822884,1554918.4561099818,4.384836312991565,1554918.4561099818,4.384836312991565,0.85,0.09557040191586125,4.028046144702076,101325.0,128379.58116595668,1.2670079562393948,1.0,0.0,4.028046144699924,1.2847032599680468,1.2849941549511668,3.1353903039074265,22718.57241398011,2316.6496626248627,19310.784123070396,1969.1519655611648,0.85,0.8499998930913152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.0334220460145,4632.441516551485,5.556515858058589,4.991886985655592,-2.324200994734875,7.316087980390467,3.5020048130156445,3.5,1.0005728037187556,0.6,0.00022641791974915457,0.9702696103604574,0.00023335567488817855,198.92703646218146,0.0,0.0,0.0,0.001396176879668034,7.864390416016701e-05,0.00014777401558898755,0.0005952405537803658,0.09557040191587232,0.07169850133164507,0.023871900584227248,0.09557040191837846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3948916338,579.5956489131074,0.0,0.09557040191587232,0.07169850133163677,0.023871900584224483,0.37538629738878654,0.37538629738878654,0.12498421569417878,0.0,4.988163854494303,4.988632181076866,4.986757256069836,4.988098179209544,4.988491470416761,4.986916945485802,24787.239477183153,21069.15355560568,0.85,1.0667161742209579,0.6628614734325147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850710898643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.803094057497,1534.5661194892548,0.37538629738878654,0.12498421569417878,6.112871282664199,3.5020048130156445
4113.0,-30.00318422089617,4.991894659942551,35.00446557010049,24.10991956656801,5.008010220103129,-26.5021056783483,-40.023783885966964,1.506931677555269,-0.015062018730191085,-5.003152625895103,40.008933795645305,42262.89023852721,25749.07908556497,25749.07908556497,68011.96932409218,77336.83274842647,77336.83274842647,25749.07908556497,103085.91183399144,103085.91183399144,103085.91183399144,127873.16211486621,127873.16211486621,0.0,0.0,91511.45377479367,56437.51126489442,38971.04723322139,24787.250280874767,63758.29751409616,21069.16273874355,1534.5671530201757,0.0,0.8868703310469688,2.816581481213572,0.0014959128700940735,0.0,-0.015062018730191085,354612.41184697236,1554918.4634107612,4.384839366766899,1554918.4634107612,4.384839366766899,0.85,0.09557039747398864,4.028046144702076,101325.0,128379.57693457362,1.2670079144788908,1.0,0.0,4.028046144704187,1.2847033515679693,1.2849942465718303,3.135390080352698,22718.571358760364,2316.6495550223945,19310.78583354243,1969.1521399807716,0.85,0.8500000078612391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.024512178621,4632.441516551485,5.556526301898953,4.991894659942551,-2.3242164493270256,7.316111109269576,3.50199359083414,3.5,1.0005695973811828,0.6,0.00022641791974915457,0.9702723579106161,0.00023335501408771738,198.92705872071707,0.0,0.0,0.0,0.001396176879668034,7.864370146542523e-05,0.00014777421828372935,0.000595241370244139,0.09557039747399369,0.07169850013286333,0.023871897341130363,0.09557039747640185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3957280972,579.5956486394747,0.0,0.09557039747399369,0.07169850013285954,0.0238718973411291,0.3753862517013759,0.3753862517013759,0.12498418559271739,0.0,4.988155951465956,4.988605584591312,4.986805497642649,4.9880906071649065,4.988465466438015,4.98696473267222,24787.250280874767,21069.16273874355,0.85,1.0667155801808477,0.6628610218016473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385034756163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.802444690777,1534.5671530201757,0.3753862517013759,0.12498418559271739,6.112871282664199,3.50199359083414
4114.0,-30.003211348869886,4.99190234354058,35.00446566700598,24.109898961056047,5.007991516104871,-26.502131963937202,-40.023810393735744,1.50691213117221,-0.015087225414504246,-5.003170325216519,40.00893396278151,42262.89048096005,25749.077968236466,25749.077968236466,68011.96844919652,77336.82507882295,77336.82507882295,25749.077968236466,103085.90304705942,103085.90304705942,103085.90304705942,127873.16409935881,127873.16409935881,0.0,0.0,91511.4495157064,56437.51491784361,38971.03844206976,24787.261052299385,63758.299494369145,21069.171894454477,1534.5681836233687,0.0,0.8868702404090271,2.8165797460690625,0.0014959128700940735,0.0,-0.015087225414504246,354612.1672042027,1554918.4706186238,4.384842412142128,1554918.4706186238,4.384842412142128,0.85,0.0955703930147322,4.028046144702076,101325.0,128379.58155568934,1.2670079600857571,1.0,0.0,4.0280461447019915,1.2847034429958661,1.284994338020429,3.13538985721784,22718.570301402247,2316.649447201873,19310.7830138381,1969.1518524509493,0.85,0.8499999233070661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.015614659669,4632.441516551485,5.556536729565494,4.99190234354058,-2.3242318603807437,7.316134203921323,3.501982384220132,3.5,1.0005663954914663,0.6,0.00022641791974915457,0.9702750975471434,0.000233354355194253,198.92708091507978,0.0,0.0,0.0,0.001396176879668034,7.864346550697143e-05,0.00014777445424218313,0.0005952423206956791,0.09557039301468345,0.07169849890142738,0.023871894113256072,0.09557039301762763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3965538859,579.5956483693326,0.0,0.09557039301468345,0.07169849890146396,0.02387189411326825,0.3753862059593813,0.3753862059593813,0.12498415560970774,0.0,4.988148109526492,4.9885791325741025,4.986853549914201,4.988083099801997,4.988439682513615,4.987012117919676,24787.261052299385,21069.171894454477,0.85,1.066715533327595,0.6628610050161787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384998378584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80179442172,1534.5681836233687,0.3753862059593813,0.12498415560970774,6.112871282664199,3.501982384220132
4115.0,-30.003238477912415,4.991910036360279,35.00446576289621,24.109878425393276,5.007972865146555,-26.50215824518098,-40.023836901504524,1.5068926324151108,-0.015112382405050084,-5.00318798369757,40.00893412702085,42262.89071642168,25749.076861636044,25749.076861636044,68011.96757805772,77336.81739046294,77336.81739046294,25749.076861636044,103085.89425209898,103085.89425209898,103085.89425209898,127873.16604185343,127873.16604185343,0.0,0.0,91511.44525978195,56437.51858574071,38971.029637823594,24787.27178975445,63758.301427578044,21069.181021291282,1534.569211355906,0.0,0.8868701499887399,2.816578015028367,0.0014959128700940735,0.0,-0.015112382405050084,354611.9231246415,1554918.4777014337,4.38484545020473,1554918.4777014337,4.38484545020473,0.85,0.09557038854033598,4.028046144702076,101325.0,128379.58138866106,1.2670079584373162,1.0,0.0,4.028046144703115,1.2847035342010062,1.2849944292462208,3.135389634626663,22718.569244829334,2316.64933946142,19310.780146264304,1969.1515600398,0.85,0.8499998366164441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.006729514467,4632.441516551485,5.556547144750032,4.991910036360279,-2.3242472328194217,7.316157269179701,3.5019711932054416,3.5,1.0005631980586975,0.6,0.00022641791974915457,0.9702778372999623,0.00023335369627654112,198.9271031103219,0.0,0.0,0.0,0.001396176879668034,7.86432295491712e-05,0.00014777469019998336,0.0005952432711445866,0.09557038854035052,0.07169849763966929,0.023871890900681234,0.09557038854269645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3973653616,579.5956481038726,0.0,0.09557038854035052,0.07169849763965838,0.0238718909006776,0.375386160164753,0.375386160164753,0.12498412574213626,0.0,4.988140320704304,4.988552808885515,4.986901429438888,4.988075601292508,4.988413949988455,4.98705938426491,24787.27178975445,21069.181021291282,0.85,1.0667154873206801,0.6628609886106732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638496195687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.801144817287,1534.569211355906,0.375386160164753,0.12498412574213626,6.112871282664199,3.5019711932054416
4116.0,-30.003265623311357,4.991917738163538,35.0044658577894,24.109857889730506,5.007954234591289,-26.502184539104203,-40.0238634441979,1.5068731503841195,-0.015137461555696063,-5.003205608529173,40.00893428976038,42262.89089335708,25749.075783608885,25749.075783608885,68011.96667696597,77336.80967926765,77336.80967926765,25749.075783608885,103085.88546287654,103085.88546287654,103085.88546287654,127873.16796802901,127873.16796802901,0.0,0.0,91511.44099590875,56437.5222099982,38971.020873233945,24787.282505152474,63758.30337838642,21069.190129379604,1534.5702370653837,0.0,0.8868700597450028,2.816576286894539,0.0014959128700940735,0.0,-0.015137461555696063,354611.6795103557,1554918.484719528,4.384848482335788,1554918.484719528,4.384848482335788,0.85,0.09557038405694007,4.028046144702076,101325.0,128379.58595410072,1.2670080034947024,1.0,0.0,4.0280461447021185,1.2847036253279231,1.2849945203937714,3.1353894122264263,22718.568186283068,2316.649231519741,19310.786248295,1969.1521822737634,0.85,0.8500001448134568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.997856733973,4632.441516551485,5.55655755131418,4.991917738163538,-2.3242625719749226,7.316180310138461,3.5019600177786185,3.5,1.0005600050796053,0.6,0.00022641791974915457,0.9702805787129644,0.00023335303696327535,198.92712531895074,0.0,0.0,0.0,0.001396176879668034,7.864299328114791e-05,0.00014777492646800668,0.0005952442228430871,0.09557038405694628,0.07169849635230581,0.023871887704640465,0.0955703840593523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3981694275,579.5956478408369,0.0,0.09557038405694628,0.07169849635230116,0.023871887704638918,0.3753861143181683,0.3753861143181683,0.12498409598847018,0.0,4.9881325859911385,4.9885265920063375,4.986949204823418,4.9880681469734895,4.988388224304913,4.987106807007592,24787.282505152474,21069.190129379604,0.85,1.0667154405495285,0.6628609711042573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849254914454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.800494287174,1534.5702370653837,0.3753861143181683,0.12498409598847018,6.112871282664199,3.5019600177786185
4117.0,-30.0032927694432,4.9919254488877876,35.0044659516127,24.109837354067736,5.007935648712122,-26.502210829219553,-40.02388618011025,1.5068537084884541,-0.015162541910967775,-5.003223191726546,40.008934448384046,42262.87537987811,25749.074713090096,25749.074713090096,68011.95009296821,77336.80193831361,77336.80193831361,25749.074713090096,103085.87665140371,103085.87665140371,103085.87665140371,127873.16983045787,127873.16983045787,0.0,0.0,91511.436720661,56437.510162225255,38971.02950937305,24787.293179054166,63758.322688427215,21069.19920219604,1534.5712594508602,0.0,0.8868699697279132,2.8165745636395982,0.0014959128700940735,0.0,-0.015162541910967775,354611.4364718736,1554918.4915606643,4.384851506852048,1554918.4915606643,4.384851506852048,0.85,0.0955703795563499,4.028046144702076,101325.0,128379.58144433716,1.2670079589867966,1.0,0.0,4.0280461447059235,1.2847037162671204,1.28499461135356,3.1353891902843607,22718.567124912966,2316.649123290111,19310.7788303609,1969.1514258549967,0.85,0.8499998580097459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.988996273407,4632.441516551485,5.556567944765765,4.9919254488877876,-2.3242778720419666,7.316203320929754,3.5019488578832023,3.5,1.0005568165380578,0.6,0.00022641791974915457,0.9702833202083299,0.00023335237763392688,198.92714752818412,0.0,0.0,0.0,0.001396176879668034,7.864279089945443e-05,0.00014777512884970014,0.0005952450380458872,0.09557037955635994,0.07169849503281556,0.023871884523544384,0.09557037955888718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3989531581,579.5956475844552,0.0,0.09557037955635994,0.07169849503280802,0.023871884523541876,0.3753860684189491,0.3753860684189491,0.12498406635153027,0.0,4.988124882967611,4.988500457340933,4.986996860183012,4.988060649815566,4.988362497602452,4.987154061339936,24787.293179054166,21069.19920219604,0.85,1.066714857373641,0.6628605270312303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848889834377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.799842525084,1534.5712594508602,0.3753860684189491,0.12498406635153027,6.112871282664199,3.5019488578832023
4118.0,-30.003319838026144,4.991933168445351,35.00446604438798,24.109816923178755,5.007917119937894,-26.50223704383223,-40.023908916022606,1.5068343257440289,-0.015187511677879684,-5.003240734555165,40.008934605504734,42262.86013451086,25749.073653092306,25749.073653092306,68011.93378760316,77336.79419595235,77336.79419595235,25749.073653092306,103085.86784904465,103085.86784904465,103085.86784904465,127873.17167702538,127873.17167702538,0.0,0.0,91511.432435721,56437.49837427974,38971.03784604584,24787.303827980733,63758.34167402657,21069.20825378362,1534.572279493185,0.0,0.8868698799218679,2.816572843650771,0.0014959128700940735,0.0,-0.015187511677879684,354611.19399213896,1554918.4983359743,4.384854524277775,1554918.4983359743,4.384854524277775,0.8499999999999999,0.09557037504325888,4.028046144702076,101325.0,128379.5858427485,1.2670080023957415,1.0,0.0,4.028046144703221,1.284703806929652,1.2849947020366201,3.1353889690175447,22718.566061136673,2316.649014815118,19310.784832597357,1969.1520379127794,0.85,0.8500001620098371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.980148129718,4632.441516551485,5.556578325758403,4.991933168445351,-2.32429313397178,7.316226302417132,3.50193771351529,3.5,1.00055363243294,0.6,0.00022641791974915457,0.9702860538803266,0.0002333517201898076,198.92716967397686,0.0,0.0,0.0,0.001396176879668034,7.86425885182427e-05,0.0001477753312309119,0.0005952458532467469,0.09557037504320509,0.07169849368439071,0.02387188135881437,0.09557037504598226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3997294618,579.5956473305004,0.0,0.09557037504320509,0.07169849368443107,0.023871881358827812,0.3753860224651321,0.3753860224651321,0.12498403683254004,0.0,4.98811721983401,4.988474416913107,4.98704439223377,4.988053222877284,4.9883369107622,4.98720117675208,24787.303827980733,21069.20825378362,0.85,1.0667142839963386,0.6628600905366335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848524331445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.799189843463,1534.572279493185,0.3753860224651321,0.12498403683254004,6.112871282664199,3.50193771351529
4119.0,-30.003346815366832,4.991940896813083,35.0044661362005,24.10979652721437,5.007898616932219,-26.502263173750656,-40.02393538886679,1.5068149753160314,-0.015212273895997441,-5.003258234058466,40.008934763012626,42262.860892241,25749.07259587217,25749.07259587217,68011.93348811317,77336.78648378392,77336.78648378392,25749.07259587217,103085.85907965609,103085.85907965609,103085.85907965609,127873.17354159072,127873.17354159072,0.0,0.0,91511.42815446392,56437.50256292101,38971.02843504769,24787.31446193462,63758.34289698231,21069.217292644425,1534.5732977022021,0.0,0.8868697903341805,2.816571125983421,0.0014959128700940735,0.0,-0.015212273895997441,354610.9521101287,1554918.5051292365,4.384857534367234,1554918.5051292365,4.384857534367234,0.85,0.09557037051893474,4.028046144702076,101325.0,128379.58539733978,1.2670079979998992,1.0,0.0,4.028046144705192,1.2847038974410359,1.2849947925684986,3.1353887481196434,22718.564998274698,2316.648906433359,19310.777322727816,1969.1512721192066,0.85,0.8499998712152076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.971312293757,4632.441516551485,5.556588692631916,4.991940896813083,-2.3243083556109525,7.3162492524240355,3.5019265846633014,3.5,1.0005504527609432,0.6,0.00022641791974915457,0.9702887783459908,0.00023335106496348373,198.92719174512595,0.0,0.0,0.0,0.001396176879668034,7.864235287375173e-05,0.00014777556687540285,0.0005952468024336302,0.095570370518997,0.0716984923080303,0.023871878210966695,0.09557037052112538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4005076796,579.59564707592,0.0,0.095570370518997,0.0716984923079836,0.023871878210951145,0.3753859764559307,0.3753859764559307,0.12498400743219906,0.0,4.988109620275679,4.9884485125457445,4.987091770184406,4.988045960162481,4.988311633181127,4.987248020810341,24787.31446193462,21069.217292644425,0.85,1.0667142588383078,0.6628600897066493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848158409807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79853781054,1534.5732977022021,0.3753859764559307,0.12498400743219906,6.112871282664199,3.5019265846633014
4120.0,-30.00337381148152,4.991948633943614,35.00446622700164,24.109776166174584,5.007880155516357,-26.502289316402013,-40.02396189663557,1.5067956604368358,-0.015237002343155837,-5.003275691393614,40.00893491717923,42262.86158168939,25749.071544336235,25749.071544336235,68011.93312602563,77336.77875289624,77336.77875289624,25749.071544336235,103085.85029723248,103085.85029723248,103085.85029723248,127873.17535607683,127873.17535607683,0.0,0.0,91511.42387894585,56437.506707738634,38971.01907911913,24787.32505884435,63758.344137963475,21069.226300017697,1534.5743128301824,0.0,0.8868697009737689,2.816569412810756,0.0014959128700940735,0.0,-0.015237002343155837,354610.71081283677,1554918.5117771723,4.384860536820776,1554918.5117771723,4.384860536820776,0.85,0.09557036597843503,4.028046144702076,101325.0,128379.58968439895,1.2670080403098836,1.0,0.0,4.028046144703282,1.284703987786154,1.2849948829340736,3.135388527627554,22718.563936837483,2316.6487981968853,19310.783256752045,1969.151877221278,0.85,0.8500001721253243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.962488771719,4632.441516551485,5.556599046005937,4.991948633943614,-2.324323537815939,7.316272171759553,3.501915471334976,3.5,1.0005472775242787,0.6,0.00022641791974915457,0.9702915047159074,0.00023335040928287596,198.92721383163962,0.0,0.0,0.0,0.001396176879668034,7.864211691903844e-05,0.00014777580283011614,0.0005952477528701034,0.0955703659783609,0.07169849089999535,0.023871875078365547,0.09557036598131191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4012693884,579.5956468267399,0.0,0.0955703659783609,0.07169849090005097,0.023871875078384064,0.3753859303933159,0.3753859303933159,0.12498397814911677,0.0,4.988102070428738,4.9884227288667375,4.98713898470146,4.988038689050484,4.98828641214709,4.987294661445617,24787.32505884435,21069.226300017697,0.85,1.0667142323969083,0.6628600876183187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663847792070568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.797886703214,1534.5743128301824,0.3753859303933159,0.12498397814911677,6.112871282664199,3.501915471334976
4121.0,-30.003400717606763,4.991956379803702,35.00446631681278,24.109755840059393,5.007861737077859,-26.50231537376614,-40.02398463254792,1.506776393237328,-0.015261604753391111,-5.003293105934311,40.008935069945615,42262.84689854682,25749.07049678937,25749.07049678937,68011.91739533619,77336.77102904131,77336.77102904131,25749.07049678937,103085.84152583068,103085.84152583068,103085.84152583068,127873.17715589673,127873.17715589673,0.0,0.0,91511.41959142205,56437.495460927785,38971.02681166029,24787.335630066045,63758.362441726335,21069.235285556137,1534.575325519218,0.0,0.8868696118356865,2.816567702971664,0.0014959128700940735,0.0,-0.015261604753391111,354610.47010630695,1554918.5183652341,4.38486353180461,1554918.5183652341,4.38486353180461,0.85,0.09557036142401709,4.028046144702076,101325.0,128379.58489625495,1.2670079930545763,1.0,0.0,4.028046144701567,1.2847040779082632,1.2849949730765893,3.1353883076797597,22718.562872419738,2316.648689656482,19310.775663228418,1969.1511028973625,0.85,0.8499998777066853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.953677563961,4632.441516551485,5.556609385514076,4.991956379803702,-2.3243386801369064,7.316295059940609,3.501904373530708,3.5,1.0005441067230594,0.6,0.00022641791974915457,0.9702942220059163,0.0002333497557896145,198.9272358445345,0.0,0.0,0.0,0.001396176879668034,7.864191453943032e-05,0.00014777600520972427,0.0005952485680645037,0.09557036142399974,0.07169848946260397,0.023871871961395764,0.09557036142659942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.402024178,579.5956465798243,0.0,0.09557036142399974,0.07169848946261699,0.023871871961400094,0.3753858842780226,0.3753858842780226,0.12498394898151176,0.0,4.988094576682386,4.9883970791046295,4.987186021631771,4.988031501180899,4.988261379529035,4.987341069467334,24787.335630066045,21069.235285556137,0.85,1.0667136794408343,0.6628596670307222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384742531597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.797234320537,1534.575325519218,0.3753858842780226,0.12498394898151176,6.112871282664199,3.501904373530708
4122.0,-30.003427643667187,4.991964134237111,35.004466405631824,24.1097355139442,5.007843357793332,-26.502341445161992,-40.02400733353568,1.5067571592881832,-0.015286138358590051,-5.003310483554944,40.008935220670864,42262.832143211635,25749.069467991,25749.069467991,68011.90161120263,77336.76328692,77336.76328692,25749.069467991,103085.83275491101,103085.83275491101,103085.83275491101,127873.17892933245,127873.17892933245,0.0,0.0,91511.41530953362,56437.48416582536,38971.034604120294,24787.346174421447,63758.380778541745,21069.24424825823,1534.5763358343622,0.0,0.8868695228927108,2.816565996538262,0.0014959128700940735,0.0,-0.015286138358590051,354610.2299100565,1554918.5248648708,4.384866520233387,1554918.5248648708,4.384866520233387,0.85,0.09557035685792901,4.028046144702076,101325.0,128379.58901628584,1.2670080337161198,1.0,0.0,4.028046144701345,1.284704167874857,1.284995063063554,3.135388088111541,22718.561809401028,2316.6485812587407,19310.777022700626,1969.1512415249476,0.85,0.8499999773185357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.944878674164,4632.441516551485,5.5566197143368194,4.991964134237111,-2.324353786913662,7.316317921150773,3.501893291255074,3.5,1.0005409403585925,0.6,0.00022641791974915457,0.9702969413174208,0.00023334910181385877,198.92725787374397,0.0,0.0,0.0,0.001396176879668034,7.864171247117775e-05,0.0001477762072779768,0.0005952493820047493,0.09557035685789002,0.071698487997752,0.023871868860138024,0.09557035686055332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.402768884,579.5956463362058,0.0,0.09557035685789002,0.07169848799778125,0.023871868860147766,0.37538583811152165,0.37538583811152165,0.12498391992699132,0.0,4.988087136448314,4.9883715467241245,4.987232920274778,4.988024345196379,4.988236386878214,4.987387485129091,24787.346174421447,21069.24424825823,0.85,1.066713125093861,0.6628592449674544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663847058147586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79658284078,1534.5763358343622,0.37538583811152165,0.12498391992699132,6.112871282664199,3.501893291255074
4123.0,-30.003454480969705,4.991971897200205,35.00446649346741,24.1097152926028,5.007825032909783,-26.502367431230876,-40.02403380637986,1.5067379831709795,-0.015310564918593172,-5.003327819128338,40.00893536966377,42262.83338052816,25749.068444428638,25749.068444428638,68011.90182495679,77336.75554608049,77336.75554608049,25749.068444428638,103085.82399050912,103085.82399050912,103085.82399050912,127873.18068195958,127873.18068195958,0.0,0.0,91511.41101503625,56437.488849483925,38971.024628391475,24787.35669145047,63758.381319841945,21069.2531877329,1534.5773436313796,0.0,0.8868694341697803,2.8165642936091246,0.0014959128700940735,0.0,-0.015310564918593172,354609.9902952362,1554918.5312909433,4.384869501269186,1554918.5312909433,4.384869501269186,0.85,0.09557035227783309,4.028046144702076,101325.0,128379.58834817272,1.267008027122356,1.0,0.0,4.028046144702132,1.284704257570955,1.284995152779962,3.1353878692035115,22718.560743252026,2316.6484725417986,19310.778324045117,1969.1513742251552,0.85,0.850000074488913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.936092076507,4632.441516551485,5.556630029589004,4.991971897200205,-2.324368854417915,7.31634075161812,3.5018822244754917,3.5,1.000537778421569,0.6,0.00022641791974915457,0.9702996516732927,0.00023334844999551871,198.92727983034214,0.0,0.0,0.0,0.001396176879668034,7.864147682911314e-05,0.00014777644292004143,0.0005952503311818592,0.09557035227786745,0.07169848650377786,0.023871865774089583,0.09557035228022362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4035050317,579.5956460953903,0.0,0.09557035227786745,0.07169848650375209,0.023871865774081,0.37538579189407584,0.37538579189407584,0.12498389098590706,0.0,4.988079750082591,4.988346137320036,4.987279665254903,4.988017254209751,4.9882115492853245,4.987433695325649,24787.35669145047,21069.2531877329,0.85,1.0667131193901738,0.6628592587462026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846690572826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.795930064778,1534.5773436313796,0.37538579189407584,0.12498389098590706,6.112871282664199,3.5018822244754917
4124.0,-30.003481339390646,4.991979668509633,35.004466580357246,24.1096950712614,5.007806722864706,-26.502393434824324,-40.024060279224045,1.5067188182984121,-0.015334879088868547,-5.003345119343043,40.00893551778773,42262.83454298122,25749.06744286866,25749.06744286866,68011.90198584988,77336.74779710032,77336.74779710032,25749.06744286866,103085.81523996899,103085.81523996899,103085.81523996899,127873.18242925729,127873.18242925729,0.0,0.0,91511.40672694832,56437.49347282932,38971.01472679889,24787.367189288307,63758.38191608719,21069.26211089506,1534.5783495322398,0.0,0.8868693456296929,2.8165625933277156,0.0014959128700940735,0.0,-0.015334879088868547,354609.7511687476,1554918.5376784883,4.384872476161975,1554918.5376784883,4.384872476161975,0.85,0.09557034768889973,4.028046144702076,101325.0,128379.59235685144,1.267008066684939,1.0,0.0,4.028046144705532,1.2847043472144688,1.2849952424437736,3.1353876504238474,22718.55967869423,2316.648363987114,19310.779614087514,1969.15150577287,0.85,0.8500001711022827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.92731777193,4632.441516551485,5.556640334887524,4.991979668509633,-2.324383887594082,7.316363556103715,3.501871173193087,3.5,1.0005346209123105,0.6,0.00022641791974915457,0.9703023641701233,0.00023334779766594145,198.92730180422294,0.0,0.0,0.0,0.001396176879668034,7.864124118770189e-05,0.0001477766785614527,0.0005952512803563375,0.09557034768889563,0.0716984849845419,0.02387186270435374,0.09557034769127332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4042368829,579.5956458559774,0.0,0.09557034768889563,0.07169848498454497,0.02387186270435476,0.37538574562631316,0.37538574562631316,0.12498386215751531,0.0,4.988072424741404,4.988320845822727,4.98732630044384,4.988010240254198,4.988186796705577,4.987479958606457,24787.367189288307,21069.26211089506,0.85,1.0667131119381412,0.662859270779544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846322593753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.795278169364,1534.5783495322398,0.37538574562631316,0.12498386215751531,6.112871282664199,3.501871173193087
4125.0,-30.00350811026866,4.991987448273891,35.00446666624552,24.109674884844594,5.00778846691052,-26.50241935421761,-40.02407917343078,1.5066997108594737,-0.015359135202686502,-5.00336237058974,40.008935662394826,42262.80463847825,25749.066428289098,25749.066428289098,68011.87106676734,77336.74004890841,77336.74004890841,25749.066428289098,103085.8064771975,103085.8064771975,103085.8064771975,127873.1841231247,127873.1841231247,0.0,0.0,91511.4024261151,56437.467015684946,38971.0393449224,24787.377645927183,63758.41699084958,21069.270999038104,1534.57935195774,0.0,0.8868692573517465,2.8165608980118306,0.0014959128700940735,0.0,-0.015359135202686502,354609.51272049727,1554918.5439154226,4.384875442247392,1554918.5439154226,4.384875442247392,0.85,0.09557034307975193,4.028046144702076,101325.0,128379.58734600306,1.2670080172317104,1.0,0.0,4.028046144700155,1.2847044365893499,1.2849953318388918,3.135387432299826,22718.558610972297,2316.6482551097774,19310.77635319444,1969.1511732543163,0.85,0.8500000675160786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.918555727851,4632.441516551485,5.556650622713563,4.991987448273891,-2.3243988764677717,7.3163863247416625,3.501860137366765,3.5,1.0005314678190758,0.6,0.00022641791974915457,0.970305067833921,0.0002333471474642536,198.92732370648645,0.0,0.0,0.0,0.001396176879668034,7.864107300603804e-05,0.00014777684674311653,0.0005952519577998401,0.0955703430797333,0.07169848343134243,0.023871859648390874,0.09557034308254508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4049513614,579.59564562225,0.0,0.0955703430797333,0.0716984834313564,0.023871859648395527,0.3753856993085104,0.3753856993085104,0.12498383344378021,0.0,4.98806514491838,4.988295678291081,4.9873727455654375,4.988003235387055,4.988162217923275,4.987525736305372,24787.377645927183,21069.270999038104,0.85,1.0667120401770358,0.6628584370992724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663845954219062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.7946249563,1534.57935195774,0.3753856993085104,0.12498383344378021,6.112871282664199,3.501860137366765
4126.0,-30.003534810112015,4.9919952364021745,35.00446675119234,24.109654768276982,5.007770262198401,-26.50244520455751,-40.024105611350365,1.5066806566439,-0.015383229596920955,-5.003379582134945,40.00893580674955,42262.8063498766,25749.065424606004,25749.065424606004,68011.8717744826,77336.73231317283,77336.73231317283,25749.065424606004,103085.79773777883,103085.79773777883,103085.79773777883,127873.18582291336,127873.18582291336,0.0,0.0,91511.39812971672,56437.47216642036,38971.02884810707,24787.38808513453,63758.4169332416,21069.27987236435,1534.580352489997,0.0,0.8868691692764591,2.8165592052016977,0.0014959128700940735,0.0,-0.015383229596920955,354609.2748204995,1554918.550140491,4.384878401523984,1554918.550140491,4.384878401523984,0.85,0.09557033846015255,4.028046144702076,101325.0,128379.59113197739,1.267008054596372,1.0,0.0,4.028046144703786,1.2847045257152918,1.2849954209850145,3.1353872147833832,22718.55754435135,2316.6481463447103,19310.773038805906,1969.1508352807439,0.85,0.8499999615339688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.909805981345,4632.441516551485,5.556660898183581,4.9919952364021745,-2.324413827827276,7.31640906422945,3.5018491170431654,3.5,1.0005283191551901,0.6,0.00022641791974915457,0.970307764331837,0.00023334649898949133,198.92734555063856,0.0,0.0,0.0,0.001396176879668034,7.864083767661646e-05,0.00014777708207253812,0.0005952529057176094,0.0955703384601272,0.07169848185200667,0.023871856608120533,0.09557033846269661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4056645898,579.5956453889306,0.0,0.0955703384601272,0.07169848185202568,0.02387185660812687,0.3753856529413352,0.3753856529413352,0.1249838048413298,0.0,4.988057929378158,4.988270653778784,4.987419018518324,4.987996352538005,4.988137841047717,4.987571396109445,24787.38808513453,21069.27987236435,0.85,1.066712052240798,0.6628584645401088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384558544361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79397260173,1534.580352489997,0.3753856529413352,0.1249838048413298,6.112871282664199,3.5018491170431654
4127.0,-30.003561518418543,4.992003032715737,35.00446683522367,24.109634721558564,5.007752083964599,-26.502471059866433,-40.02412831233812,1.5066616254125278,-0.015407223122394953,-5.003396758283981,40.00893594997756,42262.79234490117,25749.064442372422,25749.064442372422,68011.8567872736,77336.72456647629,77336.72456647629,25749.064442372422,103085.78900884872,103085.78900884872,103085.78900884872,127873.18751231529,127873.18751231529,0.0,0.0,91511.39383650379,56437.46161492878,38971.035801750004,24787.39850346656,63758.434305216564,21069.288727946576,1534.5813510264454,0.0,0.886869081385339,2.8165575152005746,0.0014959128700940735,0.0,-0.015407223122394953,354609.0374100089,1554918.5563164356,4.384881354613067,1554918.5563164356,4.384881354613067,0.85,0.09557033383110157,4.028046144702076,101325.0,128379.5902411599,1.2670080458046868,1.0,0.0,4.028046144701878,1.2847046147337373,1.2849955100236166,3.135386997529321,22718.556478521226,2316.6480376602844,19310.774194523707,1969.1509531311617,0.85,0.8500000522824003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.901068521903,4632.441516551485,5.556671163587384,4.992003032715737,-2.3244287448771335,7.316431777592871,3.5018381122089877,3.5,1.0005251749168536,0.6,0.00022641791974915457,0.9703104616925651,0.00023334585031083922,198.92736740171958,0.0,0.0,0.0,0.001396176879668034,7.864063561092136e-05,0.0001477772841382332,0.0005952537196475535,0.09557033383105557,0.07169848024760216,0.023871853583453406,0.09557033383363812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.406372252,579.5956451574294,0.0,0.09557033383105557,0.07169848024763667,0.0238718535834649,0.3753856065265601,0.3753856065265601,0.12498377634842565,0.0,4.988050780019137,4.988245759035578,4.987465166695756,4.987989535161603,4.988113532642785,4.987617112410533,24787.39850346656,21069.288727946576,0.85,1.0667115265361689,0.6628580642772046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663845216271703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79332077786,1534.5813510264454,0.3753856065265601,0.12498377634842565,6.112871282664199,3.5018381122089877
