time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4128.0,-30.00358814918118,4.992010837266083,35.00446691831764,24.10961463991555,5.007733945611117,-26.502496841393846,-40.02415475025771,1.5066426378237976,-0.01543112661812529,-5.003413888351399,40.008936090737635,42262.794294183615,25749.06345395856,25749.06345395856,68011.85774814218,77336.71682484684,77336.71682484684,25749.06345395856,103085.7802788054,103085.7802788054,103085.7802788054,127873.18916684027,127873.18916684027,0.0,0.0,91511.3895331255,56437.467002462414,38971.0250340701,24787.40888803487,63758.433922104974,21069.29755482964,1534.5823465824187,0.0,0.8868689937373193,2.816555829395011,0.0014959128700940735,0.0,-0.01543112661812529,354608.80063632614,1554918.5623869915,4.384884299534515,1554918.5623869915,4.384884299534515,0.85,0.09557032918498662,4.028046144702076,101325.0,128379.59391578205,1.267008082070388,1.0,0.0,4.0280461447051845,1.2847047035480568,1.2849955988580462,3.1353867807734694,22718.555410167453,2316.647928718518,19310.770813167557,1969.150608328793,0.85,0.8499999434174068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.892343317821,4632.441516551485,5.556681413000305,4.992010837266083,-2.324443619797975,7.316454457064058,3.501827122824249,3.5,1.0005220350926425,0.6,0.00022641791974915457,0.9703131512299272,0.00023334520351719128,198.92738918936374,0.0,0.0,0.0,0.001396176879668034,7.864040028270908e-05,0.00014777751946644548,0.0005952546675604517,0.09557032918499075,0.07169847861231914,0.023871850572671622,0.0955703291874458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4070677209,579.5956449299209,0.0,0.09557032918499075,0.07169847861231603,0.023871850572670585,0.3753855600648948,0.3753855600648948,0.12498374796643745,0.0,4.988043688320204,4.988221000536896,4.987511136536,4.987982761733292,4.988089406754625,4.987662456498981,24787.40888803487,21069.29755482964,0.85,1.0667115480162783,0.6628580988331201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663844846711811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.792667894446,1534.5823465824187,0.3753855600648948,0.12498374796643745,6.112871282664199,3.501827122824249
4129.0,-30.003614797166758,4.992018649906811,35.00446700046348,24.109594628121727,5.007715846872322,-26.50252263446839,-40.02417741632087,1.506623684173922,-0.015454970418431913,-5.003430981634482,40.00893622930918,42262.78049562373,25749.06248311266,25749.06248311266,68011.84297873639,77336.70906399192,77336.70906399192,25749.06248311266,103085.77154710458,103085.77154710458,103085.77154710458,127873.19079173684,127873.19079173684,0.0,0.0,91511.38523350135,56437.456665133046,38971.03174263145,24787.41924463226,63758.45098726371,21069.30635793742,1534.5833397028598,0.0,0.8868689062842271,2.8165541470983246,0.0014959128700940735,0.0,-0.015454970418431913,354608.5643709667,1554918.5683627445,4.384887237906915,1554918.5683627445,4.384887237906915,0.85,0.09557032452720482,4.028046144702076,101325.0,128379.58868222928,1.267008030419238,1.0,0.0,4.0280461447031,1.2847047922036399,1.2849956875337034,3.1353865644050516,22718.554342745683,2316.6478198717896,19310.77189090714,1969.1507182276457,0.85,0.8500000307930381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.883630392318,4632.441516551485,5.55669165151924,4.992018649906811,-2.3244584594225706,7.316477109329382,3.501816148918129,3.5,1.000518899690894,0.6,0.00022641791974915457,0.970315842514741,0.00023334455630689638,198.92741099110347,0.0,0.0,0.0,0.001396176879668034,7.86401985289217e-05,0.00014777772122023287,0.0005952554802340172,0.09557032452720432,0.07169847695048286,0.023871847576721467,0.09557032452956662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4077523777,579.5956447059476,0.0,0.09557032452720432,0.07169847695048323,0.023871847576721592,0.37538551355738636,0.37538551355738636,0.12498371969312833,0.0,4.988036650867173,4.988196360429299,4.987556967990429,4.9879760112160625,4.988065310167485,4.987707804332388,24787.41924463226,21069.30635793742,0.85,1.0667110308611845,0.6628577049976649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663844476761492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.792015674222,1534.5833397028598,0.37538551355738636,0.12498371969312833,6.112871282664199,3.501816148918129
4130.0,-30.003641376246026,4.992026470583325,35.00446708167016,24.1095746512525,5.007697787887393,-26.502548361547213,-40.024203854240454,1.5066047731885746,-0.01547871032414605,-5.003448033980924,40.00893636624585,42262.782621077815,25749.061518818267,25749.061518818267,68011.84413989609,77336.70130345662,77336.70130345662,25749.061518818267,103085.76282227489,103085.76282227489,103085.76282227489,127873.1923971625,127873.1923971625,0.0,0.0,91511.38092241233,56437.462240033754,38971.020758198414,24787.42957488761,63758.450333086024,21069.315138654467,1534.584330385946,0.0,0.886868819045312,2.8165524682205754,0.0014959128700940735,0.0,-0.01547871032414605,354608.32867203257,1554918.5742691185,4.384890169083478,1554918.5742691185,4.384890169083478,0.85,0.09557031985637136,4.028046144702076,101325.0,128379.59224549928,1.2670080655859786,1.0,0.0,4.028046144700858,1.2847048806596721,1.2849957760097648,3.135386348523677,22718.55327247765,2316.647710734823,19310.768432555888,1969.1503655739614,0.85,0.8499999186105694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.874929721271,4632.441516551485,5.5567018767956,4.992026470583325,-2.3244732607382663,7.316499731321592,3.5018051904601926,3.5,1.0005157687029123,0.6,0.00022641791974915457,0.9703185268484662,0.0002333439107718017,198.92743273647307,0.0,0.0,0.0,0.001396176879668034,7.863996320191946e-05,0.00014777795654723512,0.0005952564281420413,0.09557031985639063,0.0716984752610326,0.023871844595358033,0.09557031985891015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4084289573,579.5956444846171,0.0,0.09557031985639063,0.07169847526101815,0.023871844595353218,0.3753854670038801,0.3753854670038801,0.12498369152901362,0.0,4.988029667844842,4.988171841754479,4.987602652666396,4.987969323656785,4.988041354964253,4.987752979600884,24787.42957488761,21069.315138654467,0.85,1.066711060017763,0.6628577451347887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663844106427695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79136222127,1534.584330385946,0.3753854670038801,0.12498369152901362,6.112871282664199,3.5018051904601926
4131.0,-30.00366798059541,4.992034299136001,35.00446716192433,24.109554709307872,5.007679764627305,-26.50257410779762,-40.024226520303614,1.506585891829438,-0.015502398222224656,-5.003465050449191,40.00893650091542,42262.768970741294,25749.06057367895,25749.06057367895,68011.82954442024,77336.69352081699,77336.69352081699,25749.06057367895,103085.75409449593,103085.75409449593,103085.75409449593,127873.1939715139,127873.1939715139,0.0,0.0,91511.37661391057,56437.452063834644,38971.027277862144,24787.439877017972,63758.46715488011,21069.323895465277,1534.5853186460797,0.0,0.8868687319970613,2.816550792845214,0.0014959128700940735,0.0,-0.015502398222224656,354608.0934686949,1554918.5800756924,4.384893093854221,1554918.5800756924,4.384893093854221,0.85,0.09557031517427457,4.028046144702076,101325.0,128379.59107630132,1.267008054046892,1.0,0.0,4.028046144700973,1.2847049689771401,1.2849958643472306,3.1353861329805057,22718.55220285193,2316.647601663354,19310.76494442697,1969.1500098838003,0.85,0.8499998050933382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.866241302357,4632.441516551485,5.556712091551898,4.992034299136001,-2.3244880274916118,7.316522326627613,3.501794247447452,3.5,1.0005126421278434,0.6,0.00022641791974915457,0.9703212137423366,0.0002333432646246139,198.9274545025218,0.0,0.0,0.0,0.001396176879668034,7.863976144916832e-05,0.00014777815829998626,0.0005952572408114327,0.09557031517423308,0.07169847354526503,0.023871841628968053,0.0955703151766717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.409094334,579.5956442669494,0.0,0.09557031517423308,0.07169847354529615,0.02387184162897842,0.3753854204045157,0.3753854204045157,0.12498366347390419,0.0,4.9880227334887195,4.988147424601777,4.987648227284467,4.9879626522269405,4.988017412163913,4.987798182216181,24787.439877017972,21069.323895465277,0.85,1.066710549662494,0.6628573561544049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843735712992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79070926048,1534.5853186460797,0.3753854204045157,0.12498366347390419,6.112871282664199,3.501794247447452
4132.0,-30.0036945167476,4.992042135530028,35.004467241224425,24.10953480228784,5.007661780117123,-26.50259978879182,-40.0242529582232,1.506567052161321,-0.015525993426251716,-5.00348202533934,40.00893663363415,42262.77124199545,25749.05963271681,25749.05963271681,68011.83087471226,77336.68573740455,77336.68573740455,25749.05963271681,103085.74537012135,103085.74537012135,103085.74537012135,127873.19552078556,127873.19552078556,0.0,0.0,91511.37229272838,56437.45779731904,38971.01610601038,24787.45015066421,63758.46625667458,21069.332628064578,1534.5863043300376,0.0,0.8868686451675994,2.816549121116212,0.0014959128700940735,0.0,-0.015525993426251716,354607.8588412864,1554918.585799632,4.384896011274174,1554918.585799632,4.384896011274174,0.8500000000000001,0.09557031047839866,4.028046144702076,101325.0,128379.59458389517,1.2670080886641517,1.0,0.0,4.028046144702209,1.2847050570996108,1.2849959524896548,3.1353859179132644,22718.551130078176,2316.6474922708753,19310.77040081005,1969.1505662800296,0.85,0.8500000854034921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.857565108022,4632.441516551485,5.556722292588759,4.992042135530028,-2.324502755533554,7.3165448910635815,3.5017833198451482,3.5,1.0005095199557565,0.6,0.00022641791974915457,0.9703238937566616,0.0002333426201353914,198.92747621278053,0.0,0.0,0.0,0.001396176879668034,7.86395261233747e-05,0.00014777839362577986,0.0005952581887145884,0.09557031047835911,0.07169847180106827,0.02387183867729084,0.09557031048122533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4097500731,579.5956440524371,0.0,0.09557031047835911,0.07169847180109794,0.02387183867730072,0.37538537375827813,0.37538537375827813,0.12498363552977858,0.0,4.988015846168935,4.988123114447603,4.987693668871486,4.987956031913086,4.987993608866759,4.98784317050729,24787.45015066421,21069.332628064578,0.85,1.06671058555447,0.6628574011152778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384336462496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79005490747,1534.5863043300376,0.37538537375827813,0.12498363552977858,6.112871282664199,3.5017833198451482
4133.0,-30.00372106410139,4.992049979633487,35.00446731956097,24.109514930192404,5.007643832699088,-26.502625476161743,-40.02427562428636,1.5065482447594956,-0.015549527773657701,-5.003498963300226,40.00893676416906,42262.75778664795,25749.05870758486,25749.05870758486,68011.8164942328,77336.6779368358,77336.6779368358,25749.05870758486,103085.73664442066,103085.73664442066,103085.73664442066,127873.19704060034,127873.19704060034,0.0,0.0,91511.36797392799,56437.44782374023,38971.02238909751,24787.460396179686,63758.4827852772,21069.341336752732,1534.587287567434,0.0,0.8868685585333044,2.8165474528865517,0.0014959128700940735,0.0,-0.015549527773657701,354607.6247228772,1554918.5914289132,4.38489892213702,1554918.5914289132,4.38489892213702,0.85,0.09557030577090728,4.028046144702076,101325.0,128379.59798013688,1.2670081221824514,1.0,0.0,4.02804614470126,1.2847051450711682,1.2849960404811316,3.135385703214364,22718.55005789572,2316.647382938692,19310.766838345622,1969.1502030097558,0.85,0.8499999687098984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.848901140398,4632.441516551485,5.5567324824182265,4.992049979633487,-2.3245174483011284,7.316567427934615,3.5017724076559067,3.5,1.000506402187402,0.6,0.00022641791974915457,0.9703265749102844,0.00023334197537575326,198.92749793220852,0.0,0.0,0.0,0.001396176879668034,7.863932437166068e-05,0.00014777859537749388,0.0005952590013798022,0.09557030577092873,0.07169847003002654,0.023871835740902195,0.09557030577310956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4103950219,579.5956438414535,0.0,0.09557030577092873,0.07169847003001044,0.023871835740896838,0.37538532706475514,0.37538532706475514,0.12498360769675257,0.0,4.988009002950037,4.988098900111652,4.9877389992528265,4.987949435526559,4.987969848236446,4.98788812646643,24787.460396179686,21069.341336752732,0.85,1.0667100834767316,0.6628570182414545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663842993165249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.789401033868,1534.587287567434,0.37538532706475514,0.12498360769675257,6.112871282664199,3.5017724076559067
4134.0,-30.003747436651587,4.992057831580542,35.00446739697634,24.109495093021565,5.007625937911714,-26.502651000947402,-40.024298255424924,1.5065295022075706,-0.015572877731528934,-5.0035158518638285,40.008936894010695,42262.74494027758,25749.057766353366,25749.057766353366,68011.80270663094,77336.67017429326,77336.67017429326,25749.057766353366,103085.72794064663,103085.72794064663,103085.72794064663,127873.19855813953,127873.19855813953,0.0,0.0,91511.36364368223,56437.43840966678,38971.028037794946,24787.470617492894,63758.49865528784,21069.35002486896,1534.5882683002017,0.0,0.8868684721530165,2.8165457880083333,0.0014959128700940735,0.0,-0.015572877731528934,354607.3912881071,1554918.597028264,4.384901824465759,1554918.597028264,4.384901824465759,0.85,0.09557030104746966,4.028046144702076,101325.0,128379.59235685144,1.267008066684939,1.0,0.0,4.028046144701946,1.2847052327394017,1.2849961281692157,3.135385489255769,22718.548982871853,2316.647273316765,19310.763210699643,1969.1498330928139,0.85,0.8499998492535137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.840249378309,4632.441516551485,5.5567426541749985,4.992057831580542,-2.3245320966426326,7.316589928223175,3.5017615108530005,3.5,1.000503288815143,0.6,0.00022641791974915457,0.9703292384175084,0.00023334133486322154,198.92751950862754,0.0,0.0,0.0,0.001396176879668034,7.863912293128901e-05,0.00014777879681786556,0.0005952598127909148,0.09557030104744248,0.07169846822852927,0.023871832818913207,0.09557030105003078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4110365454,579.5956436315896,0.0,0.09557030104744248,0.07169846822854967,0.02387183281892,0.37538528032301,0.37538528032301,0.12498357997615414,0.0,4.988002217340579,4.988074829865411,4.987784127529153,4.987942974132295,4.98794644812881,4.987932540069153,24787.470617492894,21069.35002486896,0.85,1.0667096017166076,0.6628566517661015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663842621340111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.788746051323,1534.5882683002017,0.37538528032301,0.12498357997615414,6.112871282664199,3.5017615108530005
4135.0,-30.003773837893096,4.992065691175428,35.004467473501805,24.10947532569992,5.007608089026827,-26.5026765469635,-40.024324658419914,1.506510798097212,-0.015596125150921125,-5.003532706471464,40.00893702292121,42262.74767575149,25749.056848613658,25749.056848613658,68011.80452436514,77336.6624003899,77336.6624003899,25749.056848613658,103085.71924900357,103085.71924900357,103085.71924900357,127873.20006854234,127873.20006854234,0.0,0.0,91511.35933228233,56437.444607644014,38971.01636070924,24787.480819538778,63758.497180248014,21069.35869660796,1534.5892471615757,0.0,0.8868683859486288,2.816544125745123,0.0014959128700940735,0.0,-0.015596125150921125,354607.15832246805,1554918.6025877083,4.384904720884728,1554918.6025877083,4.384904720884728,0.85,0.09557029631563416,4.028046144702076,101325.0,128379.59564174095,1.2670080991042778,1.0,0.0,4.028046144702045,1.2847053202278376,1.2849962156774615,3.1353852757360086,22718.54791252664,2316.647164171928,19310.76853083173,1969.1503755953086,0.85,0.850000123475501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.831609864138,4632.441516551485,5.5567528163520405,4.992065691175428,-2.324546711891688,7.316612403067117,3.501750629489751,3.5,1.0005001798542146,0.6,0.00022641791974915457,0.9703319048303175,0.00023334069365548525,198.9275411085247,0.0,0.0,0.0,0.001396176879668034,7.863888791812566e-05,0.00014777903183102892,0.0005952607594347815,0.09557029631563876,0.07169846640313754,0.02387182991250122,0.09557029631802041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4116734678,579.5956434232335,0.0,0.09557029631563876,0.07169846640313408,0.023871829912500073,0.3753852335352857,0.3753852335352857,0.124983552363457,0.0,4.98799549737231,4.988050892899707,4.98782911831961,4.987936581320525,4.987923108880011,4.98797704547593,24787.480819538778,21069.35869660796,0.85,1.0667096549043942,0.6628567100048309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663842249143182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.788093685762,1534.5892471615757,0.3753852335352857,0.124983552363457,6.112871282664199,3.501750629489751
4136.0,-30.003800267355178,4.9920735581855356,35.004467549131505,24.10945559330287,5.007590254743671,-26.50270211691735,-40.02434728955848,1.5064921043057908,-0.015619327114279713,-5.003549529177486,40.008937149881014,42262.73462638777,25749.05595878711,25749.05595878711,68011.79058517488,77336.65459732457,77336.65459732457,25749.05595878711,103085.71055611168,103085.71055611168,103085.71055611168,127873.20155313567,127873.20155313567,0.0,0.0,91511.35500906021,56437.43503812318,38971.02218993003,24787.490997023993,63758.51318695402,21069.367347470394,1534.5902238926305,0.0,0.8868682999138027,2.8165424666141883,0.0014959128700940735,0.0,-0.015619327114279713,354606.92579841387,1554918.608061992,4.384907611606911,1554918.608061992,4.384907611606911,0.85,0.09557029157527228,4.028046144702076,101325.0,128379.5941384864,1.267008084268309,1.0,0.0,4.0280461447009515,1.2847054076680182,1.2849963031374412,3.1353850623340467,22718.546839246454,2316.6470547278077,19310.764854175955,1969.150000680758,0.85,0.8500000017966145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.82298256142,4632.441516551485,5.556762969947096,4.9920735581855356,-2.3245612956327864,7.3166348538183215,3.5017397635201757,3.5,1.0004970752914788,0.6,0.00022641791974915457,0.9703345741012099,0.00023334005176397872,198.92756273151494,0.0,0.0,0.0,0.001396176879668034,7.863868647878776e-05,0.00014777923327036682,0.0005952615708417298,0.09557029157521521,0.07169846455365983,0.023871827021555377,0.09557029157782235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4123007532,579.5956432180267,0.0,0.09557029157521521,0.07169846455370264,0.023871827021569633,0.3753851867028169,0.3753851867028169,0.12498352485882559,0.0,4.98798883343477,4.988027056038732,4.987874032790842,4.987930202063183,4.987899732997903,4.988021715200318,24787.490997023993,21069.367347470394,0.85,1.0667091684799692,0.6628563389247192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384187658375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.787439866337,1534.5902238926305,0.3753851867028169,0.12498352485882559,6.112871282664199,3.5017397635201757
4137.0,-30.00382663158736,4.992081432681903,35.004467623803336,24.10943586090582,5.007572468065113,-26.502727623402677,-40.02437369255347,1.506473459880435,-0.015642491124879143,-5.003566305897639,40.008937273240356,42262.737487683,25749.055060435865,25749.055060435865,68011.79254811886,77336.64678797204,77336.64678797204,25749.055060435865,103085.70184840792,103085.70184840792,103085.70184840792,127873.20298221202,127873.20298221202,0.0,0.0,91511.35067241914,56437.4413721301,38971.010333654485,24787.501133804104,63758.51146745859,21069.375963733488,1534.5911972445808,0.0,0.8868682141257237,2.8165408123531654,0.0014959128700940735,0.0,-0.015642491124879143,354606.69391000294,1554918.6133824133,4.384910494038904,1554918.6133824133,4.384910494038904,0.85,0.09557028681646379,4.028046144702076,101325.0,128379.59731202378,1.2670081155886876,1.0,0.0,4.028046144702194,1.2847054948773011,1.284996390366471,3.13538484949563,22718.545762634887,2316.6469449439805,19310.765621109713,1969.1500788862368,0.85,0.8500000758354024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.8143674246085,4632.441516551485,5.55677310715119,4.992081432681903,-2.3245758375604435,7.316657270242347,3.501728912886851,3.5,1.0004939751105288,0.6,0.00022641791974915457,0.9703372367920158,0.00023333941145833352,198.92758430114267,0.0,0.0,0.0,0.001396176879668034,7.863845146683084e-05,0.00014777946828232373,0.0005952625174807368,0.09557028681646915,0.07169846267223492,0.02387182414423422,0.09557028681894474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4129102484,579.5956430186421,0.0,0.09557028681646915,0.0716984626722309,0.023871824144232882,0.37538513982466754,0.37538513982466754,0.1249834974660106,0.0,4.987982207342384,4.988003318906863,4.98791879926614,4.987923814772785,4.987876482206843,4.98806597708068,24787.501133804104,21069.375963733488,0.85,1.0667092280350847,0.6628564016782807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663841503672832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.786784601518,1534.5911972445808,0.37538513982466754,0.1249834974660106,6.112871282664199,3.501728912886851
4138.0,-30.003853010006434,4.992089314493909,35.00446769753599,24.109416163433366,5.0075547055677285,-26.502753140241545,-40.02439632369203,1.5064548358028458,-0.015665569901614163,-5.003583047981503,40.0089373952286,42262.72461270979,25749.054182559325,25749.054182559325,68011.77879526911,77336.63896556234,77336.63896556234,25749.054182559325,103085.69314812166,103085.69314812166,103085.69314812166,127873.20439662698,127873.20439662698,0.0,0.0,91511.34633824101,56437.43198538857,38971.01594761383,24787.51124850533,63758.52719611916,21069.38456122953,1534.5921685481196,0.0,0.8868681285187474,2.816539161016859,0.0014959128700940735,0.0,-0.015665569901614163,354606.462500475,1554918.61864373,4.384913370386325,1554918.61864373,4.384913370386325,0.85,0.0955702820487078,4.028046144702076,101325.0,128379.60042988496,1.267008146359585,1.0,0.0,4.0280461447020945,1.284705581991419,1.2849964775003142,3.1353846368894973,22718.54468663477,2316.6468352225043,19310.766367591696,1969.1501550062148,0.85,0.8500001489510964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.805764480574,4632.441516551485,5.55678323419015,4.992089314493909,-2.324590346014349,7.3166796605082585,3.5017180776235644,3.5,1.0004908793210183,0.6,0.00022641791974915457,0.97033990092355,0.00023333877080974877,198.927605882382,0.0,0.0,0.0,0.001396176879668034,7.863825002852642e-05,0.00014777966972062814,0.0005952633288835223,0.09557028204871454,0.07169846076601712,0.023871821282697426,0.09557028205118233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4135129699,579.5956428214726,0.0,0.09557028204871454,0.07169846076601205,0.023871821282695743,0.3753850929001328,0.3753850929001328,0.1249834701836133,0.0,4.98797562596377,4.987979676900295,4.9879634590704995,4.987917478079908,4.987853286534403,4.988110276003397,24787.51124850533,21069.38456122953,0.85,1.0667087491852987,0.662856036224159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663841130407067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.786129762484,1534.5921685481196,0.3753850929001328,0.1249834701836133,6.112871282664199,3.5017180776235644
4139.0,-30.003879309521373,4.992097203653724,35.00446777029926,24.109396535810106,5.007536997057545,-26.502778580660973,-40.024418954830594,1.5064362681971109,-0.015688580908317817,-5.003599746039287,40.00893751445836,42262.712010778385,25749.053300822125,25749.053300822125,68011.76531160051,77336.63114170716,77336.63114170716,25749.053300822125,103085.68444252928,103085.68444252928,103085.68444252928,127873.205771156,127873.205771156,0.0,0.0,91511.34199255826,56437.42286162927,38971.02125658777,24787.52132862673,63758.5425852145,21069.393129332722,1534.5931368716838,0.0,0.8868680431455829,2.81653751392845,0.0014959128700940735,0.0,-0.015688580908317817,354606.23169932456,1554918.623785766,4.384916238878178,1554918.623785766,4.384916238878178,0.85,0.0955702772646821,4.028046144702076,101325.0,128379.59452821907,1.2670080881146712,1.0,0.0,4.028046144702066,1.2847056688414018,1.2849965643699623,3.1353844249280276,22718.54360777852,2316.646725209783,19310.76256410497,1969.1497671585068,0.85,0.8500000218981127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.797173698404,4632.441516551485,5.556793345849202,4.992097203653724,-2.3246048141282727,7.3167020177819975,3.5017072576913226,3.5,1.0004877879118064,0.6,0.00022641791974915457,0.970342557093883,0.0002333381320791108,198.92762739907135,0.0,0.0,0.0,0.001396176879668034,7.863804859069894e-05,0.00014777987115845563,0.0005952641402843867,0.09557027726468344,0.07169845882933203,0.02387181843535141,0.09557027726709827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4141020626,579.5956426287626,0.0,0.09557027726468344,0.07169845882933103,0.023871818435351078,0.3753850459284358,0.3753850459284358,0.1249834430129231,0.0,4.9879690815266144,4.987956136361106,4.98800796203858,4.987911165130981,4.987830235590366,4.988154235319826,24787.52132862673,21069.393129332722,0.85,1.066708280238707,0.6628556785828891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840756794547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.78547376044,1534.5931368716838,0.3753850459284358,0.1249834430129231,6.112871282664199,3.5017072576913226
4140.0,-30.003905560615927,4.992105100061142,35.00446784215386,24.109376908186846,5.00751931940438,-26.502803974420626,-40.024441516119964,1.5064177332091047,-0.01571143691916177,-5.003616406286886,40.00893763351812,42262.6995765442,25749.052431109896,25749.052431109896,68011.7520076541,77336.62332908523,77336.62332908523,25749.052431109896,103085.67576019512,103085.67576019512,103085.67576019512,127873.2071528359,127873.2071528359,0.0,0.0,91511.33765097974,56437.413898438834,38971.02639171211,24787.531392640765,63758.55778435287,21069.40168374465,1534.5941034195114,0.0,0.8868679579655324,2.8165358692214704,0.0014959128700940735,0.0,-0.01571143691916177,354606.0014212451,1554918.6289193628,4.384919100881874,1554918.6289193628,4.384919100881874,0.85,0.09557027247146287,4.028046144702076,101325.0,128379.59747905206,1.2670081172371286,1.0,0.0,4.028046144700686,1.2847057555388266,1.2849966510870179,3.1353842133389116,22718.54252994119,2316.6466153009633,19310.758727833672,1969.1493759677028,0.85,0.849999893363919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.788595095529,4632.441516551485,5.556803445535491,4.992105100061142,-2.3246192464700512,7.316724346531194,3.501696453112023,3.5,1.0004847008891493,0.6,0.00022641791974915457,0.9703452083817232,0.00023333749452605554,198.92764887615067,0.0,0.0,0.0,0.001396176879668034,7.863784777506823e-05,0.00014778007197408633,0.0005952649491790138,0.09557027247140862,0.07169845686774598,0.023871815603662645,0.09557027247397146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4146903133,579.5956424363263,0.0,0.09557027247140862,0.07169845686778667,0.023871815603676193,0.37538499890940347,0.37538499890940347,0.12498341595185705,0.0,4.987962592461372,4.987932717144588,4.988052322321494,4.987904969367719,4.987807373481303,4.988198096647864,24787.531392640765,21069.40168374465,0.85,1.0667078172891955,0.6628553255468395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840382833733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.784818459826,1534.5941034195114,0.37538499890940347,0.12498341595185705,6.112871282664199,3.501696453112023
4141.0,-30.003931735060664,4.9921130037352315,35.00446791309287,24.109357385337375,5.007501700697403,-26.5028292932993,-40.024467919114954,1.506399258936029,-0.015734194993910933,-5.003633023189648,40.00893775055874,42262.703092270174,25749.051559109244,25749.051559109244,68011.75465137942,77336.61552176526,77336.61552176526,25749.051559109244,103085.6670808745,103085.6670808745,103085.6670808745,127873.20850764262,127873.20850764262,0.0,0.0,91511.33330754243,56437.420878047364,38971.013810550074,24787.541426768123,63758.5552373182,21069.410212752904,1534.5950672732524,0.0,0.8868678730126587,2.8165342282780883,0.0014959128700940735,0.0,-0.015734194993910933,354605.77174112416,1554918.6339670627,4.384921955252925,1554918.6339670627,4.384921955252925,0.85,0.09557026766307233,4.028046144702076,101325.0,128379.6003742089,1.267008145810105,1.0,0.0,4.028046144699951,1.2847058419522692,1.284996737520027,3.1353840024428954,22718.541451642388,2316.646505345086,19310.759323745086,1969.149436733756,0.85,0.8499999599379676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.780028657715,4632.441516551485,5.55681353017702,4.9921130037352315,-2.3246336389903934,7.316746642725625,3.5016856638676837,3.5,1.0004816182479097,0.6,0.00022641791974915457,0.9703478519359325,0.00023333685883616907,198.9276702905243,0.0,0.0,0.0,0.001396176879668034,7.863761276542836e-05,0.00014778030698372622,0.0005952658958086876,0.09557026766311388,0.07169845487711038,0.023871812786003505,0.0955702676651802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4152685897,579.595642247153,0.0,0.09557026766311388,0.07169845487707921,0.023871812785993127,0.37538495184416937,0.37538495184416937,0.12498338899950273,0.0,4.987956156458836,4.987909427940565,4.988096504572638,4.987898828195739,4.987784686912335,4.988241649322617,24787.541426768123,21069.410212752904,0.85,1.0667079013668084,0.662855407167909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840008529386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.784163252578,1534.5950672732524,0.37538495184416937,0.12498338899950273,6.112871282664199,3.5016856638676837
4142.0,-30.003957848738047,4.992120914558558,35.0044679831911,24.109337862487905,5.007484115863405,-26.502854554106445,-40.02449051532892,1.5063808212317797,-0.01575678094252453,-5.003649603182293,40.0089378679473,42262.69113363959,25749.050701200897,25749.050701200897,68011.74183484049,77336.60772896226,77336.60772896226,25749.050701200897,103085.65843016317,103085.65843016317,103085.65843016317,127873.20987843478,127873.20987843478,0.0,0.0,91511.32896770752,56437.41237238486,38971.018439247404,24787.551448271617,63758.56988751902,21069.418731030873,1534.5960295695727,0.0,0.8868677882469137,2.8165325893975783,0.0014959128700940735,0.0,-0.01575678094252453,354605.5425730025,1554918.6390291061,4.384924803336924,1554918.6390291061,4.384924803336924,0.85,0.09557026284669151,4.028046144702076,101325.0,128379.59848122172,1.2670081271277742,1.0,0.0,4.02804614470243,1.2847059281946722,1.284996823781958,3.135383791964338,22718.540374237924,2316.646395480406,19310.759882900653,1969.1494937517557,0.85,0.8500000248606824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.771474399167,4632.441516551485,5.5568236032916625,4.992120914558558,-2.324647996423576,7.316768910982134,3.501674889976136,3.5,1.0004785399931817,0.6,0.00022641791974915457,0.9703504893605245,0.00023333622462371031,198.9276916551863,0.0,0.0,0.0,0.001396176879668034,7.863741163996818e-05,0.0001477805081091864,0.0005952667059513221,0.09557026284661875,0.07169845286303911,0.023871809983579642,0.09557026284948886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4158485846,579.5956420574178,0.0,0.09557026284661875,0.07169845286309369,0.023871809983597822,0.37538490473424846,0.37538490473424846,0.12498336215289073,0.0,4.987949792486461,4.987886285060199,4.988140535739603,4.987892822239758,4.987762199223539,4.988285146020985,24787.551448271617,21069.418731030873,0.85,1.066707455246013,0.6628550672983754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839633880598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.783508705845,1534.5960295695727,0.37538490473424846,0.12498336215289073,6.112871282664199,3.501674889976136
4143.0,-30.00398399534741,4.992128832412069,35.004468052421785,24.10931837456303,5.007466552162568,-26.502879842432066,-40.024516883399315,1.506362399247199,-0.01577932120198966,-5.003666146512258,40.00893798287453,42262.69474349685,25749.04985757865,25749.04985757865,68011.74460107551,77336.59991627459,77336.59991627459,25749.04985757865,103085.64977385323,103085.64977385323,103085.64977385323,127873.21121360283,127873.21121360283,0.0,0.0,91511.32462990521,56437.41945712759,38971.00574753069,24787.561439749596,63758.567187280285,21069.427223787156,1534.5969893130714,0.0,0.8868677036762511,2.816530954191707,0.0014959128700940735,0.0,-0.01577932120198966,354605.31391103956,1554918.643985125,4.384927644866625,1554918.643985125,4.384927644866625,0.85,0.0955702580180319,4.028046144702076,101325.0,128379.60126502634,1.2670081546017897,1.0,0.0,4.028046144703967,1.2847060143635585,1.2849969099703553,3.13538358166523,22718.53929733807,2316.646285667182,19310.755933048087,1969.1490909788856,0.85,0.8499998912918987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.762932301417,4632.441516551485,5.556833664943246,4.992128832412069,-2.324662318991889,7.316791151403958,3.501664131414065,3.5,1.0004754661183042,0.6,0.00022641791974915457,0.9703531301189239,0.00023333558961303644,198.92771304679584,0.0,0.0,0.0,0.001396176879668034,7.863717694238995e-05,0.00014778074280676464,0.0005952676513239974,0.09557025801801114,0.07169845082282957,0.023871807195181567,0.09557025802045449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4164164187,579.5956418716609,0.0,0.09557025801801114,0.07169845082284514,0.023871807195186757,0.37538485758192897,0.37538485758192897,0.12498333541116163,0.0,4.9879434879641735,4.987863264011764,4.9881844390178,4.987886825310284,4.987739735298533,4.988328607507128,24787.561439749596,21069.427223787156,0.85,1.066707543808226,0.66285515198855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839258892942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.78285450401,1534.5969893130714,0.37538485758192897,0.12498333541116163,6.112871282664199,3.501664131414065
4144.0,-30.00401015982869,4.99213675718589,35.00446812070967,24.109298921562754,5.0074490269588114,-26.50290514299782,-40.02453947961328,1.5063440101278784,-0.015801880315677863,-5.00368265291671,40.00893809387479,42262.68260331689,25749.049027141435,25749.049027141435,68011.73163045832,77336.59206740472,77336.59206740472,25749.049027141435,103085.64109454615,103085.64109454615,103085.64109454615,127873.21248708185,127873.21248708185,0.0,0.0,91511.32027872215,56437.41081463397,38971.010515653536,24787.571392535705,63758.58190818924,21069.43568365535,1534.5979459988519,0.0,0.8868676193074275,2.8165293235433206,0.0014959128700940735,0.0,-0.015801880315677863,354605.0857593677,1554918.6487727466,4.384930479615012,1554918.6487727466,4.384930479615012,0.85,0.09557025317501099,4.028046144702076,101325.0,128379.60399315495,1.2670081815263257,1.0,0.0,4.028046144703296,1.2847061003787288,1.284996996005002,3.1353833717413,22718.53821711632,2316.6461755152186,19310.75644337034,1969.1491430172732,0.85,0.8499999541705316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.754402345456,4632.441516551485,5.556843714916808,4.99213675718589,-2.324676606541924,7.316813363727814,3.5016533881574716,3.5,1.0004723966164204,0.6,0.00022641791974915457,0.9703557726901103,0.00023333495416991007,198.92773445303177,0.0,0.0,0.0,0.001396176879668034,7.863697581796102e-05,0.00014778094393119354,0.0005952684614624777,0.09557025317504134,0.07169844875472639,0.023871804420314953,0.09557025317731888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4169648516,579.5956416922506,0.0,0.09557025317504134,0.07169844875470362,0.023871804420307372,0.37538481038765315,0.37538481038765315,0.1249833087749344,0.0,4.987937219761193,4.987840328682239,4.988228230266429,4.987880772601045,4.987717213065366,4.988372020828365,24787.571392535705,21069.43568365535,0.85,1.066707094088032,0.6628548085365841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838883572052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.782198771976,1534.5979459988519,0.37538481038765315,0.1249833087749344,6.112871282664199,3.5016533881574716
4145.0,-30.004036156699822,4.992144688962988,35.00446818809521,24.10927953841167,5.007431563601877,-26.50293028652242,-40.02456204090265,1.5063256934245013,-0.01582427152021637,-5.0036991133781115,40.00893820416799,42262.671046356525,25749.048186748292,25749.048186748292,68011.71923310481,77336.58424863186,77336.58424863186,25749.048186748292,103085.63243538015,103085.63243538015,103085.63243538015,127873.21375774294,127873.21375774294,0.0,0.0,91511.31591484527,56437.40271257002,38971.014669194716,24787.58132236279,63758.59599155751,21069.44412400837,1534.5989003300258,0.0,0.8868675351750472,2.8165276960566215,0.0014959128700940735,0.0,-0.01582427152021637,354604.85824322933,1554918.6535288629,4.3849333064193905,1554918.6535288629,4.3849333064193905,0.85,0.09557024831770933,4.028046144702076,101325.0,128379.5977017564,1.2670081194350495,1.0,0.0,4.02804614470109,1.2847061860551845,1.2849970817008576,3.135383162644047,22718.537133743204,2316.646065041906,19310.756880906276,1969.149187633522,0.85,0.8500000139632473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.745884514315,4632.441516551485,5.556853748238543,4.992144688962988,-2.32469085245922,7.316835541422208,3.501642660184928,3.5,1.000469331481408,0.6,0.00022641791974915457,0.9703583983406276,0.00023333432279902262,198.92775572214356,0.0,0.0,0.0,0.001396176879668034,7.863677500486285e-05,0.00014778114474429173,0.0005952692703469038,0.09557024831767104,0.07169844665842046,0.023871801659250583,0.0955702483202373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.417509789,579.5956415139851,0.0,0.09557024831767104,0.07169844665844918,0.02387180165926015,0.3753847631496652,0.3753847631496652,0.12498328224558104,0.0,4.987931001597019,4.987817519657085,4.988271842515871,4.987874841857888,4.987694996525022,4.988415004317005,24787.58132236279,21069.44412400837,0.85,1.0667066640255138,0.66285448086016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383850792314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.781541810356,1534.5989003300258,0.3753847631496652,0.12498328224558104,6.112871282664199,3.501642660184928
4146.0,-30.00406220275391,4.992152627503313,35.004468254639264,24.10926012033599,5.00741411651287,-26.502955472693067,-40.02458463711662,1.5063073864520204,-0.015846535830860375,-5.003715543099074,40.008938314428946,42262.65931616697,25749.04737516097,25749.04737516097,68011.70669132794,77336.57642241944,77336.57642241944,25749.04737516097,103085.62379758041,103085.62379758041,103085.62379758041,127873.21503732845,127873.21503732845,0.0,0.0,91511.311569995,56437.394463742654,38971.01900694705,24787.59123974805,63758.6102466951,21069.452553785843,1534.5998532543265,0.0,0.8868674511991657,2.8165260704946276,0.0014959128700940735,0.0,-0.015846535830860375,354604.6311523743,1554918.658284054,4.384936127965859,1554918.658284054,4.384936127965859,0.85,0.09557024345505793,4.028046144702076,101325.0,128379.60031853279,1.2670081452606246,1.0,0.0,4.028046144700474,1.2847062716861355,1.284997167351198,3.135382953657878,22718.536055093628,2316.6459550502595,19310.757308661592,1969.149231252425,0.85,0.8500000731487277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.737378837066,4632.441516551485,5.5568637732385335,4.992152627503313,-2.3247050679213683,7.316857695424682,3.5016319475329953,3.5,1.0004662707237129,0.6,0.00022641791974915457,0.970361028966249,0.00023333369023523495,198.92777703149847,0.0,0.0,0.0,0.001396176879668034,7.86365738813841e-05,0.00014778134586777047,0.0005952700804815569,0.09557024345502993,0.07169844454124978,0.02387179891378014,0.09557024345764398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4180545688,579.5956413357708,0.0,0.09557024345502993,0.07169844454127079,0.02387179891378714,0.37538471586907973,0.37538471586907973,0.12498325582006167,0.0,4.987924848470527,4.987794830989628,4.98831535367259,4.987869007268216,4.987672847677686,4.988458169463399,24787.59123974805,21069.452553785843,0.85,1.06670622882426,0.6628541486811601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838131942275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.78088733438,1534.5998532543265,0.37538471586907973,0.12498325582006167,6.112871282664199,3.5016319475329953
4147.0,-30.004088175871797,4.992160572858187,35.00446832028357,24.109240807034098,5.007396718898487,-26.502980588267352,-40.024610970262415,1.5062891312939957,-0.01586876121587011,-5.00373192859444,40.008938421309956,42262.66352350017,25749.046557415215,25749.046557415215,68011.71008091538,77336.56858897762,77336.56858897762,25749.046557415215,103085.61514639284,103085.61514639284,103085.61514639284,127873.21626476968,127873.21626476968,0.0,0.0,91511.30720844211,56437.402142964675,38971.00562830827,24787.601118376846,63758.60674668511,21069.46095062032,1534.6008029522136,0.0,0.8868673674602027,2.816524449580216,0.0014959128700940735,0.0,-0.01586876121587011,354604.40467234945,1554918.6628937705,4.384938941552343,1554918.6628937705,4.384938941552343,0.85,0.09557023857494208,4.028046144702076,101325.0,128379.602823957,1.267008169987239,1.0,0.0,4.0280461447017775,1.2847063570747355,1.2849972527591325,3.1353827452632053,22718.53497229747,2316.64584463578,19310.75319112937,1969.1488113809885,0.85,0.8499999324197849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.728885265527,4632.441516551485,5.556873782428839,4.992160572858187,-2.324719243067982,7.316879815926169,3.501621250140932,3.5,1.0004632143259806,0.6,0.00022641791974915457,0.970363652233042,0.0002333330594443764,198.9277982811858,0.0,0.0,0.0,0.001396176879668034,7.863633949697159e-05,0.00014778158025218299,0.0005952710245927861,0.09557023857495583,0.07169844239380778,0.023871796181148063,0.09557023857728257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4185826482,579.5956411630194,0.0,0.09557023857495583,0.07169844239379745,0.023871796181144628,0.375384668546512,0.375384668546512,0.12498322950055135,0.0,4.987918741162616,4.987772255647883,4.988358707911175,4.987863167378578,4.987650809788761,4.988500980148103,24787.601118376846,21069.46095062032,0.85,1.0667063405436066,0.6628542510568184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663837755640839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.780231006534,1534.6008029522136,0.375384668546512,0.12498322950055135,6.112871282664199,3.501621250140932
4148.0,-30.004114184142637,4.992168524793864,35.00446838504124,24.109221493732207,5.0073793526845085,-26.503005732343773,-40.024633531551785,1.5062709008855875,-0.0158909222160446,-5.0037482833153115,40.00893852677325,42262.65192071019,25749.04576771876,25749.04576771876,68011.69768842895,77336.56073218734,77336.56073218734,25749.04576771876,103085.6064999061,103085.6064999061,103085.6064999061,127873.21747611892,127873.21747611892,0.0,0.0,91511.30285046772,56437.39403899022,38971.00979053055,24787.61097621282,63758.62076674338,21069.4693297809,1534.601750762949,0.0,0.8868672838829822,2.8165228314142867,0.0014959128700940735,0.0,-0.0158909222160446,354604.1786179093,1554918.6674414212,4.384941749704723,1554918.6674414212,4.384941749704723,0.85,0.09557023368761353,4.028046144702076,101325.0,128379.60532938121,1.2670081947138536,1.0,0.0,4.028046144703346,1.2847064423475805,1.2849973380512858,3.1353825371510653,22718.53389038971,2316.6457343118914,19310.758035137213,1969.1493053323218,0.85,0.8500001861170259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.720403820985,4632.441516551485,5.5568837831661115,4.992168524793864,-2.3247333877968455,7.316901912590709,3.501610568035491,3.5,1.0004601622958547,0.6,0.00022641791974915457,0.9703662790579266,0.00023333242780135645,198.9278195596378,0.0,0.0,0.0,0.001396176879668034,7.863613868537647e-05,0.0001477817810637781,0.0005952718334711576,0.09557023368758295,0.07169844022394983,0.02387179346363312,0.09557023369001746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4191037214,579.5956409925584,0.0,0.09557023368758295,0.07169844022397277,0.023871793463640753,0.3753846211821077,0.3753846211821077,0.12498320328533602,0.0,4.987912682364652,4.9877497734574945,4.988401976603768,4.987857361099259,4.987628758684082,4.988543965108192,24787.61097621282,21069.4693297809,0.85,1.0667059116169586,0.6628539233200363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383737901639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.779575271652,1534.601750762949,0.3753846211821077,0.12498320328533602,6.112871282664199,3.501610568035491
