time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4149.0,-30.00414013447826,4.992176483301462,35.00446844890314,24.109202215354912,5.007362009668426,-26.503030821954145,-40.024656092841155,1.506252697144342,-0.015912998573128334,-5.003764596931254,40.0089386301973,42262.64051939846,25749.044979088263,25749.044979088263,68011.68549848672,77336.55287603471,77336.55287603471,25749.044979088263,103085.59785512296,103085.59785512296,103085.59785512296,127873.21866003817,127873.21866003817,0.0,0.0,91511.29847908492,56437.38612244876,38971.013729595725,24787.6208049152,63758.63453451093,21069.47768417792,1534.6026959705418,0.0,0.886867200522371,2.816521216941216,0.0014959128700940735,0.0,-0.015912998573128334,354603.95313237485,1554918.671901754,4.384944550579496,1554918.671901754,4.384944550579496,0.85,0.09557022878665813,4.028046144702076,101325.0,128379.60304666134,1.26700817218516,1.0,0.0,4.02804614469984,1.2847065274957006,1.2849974232186858,3.13538232934335,22718.532805153183,2316.6456236485633,19310.75386592526,1969.1488801910195,0.85,0.850000043204597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.7119344565135,4632.441516551485,5.556893769683237,4.992176483301462,-2.3247474945722804,7.316923977873742,3.501599901157517,3.5,1.0004571146164334,0.6,0.00022641791974915457,0.9703689000390177,0.00023333179756693617,198.92784079069506,0.0,0.0,0.0,0.001396176879668034,7.863593787425453e-05,0.00014778198187490006,0.0005952726423476232,0.09557022878663139,0.0716984380265065,0.023871790760124897,0.09557022878921653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4196147217,579.5956408253946,0.0,0.09557022878663139,0.07169843802652656,0.023871790760131576,0.37538457377483514,0.37538457377483514,0.12498317717726971,0.0,4.987906667172183,4.987727390317616,4.988445122395319,4.987851598358134,4.987606849778388,4.9885866972984445,24787.6208049152,21069.47768417792,0.85,1.0667054900881499,0.6628536013663022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663837002080016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.778917966763,1534.6026959705418,0.37538457377483514,0.12498317717726971,6.112871282664199,3.501599901157517
4150.0,-30.00416601358032,4.9921844484469,35.00446851184545,24.10918300682681,5.007344723033423,-26.503055841822952,-40.02468242598695,1.5062345512760626,-0.015934992737641096,-5.003780865871966,40.00893873113628,42262.645049232866,25749.044182547368,25749.044182547368,68011.68923178024,77336.5450257387,77336.5450257387,25749.044182547368,103085.58920828607,103085.58920828607,103085.58920828607,127873.21980854373,127873.21980854373,0.0,0.0,91511.29410751871,56437.39413101287,38970.99997389538,24787.63060025766,63758.63057415304,21069.48601021901,1534.6036382520472,0.0,0.8868671173979966,2.8165196066057776,0.0014959128700940735,0.0,-0.015934992737641096,354603.72826459387,1554918.6762551228,4.384947343517191,1554918.6762551228,4.384947343517191,0.85,0.09557022386937411,4.028046144702076,101325.0,128379.60538505728,1.2670081952633336,1.0,0.0,4.028046144700395,1.284706612373131,1.284997508115335,3.1353821221962916,22718.531719871127,2316.6455129805927,19310.754131752547,1969.1489072978588,0.85,0.8500000955106657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.703477178739,4632.441516551485,5.556903740034924,4.9921844484469,-2.324761560759718,7.316946009206617,3.5015892495152987,3.5,1.0004540712900853,0.6,0.00022641791974915457,0.9703715138331436,0.00023333116906406568,198.92786196347774,0.0,0.0,0.0,0.001396176879668034,7.863570349159432e-05,0.00014778221625756026,0.000595273586451794,0.09557022386934849,0.07169843579939905,0.023871788069949447,0.09557022387197546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4201134419,579.5956406622466,0.0,0.09557022386934849,0.07169843579941826,0.023871788069955845,0.3753845263242889,0.3753845263242889,0.12498315117631242,0.0,4.987900692994799,4.9877051210470995,4.988488090405951,4.987845873134347,4.9875851208829545,4.988629039054047,24787.63060025766,21069.48601021901,0.85,1.0667056148999432,0.6628537135859631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663836624832132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.77826095557,1534.6036382520472,0.3753845263242889,0.12498315117631242,6.112871282664199,3.5015892495152987
4151.0,-30.004191929353954,4.992192419944405,35.00446857389948,24.10916379829871,5.007327468971505,-26.50308089143493,-40.02470498727632,1.5062164310524904,-0.01595691176623859,-5.003797106735222,40.0089388311476,42262.6337635516,25749.043420299422,25749.043420299422,68011.67718385102,77336.53715070829,77336.53715070829,25749.043420299422,103085.58057100771,103085.58057100771,103085.58057100771,127873.22094992331,127873.22094992331,0.0,0.0,91511.28973926838,56437.386352111906,38971.00376350719,24787.6403789156,63758.644142422796,21069.49432207826,1534.6045789473212,0.0,0.8868670344189934,2.8165179985426976,0.0014959128700940735,0.0,-0.01595691176623859,354603.5037827476,1554918.6805676392,4.384950131570838,1554918.6805676392,4.384950131570838,0.85,0.09557021894681321,4.028046144702076,101325.0,128379.6076677771,1.2670082177920268,1.0,0.0,4.02804614469831,1.2847066971306194,1.284997592892015,3.135381915341984,22718.530635412266,2316.6454023965644,19310.749878595867,1969.1484735965767,0.85,0.8499999488741338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.695032012192,4632.441516551485,5.556913703299513,4.992192419944405,-2.324775598572589,7.316968018516993,3.5015786131396753,3.5,1.0004510323256215,0.6,0.00022641791974915457,0.9703741313387082,0.00023333053967215003,198.92788316626746,0.0,0.0,0.0,0.001396176879668034,7.863550268150061e-05,0.00014778241706765396,0.0005952743953241178,0.09557021894685244,0.07169843355149251,0.02387178539535994,0.09557021894865234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4206075785,579.5956405005988,0.0,0.09557021894685244,0.07169843355146308,0.023871785395350134,0.37538447883110976,0.37538447883110976,0.12498312527902083,0.0,4.987894767278078,4.98768294361804,4.9885309766045225,4.98784019496901,4.987563364531809,4.988671651687412,24787.6403789156,21069.49432207826,0.85,1.0667051989362866,0.6628533955199262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663836247269618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.777604506406,1534.6045789473212,0.37538447883110976,0.12498312527902083,6.112871282664199,3.5015786131396753
4152.0,-30.004217788775417,4.992200397776341,35.00446863505859,24.109144589770608,5.007310237580964,-26.503105888059533,-40.02472754856569,1.5061983368650218,-0.01597874662883214,-5.003813307219994,40.008938929189384,42262.622673837715,25749.04266016766,25749.04266016766,68011.66533400537,77336.52927566928,77336.52927566928,25749.04266016766,103085.57193583694,103085.57193583694,103085.57193583694,127873.2220652685,127873.2220652685,0.0,0.0,91511.28535738727,56437.37875555535,38971.0073353688,24787.650129431568,63758.657464800366,21069.502610016832,1534.6055171112826,0.0,0.8868669516530344,2.8165163941050264,0.0014959128700940735,0.0,-0.01597874662883214,354603.2798610789,1554918.6847970674,4.384952912466658,1554918.6847970674,4.384952912466658,0.85,0.09557021401106344,4.028046144702076,101325.0,128379.60995049695,1.26700824032072,1.0,0.0,4.028046144704205,1.2847067817663347,1.2849976775468943,3.1353817087848967,22718.529547569437,2316.6452914674674,19310.754585686194,1969.1489535862088,0.85,0.8500001967667918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.686598897251,4632.441516551485,5.556923652604289,4.992200397776341,-2.3247895990415417,7.316989996817883,3.5015679919555005,3.5,1.0004479977015717,0.6,0.00022641791974915457,0.9703767431602629,0.00023332991165036655,198.92790432295754,0.0,0.0,0.0,0.001396176879668034,7.863530187188066e-05,0.00014778261787727392,0.0005952752041945333,0.09557021401108426,0.07169843127628264,0.023871782734801613,0.09557021401359529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4210919869,579.5956403421341,0.0,0.09557021401108426,0.07169843127626703,0.02387178273479641,0.37538443129454974,0.37538443129454974,0.12498309948834388,0.0,4.987888884539075,4.987660862508619,4.9885737455888375,4.987834560591182,4.987541745156875,4.988714028239315,24787.650129431568,21069.502610016832,0.85,1.0667047901934414,0.6628530830839702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835869406022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.77694645996,1534.6055171112826,0.37538443129454974,0.12498309948834388,6.112871282664199,3.5015679919555005
4153.0,-30.004243500336287,4.992208382104298,35.00446869531976,24.109125520940893,5.007293084852115,-26.50313074374771,-40.02475010985506,1.5061803282635673,-0.01600045180896359,-5.003829458802765,40.008939025353,42262.612097164776,25749.041880645163,25749.041880645163,68011.65397780994,77336.52142711355,77336.52142711355,25749.041880645163,103085.56330775871,103085.56330775871,103085.56330775871,127873.22315606626,127873.22315606626,0.0,0.0,91511.2809739551,56437.371644006445,38971.01036660962,24787.65984830755,63758.67021491717,21069.51087106142,1534.6064523529012,0.0,0.8868668691431014,2.816514793680213,0.0014959128700940735,0.0,-0.01600045180896359,354603.0566162563,1554918.6889428967,4.384955684760484,1554918.6889428967,4.384955684760484,0.85,0.09557020905745787,4.028046144702076,101325.0,128379.60310233745,1.2670081727346405,1.0,0.0,4.0280461447020715,1.284706866001732,1.284997761801365,3.1353815032048296,22718.528459341545,2316.6451804991048,19310.745727128506,1969.1480502647191,0.85,0.8499998475556279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.678177838143,4632.441516551485,5.556933583302597,4.992208382104298,-2.324803555881869,7.317011937986168,3.501557385968042,3.5,1.0004449674194407,0.6,0.00022641791974915457,0.9703793400553044,0.00023332928722106806,198.92792535868116,0.0,0.0,0.0,0.001396176879668034,7.863510106273473e-05,0.00014778281868641985,0.0005952760130630394,0.09557020905734603,0.07169842897020987,0.023871780087136172,0.09557020906023152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4215671117,579.5956401867046,0.0,0.09557020905734603,0.07169842897029377,0.023871780087164108,0.3753843837143435,0.3753843837143435,0.12498307380443843,0.0,4.987883049063498,4.987638914784384,4.988616303193226,4.98782900699382,4.9875204237981166,4.988755833123548,24787.65984830755,21069.51087106142,0.85,1.0667043987673652,0.6628527846441328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835491242168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.776288678568,1534.6064523529012,0.3753843837143435,0.12498307380443843,6.112871282664199,3.501557385968042
4154.0,-30.00426925144455,4.992216372607813,35.004468754795695,24.109106452111178,5.0072759353231575,-26.503155634709792,-40.02477260129524,1.5061623185883959,-0.016021982898905662,-5.003845584123278,40.00893912300389,42262.601381796725,25749.04113957824,25749.04113957824,68011.64252137496,77336.51357772663,77336.51357772663,25749.04113957824,103085.55471730487,103085.55471730487,103085.55471730487,127873.224283113,127873.224283113,0.0,0.0,91511.27660699403,56437.364411064125,38971.013551033226,24787.669565808137,63758.68311684136,21069.519130936915,1534.60738692927,0.0,0.8868667867606461,2.816513194019165,0.0014959128700940735,0.0,-0.016021982898905662,354602.8337326736,1554918.6931528028,4.3849584527714685,1554918.6931528028,4.3849584527714685,0.85,0.09557020410297343,4.028046144702076,101325.0,128379.605218029,1.2670081936148927,1.0,0.0,4.028046144703124,1.2847069502421624,1.28499784606087,3.1353812976125055,22718.527375202753,2316.6450699477145,19310.745856066216,1969.1480634127065,0.85,0.8499998937934627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.669768881994,4632.441516551485,5.556943507821649,4.992216372607813,-2.3248174857275137,7.317033858335327,3.501546795236603,3.5,1.0004419414961723,0.6,0.00022641791974915457,0.9703819409521972,0.0002333286618328652,198.92794642676458,0.0,0.0,0.0,0.001396176879668034,7.863490087576048e-05,0.00014778301887339408,0.0005952768194254091,0.09557020410295197,0.07169842664717559,0.02387177745577639,0.09557020410502463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4220495854,579.5956400288707,0.0,0.09557020410295197,0.07169842664719168,0.023871777455781746,0.3753843360925916,0.3753843360925916,0.12498304822163914,0.0,4.987877289489575,4.987617099564147,4.988658766713627,4.987823601224363,4.9874991887963915,4.988797970481755,24787.669565808137,21069.519130936915,0.85,1.0667040032294866,0.6628524824508708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835112770414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.775632997338,1534.60738692927,0.3753843360925916,0.12498304822163914,6.112871282664199,3.501546795236603
4155.0,-30.004294934888893,4.992224369402219,35.00446881338976,24.109087383281462,5.007258842978256,-26.503180459049783,-40.02479893444104,1.506144367139138,-0.016043510911742942,-5.003861662961717,40.00893921626917,42262.606585013265,25749.04038467124,25749.04038467124,68011.6469696845,77336.50571717655,77336.50571717655,25749.04038467124,103085.5461018478,103085.5461018478,103085.5461018478,127873.22533940125,127873.22533940125,0.0,0.0,91511.27222465182,56437.37309248842,38970.99903573711,24787.67923755345,63758.67827329056,21069.52735192043,1534.608317822628,0.0,0.8868667046303516,2.8165115997474075,0.0014959128700940735,0.0,-0.016043510911742942,354602.6114919753,1554918.6971762564,4.384961212310317,1554918.6971762564,4.384961212310317,0.85,0.09557019912823113,4.028046144702076,101325.0,128379.60727804445,1.2670082139456644,1.0,0.0,4.028046144701745,1.2847070342102516,1.2849979300479721,3.135381092684869,22718.526287245455,2316.644959006945,19310.750419688375,1969.1485287726568,0.85,0.8500001353754068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.661371960692,4632.441516551485,5.556953414956984,4.992224369402219,-2.3248313737813002,7.31705574318352,3.501536219675337,3.5,1.000438919907239,0.6,0.00022641791974915457,0.9703845350224262,0.00023332803808947958,198.92796743949373,0.0,0.0,0.0,0.001396176879668034,7.863466649595823e-05,0.00014778325325319635,0.0005952777635180681,0.09557019912829305,0.07169842429220061,0.02387177483609244,0.0955701991304288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4225103932,579.5956398781269,0.0,0.09557019912829305,0.07169842429215416,0.023871774836076973,0.3753842884310099,0.3753842884310099,0.12498302274238873,0.0,4.987871574334861,4.987595401966132,4.988701054807052,4.987818152049954,4.987478049996355,4.9888396451473795,24787.67923755345,21069.52735192043,0.85,1.0667041540316178,0.6628526144137101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834734005939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.77497566679,1534.608317822628,0.3753842884310099,0.12498302274238873,6.112871282664199,3.501536219675337
4156.0,-30.004320658241955,4.992232372204624,35.00446887113758,24.10906838430094,5.007241773842726,-26.503205316992453,-40.02482146080581,1.5061264325932457,-0.016064957985861383,-5.003877714048102,40.00893930880889,42262.59596195565,25749.039663711435,25749.039663711435,68011.63562566708,77336.49783426197,77336.49783426197,25749.039663711435,103085.5374979734,103085.5374979734,103085.5374979734,127873.22639182679,127873.22639182679,0.0,0.0,91511.2678454758,56437.36597316957,38971.00208034025,24787.68889385338,63758.69097419363,21069.535559775373,1534.6092472050493,0.0,0.8868666226440277,2.8165100076539287,0.0014959128700940735,0.0,-0.016064957985861383,354602.3896350982,1554918.7011663152,4.384963967012169,1554918.7011663152,4.384963967012169,0.85,0.09557019414884096,4.028046144702076,101325.0,128379.60928238378,1.2670082337269557,1.0,0.0,4.028046144700172,1.284707118099286,1.2849980139560016,3.1353808879501956,22718.525200074193,2316.6448481463285,19310.75047311264,1969.1485342204157,0.85,0.850000178402847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.652987110076,4632.441516551485,5.556963314978544,4.992232372204624,-2.3248452338109638,7.317077606015587,3.5015256593293294,3.5,1.0004359026655227,0.6,0.00022641791974915457,0.9703871331309971,0.0002333274133784185,198.92798848487834,0.0,0.0,0.0,0.001396176879668034,7.863446599915949e-05,0.0001477834537499951,0.0005952785711284252,0.09557019414881342,0.07169842191733411,0.023871772231479304,0.09557019415109883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4229676144,579.5956397285549,0.0,0.09557019414881342,0.07169842191735479,0.02387177223148618,0.37538424073015664,0.37538424073015664,0.12498299736364389,0.0,4.987865912467839,4.987573801523524,4.9887432644550245,4.987812756062226,4.987456890904298,4.988881593714154,24787.68889385338,21069.535559775373,0.85,1.0667037636201602,0.6628523157581994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834354943277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.77431883341,1534.6092472050493,0.37538424073015664,0.12498299736364389,6.112871282664199,3.5015256593293294
4157.0,-30.00434623628549,4.992240381176483,35.0044689280364,24.109049420245015,5.00722474551305,-26.50323004007117,-40.024843987170584,1.5061085492987196,-0.016086274951248924,-5.003893716692643,40.00893939957536,42262.5858452986,25749.0389233769,25749.0389233769,68011.6247686755,77336.48997847874,77336.48997847874,25749.0389233769,103085.52890185564,103085.52890185564,103085.52890185564,127873.22742120962,127873.22742120962,0.0,0.0,91511.26345114083,56437.35931796076,38971.00459242229,24787.69851935399,63758.70311177628,21069.543741450892,1534.610173722704,0.0,0.8868665409103985,2.8165084195071937,0.0014959128700940735,0.0,-0.016086274951248924,354602.168447902,1554918.7050810803,4.384966713223944,1554918.7050810803,4.384966713223944,0.85,0.0955701891520985,4.028046144702076,101325.0,128379.60644290305,1.2670082057034597,1.0,0.0,4.028046144704395,1.2847072017486023,1.2849980976242585,3.1353806838005904,22718.52410913957,2316.6447369019565,19310.741488607237,1969.1476180558334,0.85,0.8499998237490526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.644614270754,4632.441516551485,5.556973196449874,4.992240381176483,-2.3248590506585005,7.317099431834984,3.501515114123725,3.5,1.0004328897496357,0.6,0.00022641791974915457,0.9703897165704686,0.00023332679219783588,198.9280094113834,0.0,0.0,0.0,0.001396176879668034,7.863426550283375e-05,0.00014778365424632082,0.0005952793787368771,0.09557018915210408,0.07169841951275503,0.023871769639349047,0.0955701891544473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4234160752,579.595639581849,0.0,0.09557018915210408,0.07169841951275084,0.023871769639347656,0.37538419298931514,0.37538419298931514,0.12498297208873653,0.0,4.9878603016961165,4.98755233018062,4.988785290928263,4.987807441741381,4.987436028037507,4.9889229795387,24787.69851935399,21069.543741450892,0.85,1.0667033902719658,0.6628520309016867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383397559584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.773660344406,1534.610173722704,0.37538419298931514,0.12498297208873653,6.112871282664199,3.501515114123725
4158.0,-30.004371855911856,4.992248396133539,35.004468984078166,24.109030491113685,5.007207768532037,-26.503254795446658,-40.02486647861076,1.5060907080667931,-0.016107543552209336,-5.00390968704897,40.00893948840957,42262.57557989763,25749.0382051532,25749.0382051532,68011.61378505084,77336.48209940917,77336.48209940917,25749.0382051532,103085.52030456238,103085.52030456238,103085.52030456238,127873.22842468222,127873.22842468222,0.0,0.0,91511.25907111587,56437.3525516041,38971.00724390197,24787.70812011984,63758.71536402182,21069.551902101866,1534.61109808852,0.0,0.8868664593483793,2.8165068345058377,0.0014959128700940735,0.0,-0.016107543552209336,354601.94770836027,1554918.708913064,4.38496945367005,1554918.708913064,4.38496945367005,0.8500000000000001,0.09557018414629784,4.028046144702076,101325.0,128379.60828021412,1.26700822383631,1.0,0.0,4.0280461447015155,1.2847072852011816,1.284998181095734,3.135380480131157,22718.523021757555,2316.6446260198495,19310.7414482404,1969.1476139395613,0.85,0.8499998626559693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.636253489392,4632.441516551485,5.556983068267973,4.992248396133539,-2.324872836173831,7.31712123230737,3.5015045841172436,3.5,1.0004298811763552,0.6,0.00022641791974915457,0.970392304217336,0.00023332617000891258,198.92803037191356,0.0,0.0,0.0,0.001396176879668034,7.863406531782653e-05,0.00014778385443132806,0.0005952801850913238,0.09557018414628579,0.07169841708515984,0.023871767061125957,0.09557018414894353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4238549891,579.5956394382667,0.0,0.09557018414628579,0.07169841708516887,0.023871767061128965,0.3753841452099148,0.3753841452099148,0.12498294691392632,0.0,4.987854741194667,4.98753096612387,4.988827196444333,4.987802143496765,4.987415154304983,4.988964462378135,24787.70812011984,21069.551902101866,0.85,1.0667030130194386,0.6628517425202992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663833595955973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.77300390899,1534.61109808852,0.3753841452099148,0.12498294691392632,6.112871282664199,3.5015045841172436
4159.0,-30.00439741034083,4.992256416944756,35.00446903930893,24.109011596906953,5.007190814061033,-26.503279489888136,-40.024889004975535,1.506072893608362,-0.01612868454861882,-5.0039256228726945,40.00893957687097,42262.56554144914,25749.037502654002,25749.037502654002,68011.60304410315,77336.47422324718,77336.47422324718,25749.037502654002,103085.51172590117,103085.51172590117,103085.51172590117,127873.22943035403,127873.22943035403,0.0,0.0,91511.25467673672,56437.34599493881,38971.009646442115,24787.717704452847,63758.72735089496,21069.56004878492,1534.61202073562,0.0,0.8868663779626891,2.8165052518422873,0.0014959128700940735,0.0,-0.01612868454861882,354601.72744411154,1554918.7127272403,4.384972188191919,1554918.7127272403,4.384972188191919,0.85,0.09557017913273325,4.028046144702076,101325.0,128379.61011752523,1.2670082419691608,1.0,0.0,4.0280461447023725,1.2847073685285384,1.2849982644419584,3.13538027676736,22718.52193081197,2316.6445147743593,19310.74587417121,1969.148065258902,0.85,0.8500000982890102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.627904730068,4632.441516551485,5.556992929097532,4.992256416944756,-2.324886588767328,7.317143005712085,3.5014940692645835,3.5,1.0004268769327382,0.6,0.00022641791974915457,0.9703948852865114,0.0002333255494048736,198.9280512791073,0.0,0.0,0.0,0.001396176879668034,7.863386482244515e-05,0.00014778405492670943,0.0005952809926959718,0.09557017913274518,0.07169841463548972,0.02387176449725546,0.09557017913466712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4242920603,579.5956392952864,0.0,0.09557017913274518,0.07169841463548077,0.023871764497252475,0.3753840973918619,0.3753840973918619,0.12498292183987342,0.0,4.987849238566923,4.987509712620749,4.988869001632793,4.987796938324095,4.987394408975206,4.989005932190764,24787.717704452847,21069.56004878492,0.85,1.0667026440129923,0.6628514604574509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663833216032412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.772345787937,1534.61202073562,0.3753840973918619,0.12498292183987342,6.112871282664199,3.5014940692645835
4160.0,-30.004422914637395,4.992264443698391,35.00446909370593,24.108992737624817,5.007173889690022,-26.503304136200924,-40.02491526827214,1.5060551112535416,-0.016149737220075622,-5.003941513927003,40.008939663047165,42262.5713618336,25749.036789563794,25749.036789563794,68011.60815139739,77336.46635736455,77336.46635736455,25749.036789563794,103085.50314692834,103085.50314692834,103085.50314692834,127873.23040344751,127873.23040344751,0.0,0.0,91511.25028452525,56437.355288994164,38970.99443947898,24787.727256519163,63758.721695998145,21069.56816804129,1534.61294051546,0.0,0.8868662968132283,2.8165036732532536,0.0014959128700940735,0.0,-0.016149737220075622,354601.50779967906,1554918.716443668,4.384974914776928,1554918.716443668,4.384974914776928,0.85,0.09557017410316845,4.028046144702076,101325.0,128379.6118434841,1.2670082590030507,1.0,0.0,4.0280461447029925,1.2847074517057406,1.2849983476379945,3.1353800737700483,22718.520840404533,2316.6444035837453,19310.74128141804,1969.147596928415,0.85,0.8499999369269758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.619567969355,4632.441516551485,5.557002773287255,4.992264443698391,-2.3249003009338307,7.3171647446322226,3.5014835695361897,3.5,1.00042387701034,0.6,0.00022641791974915457,0.9703974612995626,0.00023332493001984386,198.92807214528992,0.0,0.0,0.0,0.001396176879668034,7.86336310671865e-05,0.00014778428868196807,0.0005952819342729401,0.0955701741031629,0.07169841215726921,0.023871761945893688,0.0955701741054766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4247178402,579.5956391560001,0.0,0.0955701741031629,0.07169841215727338,0.023871761945895076,0.37538404953535115,0.37538404953535115,0.12498289686827682,0.0,4.9878437871509504,4.987488583309073,4.988910638853383,4.987791776706899,4.987373861389756,4.98904698247253,24787.727256519163,21069.56816804129,0.85,1.0667028187245822,0.6628516105348178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383283583137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.77168811901,1534.61294051546,0.37538404953535115,0.12498289686827682,6.112871282664199,3.5014835695361897
4161.0,-30.004448461695542,4.992272476207237,35.00446914721844,24.10897387834268,5.007157016226537,-26.503328815911058,-40.02493779463691,1.5060373704420782,-0.016170797812605997,-5.003957373147553,40.008939746078454,42262.5613442727,25749.036098938523,25749.036098938523,68011.59744321121,77336.45845300319,77336.45845300319,25749.036098938523,103085.49455194171,103085.49455194171,103085.49455194171,127873.23132855064,127873.23132855064,0.0,0.0,91511.24589174717,56437.34878301679,38970.9967874782,24787.736776608934,63758.73356408713,21069.576260117592,1534.6138577383285,0.0,0.8868662158372849,2.8165020984894347,0.0014959128700940735,0.0,-0.016170797812605997,354601.28859584196,1554918.7200236567,4.384977635532173,1554918.7200236567,4.384977635532173,0.85,0.09557016906297601,4.028046144702076,101325.0,128379.61351376689,1.26700827548746,1.0,0.0,4.028046144702224,1.284707534688634,1.2849984306396778,3.135379871246981,22718.519749856434,2316.644292378787,19310.741140117192,1969.1475825197385,0.85,0.8499999715095533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.611243236184,4632.441516551485,5.557012607936226,4.992272476207237,-2.3249139821775406,7.317186458384778,3.501473084968444,3.5,1.0004208814195554,0.6,0.00022641791974915457,0.970400041639061,0.00023332430959784563,198.92809304646204,0.0,0.0,0.0,0.001396176879668034,7.86334305728281e-05,0.0001477844891763265,0.0005952827418734675,0.09557016906291288,0.07169840965498314,0.023871759407929734,0.09557016906547885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.425128082,579.5956390217957,0.0,0.09557016906291288,0.0716984096550305,0.023871759407945503,0.37538400164143937,0.37538400164143937,0.12498287199632535,0.0,4.987838373657382,4.987467540355226,4.988952168541289,4.987786575334951,4.9873532243015575,4.989088142434923,24787.736776608934,21069.576260117592,0.85,1.066702452219339,0.6628513300345349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383245534866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.77103060259,1534.6138577383285,0.37538400164143937,0.12498287199632535,6.112871282664199,3.501473084968444
4162.0,-30.004473852789094,4.9922805144794955,35.0044691999239,24.108955123834335,5.007140179358658,-26.50335335158657,-40.024956479296065,1.506019678156125,-0.01619166218057444,-5.003973191529532,40.00893982959668,42262.53618558639,25749.035407329033,25749.035407329033,68011.57159291542,77336.45058151343,77336.45058151343,25749.035407329033,103085.48598884247,103085.48598884247,103085.48598884247,127873.2322717574,127873.2322717574,0.0,0.0,91511.2414835408,56437.32708761375,38971.0159954745,24787.746282914934,63758.76227838943,21069.584340477693,1534.6147732478394,0.0,0.886866135067196,2.81650052591705,0.0014959128700940735,0.0,-0.01619166218057444,354601.069956701,1554918.7236261114,4.38498034937113,1554918.7236261114,4.38498034937113,0.85,0.09557016401287678,4.028046144702076,101325.0,128379.60622019868,1.2670082035055383,1.0,0.0,4.028046144700491,1.2847076174445595,1.2849985134143416,3.135379669277864,22718.51865547811,2316.6441807832553,19310.74095004268,1969.1475631375324,0.85,0.8500000040885715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.602930493622,4632.441516551485,5.5570224280279366,4.9922805144794955,-2.324927625923426,7.317208140402922,3.501462615514776,3.5,1.0004178901470788,0.6,0.00022641791974915457,0.9704026062329305,0.0002333236929650273,198.92811382003708,0.0,0.0,0.0,0.001396176879668034,7.863326427166518e-05,0.00014778465547748938,0.0005952834117422257,0.09557016401288528,0.07169840712904706,0.02387175688383822,0.09557016401525843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4255407312,579.5956388868068,0.0,0.09557016401288528,0.07169840712904069,0.0238717568838361,0.37538395370875965,0.37538395370875965,0.12498284722532448,0.0,4.987833018145011,4.987446623029484,4.988993553050079,4.987781529348979,4.98733288709451,4.989129023809369,24787.746282914934,21069.584340477693,0.85,1.066701566381684,0.6628506369219618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663832074593155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.77037137937,1534.6147732478394,0.37538395370875965,0.12498284722532448,6.112871282664199,3.501462615514776
4163.0,-30.0044992103629,4.992288558513531,35.004469251837754,24.10893636932599,5.007123388037239,-26.503377852545235,-40.02498274259267,1.5060020302195587,-0.016212408321450766,-5.003988969504448,40.008939911950186,42262.54251171314,25749.034715915754,25749.034715915754,68011.57722762889,77336.44272107063,77336.44272107063,25749.034715915754,103085.47743698639,103085.47743698639,103085.47743698639,127873.23320241255,127873.23320241255,0.0,0.0,91511.23709122784,56437.33688187023,38971.00023261957,24787.755765426158,63758.75599804573,21069.592400612233,1534.6156864796485,0.0,0.8868660545064799,2.81649895650002,0.0014959128700940735,0.0,-0.016212408321450766,354600.85187506024,1554918.7271775694,4.3849830561755905,1554918.7271775694,4.3849830561755905,0.85,0.09557015895065439,4.028046144702076,101325.0,128379.60772345317,1.2670082183415068,1.0,0.0,4.028046144701787,1.2847076999930505,1.284998595981524,3.1353794678150253,22718.51756504548,2316.6440695900724,19310.736222183885,1969.1470810301057,0.85,0.8499998367805134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.594629751295,4632.441516551485,5.557032233805446,4.992288558513531,-2.324941232482787,7.317229790996318,3.5014521611872533,3.5,1.000414903196358,0.6,0.00022641791974915457,0.9704051674484901,0.0002333230771477451,198.9281345661924,0.0,0.0,0.0,0.001396176879668034,7.863303051805705e-05,0.00014778488923109754,0.0005952843533125457,0.09557015895066855,0.07169840457790387,0.023871754372764675,0.09557015895275757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4259476245,579.5956387536991,0.0,0.09557015895066855,0.07169840457789325,0.02387175437276114,0.3753839057386583,0.3753839057386583,0.124982822553963,0.0,4.987827724707984,4.987425843601557,4.989034771920728,4.987776561183011,4.987312736229171,4.989169657074285,24787.755765426158,21069.592400612233,0.85,1.0667017598290895,0.6628508014335871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383169356447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.769714429072,1534.6156864796485,0.3753839057386583,0.124982822553963,6.112871282664199,3.5014521611872533
4164.0,-30.00452461322737,4.9922966080754865,35.00446930295889,24.10891764974224,5.007106613937527,-26.50340239254752,-40.02500523403285,1.505984393257692,-0.01623310783963916,-5.00400471810299,40.008939992688326,42262.53299308625,25749.03405256535,25749.03405256535,68011.5670456516,77336.43483348859,77336.43483348859,25749.03405256535,103085.46888605393,103085.46888605393,103085.46888605393,127873.23411231548,127873.23411231548,0.0,0.0,91511.23269706768,56437.330856665336,38971.002044891495,24787.765226261545,63758.76727115304,21069.600442322313,1534.6165978019112,0.0,0.8868659741012102,2.8164973899063557,0.0014959128700940735,0.0,-0.01623310783963916,354600.6342002377,1554918.7306598052,4.38498575775746,1554918.7306598052,4.38498575775746,0.85,0.09557015388150203,4.028046144702076,101325.0,128379.60922670772,1.2670082331774757,1.0,0.0,4.028046144705128,1.284707782490218,1.2849986784973713,3.1353792664774693,22718.516474154265,2316.6439583501265,19310.735976502416,1969.147055977568,0.85,0.8499998667814109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.586341016477,4632.441516551485,5.557042031273931,4.9922966080754865,-2.324954809988911,7.317251418064398,3.5014417219949863,3.5,1.0004119205699962,0.6,0.00022641791974915457,0.9704077332458971,0.0002333224602320654,198.92815534940638,0.0,0.0,0.0,0.001396176879668034,7.863283033595646e-05,0.00014778508941319811,0.0005952851596552842,0.09557015388150393,0.07169840200591858,0.02387175187558535,0.09557015388382764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4263465365,579.5956386232019,0.0,0.09557015388150393,0.07169840200591715,0.023871751875584872,0.37538385773304067,0.37538385773304067,0.124982797979854,0.0,4.98782248862841,4.9874051702420275,4.989075901861838,4.987771610263337,4.987292542879516,4.989210487004755,24787.765226261545,21069.600442322313,0.85,1.0667014115315665,0.6628505349445091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383131226268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.769057303918,1534.6165978019112,0.37538385773304067,0.124982797979854,6.112871282664199,3.5014417219949863
4165.0,-30.004549968494448,4.992304663179486,35.004469353229354,24.108899000007682,5.007089879492234,-26.50342688574009,-40.02502769054843,1.505966796737902,-0.016253781203147355,-5.004020425898366,40.00894007015296,42262.523638733386,25749.03338752006,25749.03338752006,68011.55702625345,77336.42693367365,77336.42693367365,25749.03338752006,103085.4603211937,103085.4603211937,103085.4603211937,127873.2349714693,127873.2349714693,0.0,0.0,91511.22828748559,56437.32499254533,38971.003661044735,24787.774650275587,63758.77831132032,21069.60845273425,1534.6175060854641,0.0,0.8868658939152645,2.816495827731503,0.0014959128700940735,0.0,-0.016253781203147355,354600.4170892926,1554918.7340004577,4.384988451970463,1554918.7340004577,4.384988451970463,0.8500000000000001,0.09557014879692609,4.028046144702076,101325.0,128379.61067428616,1.2670082474639641,1.0,0.0,4.028046144702637,1.2847078647982275,1.2849987608240179,3.1353790656015863,22718.51537943441,2316.643846719768,19310.73569017204,1969.1470267799955,0.85,0.8499998951363165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.578064240823,4632.441516551485,5.55705181406906,4.992304663179486,-2.324968350098081,7.317273013277568,3.501431297877032,3.5,1.0004089422505806,0.6,0.00022641791974915457,0.9704102942430599,0.00023332184447380088,198.92817609368313,0.0,0.0,0.0,0.001396176879668034,7.863263046516768e-05,0.0001477852892839869,0.0005952859647440444,0.09557014879692215,0.07169839940634497,0.023871749390577183,0.09557014879916975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.426729275,579.5956384979962,0.0,0.09557014879692215,0.07169839940634792,0.02387174939057816,0.3753838096915918,0.3753838096915918,0.12498277350563118,0.0,4.987817291134377,4.987384591308285,4.989116902689318,4.987766644695228,4.987272419236945,4.9892510489412984,24787.774650275587,21069.60845273425,0.85,1.0667010696812247,0.6628502734537137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663830930698872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76839842619,1534.6175060854641,0.3753838096915918,0.12498277350563118,6.112871282664199,3.501431297877032
4166.0,-30.004575263245282,4.992312723781461,35.00446940267012,24.108880350273125,5.007073187691027,-26.503451320203688,-40.025050181988604,1.5059492446494684,-0.01627434273700601,-5.004036095614035,40.008940146527124,42262.51449371975,25749.032727763064,25749.032727763064,68011.54722148282,77336.41904003668,77336.41904003668,25749.032727763064,103085.45176779974,103085.45176779974,103085.45176779974,127873.23581993415,127873.23581993415,0.0,0.0,91511.22387684544,56437.31933052852,38971.005051463246,24787.78405213442,63758.789103597665,21069.616444314255,1534.6184122364286,0.0,0.8868658139271526,2.8164942685381193,0.0014959128700940735,0.0,-0.01627434273700601,354600.20050530834,1554918.7372937037,4.38499113953667,1554918.7372937037,4.38499113953667,0.85,0.09557014370165559,4.028046144702076,101325.0,128379.61206618849,1.267008261200972,1.0,0.0,4.028046144700075,1.284707946898419,1.2849988429427992,3.135378865232917,22718.51428445188,2316.6437350626243,19310.73985239118,1969.147451208229,0.85,0.8500001193126913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.569799435074,4632.441516551485,5.557061583684873,4.992312723781461,-2.3249818548101073,7.317294578591568,3.5014208888468645,3.5,1.0004059682419613,0.6,0.00022641791974915457,0.9704128491350656,0.00023332123018667995,198.92819678845314,0.0,0.0,0.0,0.001396176879668034,7.863243028400823e-05,0.00014778548946514636,0.000595286771082992,0.09557014370160698,0.07169839678271044,0.023871746918896538,0.09557014370412606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4271066259,579.5956383745523,0.0,0.09557014370160698,0.0716983967827469,0.023871746918908684,0.37538376161342424,0.37538376161342424,0.12498274913090436,0.0,4.987812140315725,4.987364119880681,4.989157767505333,4.98776175287702,4.987252450135713,4.98929144198712,24787.78405213442,21069.616444314255,0.85,1.0667007353445046,0.6628500178234257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663830548872377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76773965523,1534.6184122364286,0.37538376161342424,0.12498274913090436,6.112871282664199,3.5014208888468645
4167.0,-30.00460051229229,4.992320789804164,35.00446945130658,24.108861735463165,5.007056535981656,-26.50347570952898,-40.02507641036061,1.5059317332183961,-0.016294792382268497,-5.0040517288816355,40.00894022198161,42262.52119142016,25749.032077275588,25749.032077275588,68011.55326869574,77336.41114981522,77336.41114981522,25749.032077275588,103085.44322709081,103085.44322709081,103085.44322709081,127873.23666052961,127873.23666052961,0.0,0.0,91511.21946733093,56437.329508936215,38970.988842660794,24787.793433438794,63758.78227609959,21069.624418422973,1534.619316383867,0.0,0.8868657341274332,2.8164927121259167,0.0014959128700940735,0.0,-0.016294792382268497,354599.98442466365,1554918.7405484575,4.384993820773297,1554918.7405484575,4.384993820773297,0.8499999999999999,0.09557013859667818,4.028046144702076,101325.0,128379.61334673861,1.2670082738390192,1.0,0.0,4.028046144702107,1.2847080288084454,1.2849989248713725,3.135378665328379,22718.513189748803,2316.6436234339762,19310.73498732885,1969.1469551099358,0.85,0.8499999461250998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.561546596052,4632.441516551485,5.557071340984254,4.992320789804164,-2.32499532534155,7.317316115145713,3.501410494900426,3.5,1.0004029985429788,0.6,0.00022641791974915457,0.9704153994180065,0.00023332061701096836,198.92821744583512,0.0,0.0,0.0,0.001396176879668034,7.863219684353084e-05,0.00014778572290562373,0.0005952877113920069,0.09557013859670309,0.07169839413599777,0.023871744460705325,0.09557013859892084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4274794329,579.5956382525961,0.0,0.09557013859670309,0.07169839413597907,0.023871744460699104,0.37538371349868443,0.37538371349868443,0.12498272485485687,0.0,4.987807042514191,4.987343762144235,4.989198503119212,4.987756936499352,4.98723261652475,4.989331730129663,24787.793433438794,21069.624418422973,0.85,1.0667009444154698,0.6628501938510603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663830166785277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.767081251437,1534.619316383867,0.37538371349868443,0.12498272485485687,6.112871282664199,3.501410494900426
4168.0,-30.004625808335508,4.992328861028391,35.00446949912108,24.1088431555778,5.007039913603526,-26.50350013821255,-40.02509886687619,1.5059142434805148,-0.016315217107830904,-5.004067332565805,40.008940295312925,42262.51203765604,25749.03145309266,25749.03145309266,68011.54349074869,77336.40322831502,77336.40322831502,25749.03145309266,103085.43468140767,103085.43468140767,103085.43468140767,127873.23747127061,127873.23747127061,0.0,0.0,91511.21505746189,56437.323866802544,38970.99021184371,24787.802789862944,63758.793001706654,21069.6323713835,1534.6202184345993,0.0,0.8868656544859859,2.8164911588409756,0.0014959128700940735,0.0,-0.016315217107830904,354599.7687530595,1554918.7437100932,4.384996496692378,1554918.7437100932,4.384996496692378,0.85,0.09557013348402714,4.028046144702076,101325.0,128379.61462728877,1.2670082864770666,1.0,0.0,4.028046144701325,1.2847081106170124,1.2849990066984633,3.135378465671481,22718.51209495771,2316.643511796354,19310.73459367053,1969.1469149679588,0.85,0.8499999697584278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.553305712572,4632.441516551485,5.557081089656925,4.992328861028391,-2.325008766781623,7.317337627810014,3.5014001160235773,3.5,1.0004000331495935,0.6,0.00022641791974915457,0.9704179544550583,0.00023332000269543691,198.9282381416711,0.0,0.0,0.0,0.001396176879668034,7.863199697423094e-05,0.00014778592277492363,0.0005952885164747699,0.09557013348399462,0.07169839146761975,0.023871742016374868,0.0955701334862491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4278417489,579.5956381340695,0.0,0.09557013348399462,0.07169839146764415,0.023871742016382994,0.3753836653479365,0.3753836653479365,0.12498270067715779,0.0,4.987801988820479,4.987323485631066,4.989239171380802,4.987752115457965,4.987212721130902,4.989372185181708,24787.802789862944,21069.6323713835,0.85,1.0667006116149063,0.6628499387766764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829784441243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.766422920093,1534.6202184345993,0.3753836653479365,0.12498270067715779,6.112871282664199,3.5014001160235773
4169.0,-30.004650966745704,4.992336937554681,35.004469546125065,24.108824610617035,5.00702333114835,-26.503524439037317,-40.02512135831637,1.5058968034400082,-0.016335511283273263,-5.004082891801264,40.008940367334105,42262.50336346713,25749.030816845283,25749.030816845283,68011.53418031242,77336.39533031742,77336.39533031742,25749.030816845283,103085.42614716271,103085.42614716271,103085.42614716271,127873.23826708237,127873.23826708237,0.0,0.0,91511.21063152196,56437.31866467199,38970.991074277736,24787.812119919654,63758.80319419739,21069.640301931704,1534.6211179647194,0.0,0.8868655750752372,2.8164896090320095,0.0014959128700940735,0.0,-0.016335511283273263,354599.5536960828,1554918.7468171949,4.384999164860403,1554918.7468171949,4.384999164860403,0.85,0.09557012835706498,4.028046144702076,101325.0,128379.61585216284,1.2670082985656337,1.0,0.0,4.028046144701231,1.284708192193129,1.284999088293051,3.135378266581913,22718.510996176865,2316.6433997518893,19310.738643268778,1969.1473279120576,0.85,0.8500001891197202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.545076739345,4632.441516551485,5.557090821476379,4.992336937554681,-2.325022168244915,7.317359105799596,3.501389752159226,3.5,1.000397072045493,0.6,0.00022641791974915457,0.9704204955976199,0.00023331939172380965,198.92825872490755,0.0,0.0,0.0,0.001396176879668034,7.863179679456235e-05,0.0001477861229545922,0.0005952893228077121,0.0955701283570992,0.07169838877223202,0.023871739584867182,0.09557012835934951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4281975932,579.5956380176632,0.0,0.0955701283570992,0.07169838877220634,0.023871739584858633,0.3753836171597378,0.3753836171597378,0.12498267660120847,0.0,4.9877969819858095,4.987303321131378,4.989279690827971,4.9877473805179875,4.987193089145535,4.989412193808732,24787.812119919654,21069.640301931704,0.85,1.0667002950661104,0.6628496967664754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829401850664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.765762805615,1534.6211179647194,0.3753836171597378,0.12498267660120847,6.112871282664199,3.501389752159226
