time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4170.0,-30.004676081814246,4.992345019383874,35.004469592350915,24.10880613550546,5.007006783220529,-26.503548697403286,-40.02514377990735,1.5058793988095178,-0.016355668345283902,-5.004098411141177,40.008940438677186,42262.49483896469,25749.030180496804,25749.030180496804,68011.5250194615,77336.38744935679,77336.38744935679,25749.030180496804,103085.41762985359,103085.41762985359,103085.41762985359,127873.23905914817,127873.23905914817,0.0,0.0,91511.20621904559,56437.31360865324,38970.991789324835,24787.82142929458,63758.81321861941,21069.648214900393,1534.6220154067676,0.0,0.8868654958700817,2.816488062080944,0.0014959128700940735,0.0,-0.016355668345283902,354599.3391907619,1554918.7498927594,4.385001826120911,1554918.7498927594,4.385001826120911,0.85,0.09557012321913205,4.028046144702076,101325.0,128379.61223321677,1.267008262849413,1.0,0.0,4.028046144702799,1.284708273603625,1.2849991697219811,3.135378067896573,22718.509900738485,2316.6432880482616,19310.729177651665,1969.146362687734,0.85,0.8499998134571296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.536859707378,4632.441516551485,5.557100538987173,4.992345019383874,-2.325035533048253,7.317380552432127,3.501379403346371,3.5,1.0003941152418203,0.6,0.00022641791974915457,0.9704230323696013,0.00023331878180620063,198.92827927268848,0.0,0.0,0.0,0.001396176879668034,7.863159723703946e-05,0.00014778632251211512,0.0005952901266346229,0.0955701232190687,0.07169838605248545,0.023871737166583255,0.0955701232214813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4285500837,579.595637902351,0.0,0.0955701232190687,0.07169838605253298,0.02387173716659908,0.37538356893485625,0.37538356893485625,0.12498265262474308,0.0,4.9877920338119,4.987283290923813,4.989320041792212,4.987742742795888,4.9871736719199475,4.989451946628947,24787.82142929458,21069.648214900393,0.85,1.0666999836753575,0.6628494588513266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829019008772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.765104605183,1534.6220154067676,0.37538356893485625,0.12498265262474308,6.112871282664199,3.501379403346371
4171.0,-30.004701246066904,4.992353106301759,35.00446963776044,24.108787660393887,5.006990275667883,-26.50357299599569,-40.02516623642293,1.5058620255966773,-0.016375823454779947,-5.0041139007970425,40.00894050735161,42262.4861397589,25749.029569853818,25749.029569853818,68011.51570961272,77336.37953103638,77336.37953103638,25749.029569853818,103085.40910089019,103085.40910089019,103085.40910089019,127873.23981128297,127873.23981128297,0.0,0.0,91511.20180547518,56437.30841419781,38970.99265697486,24787.830710392784,63758.823367367644,21069.656103833866,1534.6229105525924,0.0,0.8868654168253314,2.816486518568239,0.0014959128700940735,0.0,-0.016375823454779947,354599.1250955914,1554918.7528546778,4.3850044819921905,1554918.7528546778,4.3850044819921905,0.85,0.09557011807231772,4.028046144702076,101325.0,128379.61329106255,1.2670082732895391,1.0,0.0,4.028046144700897,1.2847083548671745,1.284999251003931,3.135377869569887,22718.50880502849,2316.643176316937,19310.728666872394,1969.1463106027436,0.85,0.8499998319695251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.528654623932,4632.441516551485,5.557110247749977,4.992353106301759,-2.325048868720056,7.317401975021815,3.501369069594102,3.5,1.000391162741172,0.6,0.00022641791974915457,0.9704255741166304,0.00023331817069563603,198.92829986071348,0.0,0.0,0.0,0.001396176879668034,7.863139736914733e-05,0.00014778652238000726,0.0005952909317117153,0.09557011807232979,0.07169838331074285,0.023871734761586945,0.09557011807450888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4288893917,579.5956377913527,0.0,0.09557011807232979,0.07169838331073379,0.02387173476158393,0.37538352067533254,0.37538352067533254,0.12498262874465647,0.0,4.9877871308911494,4.987263353478625,4.989360295330869,4.9877380773422715,4.98715416198371,4.9894918669012895,24787.830710392784,21069.656103833866,0.85,1.066699667867799,0.6628492169036675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828635915526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76444643442,1534.6229105525924,0.37538352067533254,0.12498262874465647,6.112871282664199,3.501369069594102
4172.0,-30.00472636688566,4.992361198210353,35.00446968236581,24.10876922020691,5.0069737845630655,-26.503597253849875,-40.025188692938514,1.5058446715272518,-0.01639589136283348,-5.004129355580031,40.008940574748024,42262.4775916578,25749.028970968695,25749.028970968695,68011.5065626265,77336.37160853007,77336.37160853007,25749.028970968695,103085.40057949876,103085.40057949876,103085.40057949876,127873.2405489589,127873.2405489589,0.0,0.0,91511.19737680546,56437.30335993308,38970.99335208042,24787.83996946014,63758.83332154056,21069.66397404112,1534.6238036450798,0.0,0.8868653379628008,2.816484977985907,0.0014959128700940735,0.0,-0.01639589136283348,354598.91148302366,1554918.7557607552,4.385007131741284,1554918.7557607552,4.385007131741284,0.85,0.09557011291632546,4.028046144702076,101325.0,128379.61434890829,1.2670082837296648,1.0,0.0,4.028046144703195,1.2847084360411907,1.2849993321963273,3.135377671461735,22718.507705569955,2316.643064203368,19310.728136851845,1969.146256555689,0.85,0.849999849775229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.520461444758,4632.441516551485,5.557119944807581,4.992361198210353,-2.3250621715107247,7.3174233697210775,3.501358750846637,3.5,1.0003882145276106,0.6,0.00022641791974915457,0.9704281114837372,0.00023331756064132625,198.92832041320742,0.0,0.0,0.0,0.001396176879668034,7.863119750172586e-05,0.0001477867222474287,0.0005952917367869117,0.09557011291628909,0.07169838054627535,0.023871732370013735,0.0955701129186722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4292223857,579.5956376824189,0.0,0.09557011291628909,0.07169838054630263,0.02387173237002282,0.3753834723803692,0.3753834723803692,0.12498260496266306,0.0,4.987782272688321,4.987243506507525,4.989400456174678,4.987733464217172,4.987134743119327,4.989531723150719,24787.83996946014,21069.66397404112,0.85,1.0666993578699815,0.6628489793488687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828252581082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.763786441166,1534.6238036450798,0.3753834723803692,0.12498260496266306,6.112871282664199,3.501358750846637
4173.0,-30.004751444919677,4.992369295164965,35.00446972611824,24.10875081494453,5.006957341243755,-26.50362146842475,-40.0252111145295,1.5058273647488152,-0.01641591581380908,-5.004144768341411,40.00894063911503,42262.46919048982,25749.028365446466,25749.028365446466,68011.49755593628,77336.3636822551,77336.3636822551,25749.028365446466,103085.39204770158,103085.39204770158,103085.39204770158,127873.24124042808,127873.24124042808,0.0,0.0,91511.1929463693,56437.29845460401,38970.9938797392,24787.849192726502,63758.84307246571,21069.671813817527,1534.6246937307899,0.0,0.8868652593245976,2.8164834417317937,0.0014959128700940735,0.0,-0.01641591581380908,354598.6984505166,1554918.7585366648,4.385009773953386,1554918.7585366648,4.385009773953386,0.85,0.09557010774449305,4.028046144702076,101325.0,128379.61535107795,1.2670082936203104,1.0,0.0,4.0280461447030635,1.2847085169940127,1.2849994131674796,3.1353774738934406,22718.506605672883,2316.64295204508,19310.73205250657,1969.1466558413497,0.85,0.8500000632825319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.512280153162,4632.441516551485,5.557129626209889,4.992369295164965,-2.325075436180933,7.317444731345899,3.501348447082899,3.5,1.000385270595114,0.6,0.00022641791974915457,0.970430644536438,0.00023331695162750291,198.9283409307015,0.0,0.0,0.0,0.001396176879668034,7.86309979456087e-05,0.00014778692180354589,0.0005952925406081602,0.09557010774450925,0.07169837775399109,0.023871729990518162,0.09557010774656523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4295404106,579.5956375783832,0.0,0.09557010774450925,0.07169837775397893,0.02387172999051412,0.37538342404925124,0.37538342404925124,0.12498258128035641,0.0,4.98777744778846,4.987223752637874,4.989440470731495,4.987728852527596,4.9871154416578065,4.989571232538253,24787.849192726502,21069.671813817527,0.85,1.0666990534730558,0.6628487462116591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827869010085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.763126479225,1534.6246937307899,0.37538342404925124,0.12498258128035641,6.112871282664199,3.501348447082899
4174.0,-30.00477648088535,4.992377397010164,35.004469769048875,24.10873247953134,5.006940950554502,-26.503645639872882,-40.02523353612048,1.5058101095420178,-0.01643584284198596,-5.004160148996392,40.00894070268346,42262.46093344746,25749.027778576256,25749.027778576256,68011.48871202371,77336.35574966065,77336.35574966065,25749.027778576256,103085.38352823691,103085.38352823691,103085.38352823691,127873.2419265041,127873.2419265041,0.0,0.0,91511.1885138986,56437.29369768541,38970.99424023687,24787.858398267177,63758.852638504046,21069.6796385271,1534.6255820738493,0.0,0.8868651808528751,2.816481907953113,0.0014959128700940735,0.0,-0.01643584284198596,354598.48586264823,1554918.7612777948,4.38501241057212,1554918.7612777948,4.38501241057212,0.85,0.09557010256545811,4.028046144702076,101325.0,128379.61624189545,1.2670083024119956,1.0,0.0,4.028046144703591,1.284708597705617,1.2849994938973592,3.1353772769138715,22718.505505270718,2316.6428398352873,19310.73142311783,1969.1465916615596,0.85,0.8500000767496665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.504110769037,4632.441516551485,5.557139297390763,4.992377397010164,-2.3250886700200604,7.3174660670302245,3.5013381583278913,3.5,1.0003823309508262,0.6,0.00022641791974915457,0.9704331733470725,0.00023331634363675746,198.92836141378163,0.0,0.0,0.0,0.001396176879668034,7.863079838996007e-05,0.0001477871213591945,0.0005952933444275212,0.09557010256542478,0.07169837494049301,0.02387172762493176,0.09557010256780987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4298544903,579.5956374756366,0.0,0.09557010256542478,0.07169837494051803,0.023871727624940088,0.37538337568162644,0.37538337568162644,0.12498255769569833,0.0,4.98777266641315,4.987204091654519,4.989480380568921,4.987724306154405,4.98709621312895,4.989610784384581,24787.858398267177,21069.6796385271,0.85,1.0666987547224382,0.6628485172571175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827485199912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76246653705,1534.6255820738493,0.37538337568162644,0.12498255769569833,6.112871282664199,3.5013381583278913
4175.0,-30.00480146214926,4.992385503660311,35.00446981122289,24.108714144118153,5.006924573505956,-26.503669760721934,-40.025255957711465,1.5057928720786153,-0.016455612186803137,-5.004175494467056,40.008940766506576,42262.45286714074,25749.027201982335,25749.027201982335,68011.48006912308,77336.34783297357,77336.34783297357,25749.027201982335,103085.3750349559,103085.3750349559,103085.3750349559,127873.24262580212,127873.24262580212,0.0,0.0,91511.18408072501,56437.28911489217,38970.99440648093,24787.867590846214,63758.86199732714,21069.68745221928,1534.6264688797357,0.0,0.8868651025587978,2.8164803762036112,0.0014959128700940735,0.0,-0.016455612186803137,354598.27376031305,1554918.764030458,4.385015041222363,1554918.764030458,4.385015041222363,0.85,0.0955700973791946,4.028046144702076,101325.0,128379.61707703689,1.2670083106542007,1.0,0.0,4.028046144701539,1.2847086783342367,1.2849995745442357,3.135377080136854,22718.504404694053,2316.6427276077,19310.726282686875,1969.1460674834807,0.85,0.849999891660867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.495953261874,4632.441516551485,5.55714895657902,4.992385503660311,-2.3251018708134046,7.317487374473716,3.501327884543134,3.5,1.0003793955837526,0.6,0.00022641791974915457,0.9704356966395108,0.00023331573697588578,198.92838185211204,0.0,0.0,0.0,0.001396176879668034,7.86305988347791e-05,0.00014778732091437548,0.0005952941482449986,0.09557009737921847,0.07169837210579344,0.02387172527342503,0.09557009738126339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.430169829,579.5956373724804,0.0,0.09557009737921847,0.07169837210577554,0.023871725273419065,0.37538332727726204,0.37538332727726204,0.12498253420948248,0.0,4.98776794313676,4.987184542813736,4.9895201862005365,4.98771988228026,4.9870771798689475,4.989650240179287,24787.867590846214,21069.68745221928,0.85,1.0666984625913525,0.6628482934484062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827101157932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76180660171,1534.6264688797357,0.37538332727726204,0.12498253420948248,6.112871282664199,3.501327884543134
4176.0,-30.00482640305744,4.99239361518367,35.00446985258184,24.10869584362956,5.00690824811852,-26.503693840086388,-40.02527837930245,1.5057756851474589,-0.01647534641756465,-5.0041907975555695,40.0089408271141,42262.44493902295,25749.026617196916,25749.026617196916,68011.47155621987,77336.33991159151,77336.33991159151,25749.026617196916,103085.36652878842,103085.36652878842,103085.36652878842,127873.24327510313,127873.24327510313,0.0,0.0,91511.179647427,56437.28467485842,38970.99441396508,24787.876746314716,63758.8711602798,21069.695234367508,1534.6273525919064,0.0,0.8868650244927663,2.8164788489582215,0.0014959128700940735,0.0,-0.01647534641756465,354598.0622458866,1554918.7666430883,4.385017664210673,1554918.7666430883,4.385017664210673,0.85,0.09557009217667128,4.028046144702076,101325.0,128379.61785650217,1.267008318346925,1.0,0.0,4.028046144703852,1.2847087587265005,1.2849996549547027,3.1353768839366962,22718.5033040865,2316.6426153769635,19310.7255846734,1969.145996305915,0.85,0.8499999021150252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.487807617676,4632.441516551485,5.55715859980559,4.99239361518367,-2.3251150332808517,7.317508648464521,3.501317625710946,3.5,1.0003764644888418,0.6,0.00022641791974915457,0.9704382158627902,0.00023331513129648605,198.9284022574297,0.0,0.0,0.0,0.001396176879668034,7.863039928006665e-05,0.00014778752046908794,0.0005952949520605888,0.09557009217655624,0.07169836924285411,0.023871722933702124,0.09557009217940297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4304692788,579.5956372745188,0.0,0.09557009217655624,0.07169836924294043,0.02387172293373086,0.37538327883720196,0.37538327883720196,0.12498251082230517,0.0,4.987763262237479,4.987165103661198,4.989559832053658,4.987715451138001,4.987058259722687,4.9896893271496765,24787.876746314716,21069.695234367508,0.85,1.0666981757761944,0.662848073843431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638267168882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76114692769,1534.6273525919064,0.37538327883720196,0.12498251082230517,6.112871282664199,3.501317625710946
4177.0,-30.004851304373606,4.992401731449516,35.004469893178545,24.108677578065567,5.006891945996086,-26.503717881493902,-40.02530080089343,1.5057585231163855,-0.01649494747226754,-5.004206067596538,40.00894088762971,42262.43714814449,25749.02604809843,25749.02604809843,68011.46319624293,77336.33199560159,77336.33199560159,25749.02604809843,103085.35804370002,103085.35804370002,103085.35804370002,127873.24393124616,127873.24393124616,0.0,0.0,91511.17521290094,56437.28036544398,38970.99427495218,24787.885887546145,63758.880162498324,21069.703004414223,1534.6282347426575,0.0,0.8868649465940626,2.8164773238014336,0.0014959128700940735,0.0,-0.01649494747226754,354597.85118590895,1554918.7692538837,4.385020281577141,1554918.7692538837,4.385020281577141,0.85,0.09557008696733135,4.028046144702076,101325.0,128379.6185802914,1.2670083254901692,1.0,0.0,4.02804614470072,1.2847088390023038,1.2849997352486828,3.1353766880207887,22718.502203174074,2316.642503115139,19310.72486163245,1969.1459225762571,0.85,0.8499999114789569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.479673859191,4632.441516551485,5.557168232196484,4.992401731449516,-2.3251281642787167,7.317529895728233,3.501307381859926,3.5,1.0003735376742646,0.6,0.00022641791974915457,0.9704407310940082,0.00023331452658000717,198.92842263035945,0.0,0.0,0.0,0.001396176879668034,7.863019972582187e-05,0.0001477877200233327,0.000595295755874295,0.09557008696741631,0.07169836635962189,0.023871720607794432,0.09557008696914678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4307682764,579.5956371767089,0.0,0.09557008696741631,0.07169836635955815,0.02387172060777321,0.37538323036220717,0.37538323036220717,0.12498248753120254,0.0,4.987758638679338,4.987145782475409,4.989599353173787,4.987711120124288,4.98703947358689,4.989728412498209,24787.885887546145,21069.703004414223,0.85,1.0666978940487397,0.6628478580620115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663826332387487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.760487229425,1534.6282347426575,0.37538323036220717,0.12498248753120254,6.112871282664199,3.501307381859926
4178.0,-30.00487616671599,4.992409852458851,35.00446993297814,24.108659382350766,5.006875692235087,-26.503741882987796,-40.02532322248442,1.5057414085068548,-0.016514499022264317,-5.004221298523742,40.008940945605694,42262.42949081394,25749.025478879732,25749.025478879732,68011.45496969367,77336.32407347123,77336.32407347123,25749.025478879732,103085.34955235096,103085.34955235096,103085.34955235096,127873.24454967194,127873.24454967194,0.0,0.0,91511.17077604003,56437.276193382626,38970.99398073045,24787.89499732098,63758.88897805143,21069.71074772283,1534.629114201315,0.0,0.8868648689038754,2.816475802568259,0.0014959128700940735,0.0,-0.016514499022264317,354597.64066749427,1554918.7717541144,4.38502289193785,1554918.7717541144,4.38502289193785,0.85,0.09557008174450357,4.028046144702076,101325.0,128379.6192484045,1.267008332083933,1.0,0.0,4.028046144701858,1.2847089190563017,1.2849998153208073,3.1353764926462295,22718.501101681995,2316.6423907942058,19310.7240909275,1969.1458439862236,0.85,0.8499999187665511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.4715519616,4632.441516551485,5.557177850369831,4.992409852458851,-2.3251412593787437,7.317551111837595,3.501297152958762,3.5,1.000370615131075,0.6,0.00022641791974915457,0.9704432423955851,0.0002333139228114271,198.92844297140715,0.0,0.0,0.0,0.001396176879668034,7.863000017204589e-05,0.0001477879195771087,0.0005952965596861131,0.09557008174448692,0.07169836345071817,0.023871718293768752,0.09557008174678668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4310547241,579.5956370830022,0.0,0.09557008174448692,0.07169836345073066,0.023871718293772912,0.3753831818534618,0.3753831818534618,0.12498246433582309,0.0,4.987754060865825,4.987126571958925,4.989638725049588,4.987706799501495,4.987020779965803,4.989767261591055,24787.89499732098,21069.71074772283,0.85,1.066697617537002,0.6628476463158337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825947661986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.759827492955,1534.629114201315,0.3753831818534618,0.12498246433582309,6.112871282664199,3.501297152958762
4179.0,-30.00490099077796,4.992417978068693,35.00446997201711,24.10864122156056,5.006859476384741,-26.50376584623682,-40.02534557422621,1.5057243318435978,-0.016533940812962555,-5.004236497168662,40.00894100305013,42262.42196523764,25749.024926819,25749.024926819,68011.44689205664,77336.31614947521,77336.31614947521,25749.024926819,103085.34107629421,103085.34107629421,103085.34107629421,127873.24516688871,127873.24516688871,0.0,0.0,91511.16633716917,56437.27215293159,38970.99353804175,24787.904090594504,63758.89762863626,21069.718477005328,1534.6299919824828,0.0,0.8868647913798292,2.8164742836649426,0.0014959128700940735,0.0,-0.016533940812962555,354597.4305956692,1554918.7742322024,4.385025496716595,1554918.7742322024,4.385025496716595,0.85,0.0955700765145504,4.028046144702076,101325.0,128379.61986084156,1.2670083381282167,1.0,0.0,4.028046144704558,1.2847089989328149,1.284999895215407,3.1353762977048523,22718.499999690932,2316.64227842239,19310.72777529032,1969.1462196866742,0.85,0.8500001221714915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.463441931458,4632.441516551485,5.557187458046616,4.992417978068693,-2.3251543236164705,7.317572301685164,3.5012869390156607,3.5,1.0003676968616173,0.6,0.00022641791974915457,0.9704457498375119,0.00023331331997390397,198.92846328113998,0.0,0.0,0.0,0.001396176879668034,7.862980124039851e-05,0.00014778811850875607,0.0005952973609919684,0.0955700765145596,0.07169836052153122,0.023871715993028366,0.09557007651686171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4313385471,579.5956369901559,0.0,0.0955700765145596,0.07169836052152434,0.023871715993026073,0.3753831333115492,0.3753831333115492,0.12498244123431546,0.0,4.987749537723516,4.987107471185766,4.989677986201798,4.987702556355714,4.987002179480726,4.9898061411432195,24787.904090594504,21069.718477005328,0.85,1.0666973461208404,0.6628474383511952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825562711648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.759167707216,1534.6299919824828,0.3753831333115492,0.12498244123431546,6.112871282664199,3.5012869390156607
4180.0,-30.00492577725217,4.992426108229094,35.00447001030929,24.108623060770356,5.006843284896494,-26.5037897732241,-40.02536799581719,1.505707280868422,-0.016553281576932477,-5.004251659327501,40.008941059376134,42262.41456981564,25749.02438075184,25749.02438075184,68011.43895056748,77336.3082292767,77336.3082292767,25749.02438075184,103085.33261002855,103085.33261002855,103085.33261002855,127873.2457719104,127873.2457719104,0.0,0.0,91511.16189672737,56437.2682372663,38970.992954956746,24787.913161881846,63758.906116838596,21069.72618759957,1534.6308676765543,0.0,0.8868647140453938,2.8164727676928414,0.0014959128700940735,0.0,-0.016553281576932477,354597.22102804936,1554918.7766611727,4.3850280951247935,1554918.7766611727,4.3850280951247935,0.85,0.09557007127459384,4.028046144702076,101325.0,128379.62041760249,1.26700834362302,1.0,0.0,4.028046144702378,1.2847090786891815,1.2849999749898329,3.135376103056721,22718.498897309866,2316.642166010806,19310.72694062563,1969.1461345745624,0.85,0.8500001266770423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.455343740839,4632.441516551485,5.557197052850682,4.992426108229094,-2.325167353942172,7.317593462171266,3.501276739995395,3.5,1.000364782855827,0.6,0.00022641791974915457,0.9704482534897224,0.00023331271805061008,198.9284835601246,0.0,0.0,0.0,0.001396176879668034,7.86296016875577e-05,0.00014778831806159688,0.0005952981648000195,0.09557007127458171,0.07169835756968564,0.023871713704896075,0.09557007127679841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4316168427,579.5956368991168,0.0,0.09557007127458171,0.07169835756969474,0.023871713704899104,0.37538308473695353,0.37538308473695353,0.12498241822743594,0.0,4.987745069613311,4.987088483391915,4.989717128354869,4.987698377750576,4.986983712985648,4.989844876657173,24787.913161881846,21069.72618759957,0.85,1.066697079556793,0.6628472341161171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825177543255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.758507859617,1534.6308676765543,0.37538308473695353,0.12498241822743594,6.112871282664199,3.501276739995395
4181.0,-30.004950526730937,4.992434242930596,35.00447004782338,24.108604969829344,5.006827139269423,-26.503813662326678,-40.02539038248358,1.5056902748651564,-0.016572569928825942,-5.004266783139997,40.008941113296956,42262.40730116408,25749.023835819786,25749.023835819786,68011.43113698387,77336.30030298392,77336.30030298392,25749.023835819786,103085.3241388037,103085.3241388037,103085.3241388037,127873.24634140402,127873.24634140402,0.0,0.0,91511.15745379159,56437.26445197174,38970.99222424427,24787.922202600326,63758.914426844596,21069.733872210276,1534.6317407470015,0.0,0.8868646369147095,2.816471255508789,0.0014959128700940735,0.0,-0.016572569928825942,354597.011990463,1554918.7789858198,4.385030686687342,1554918.7789858198,4.385030686687342,0.85,0.0955700660216556,4.028046144702076,101325.0,128379.62086301122,1.2670083480188623,1.0,0.0,4.028046144701106,1.2847091582352006,1.2850000545538636,3.135375908921974,22718.497794309646,2316.642053536085,19310.72156755092,1969.145586673423,0.85,0.8499999314385884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.447257383906,4632.441516551485,5.557206633740332,4.992434242930596,-2.325180348999517,7.317614591930113,3.5012665558905636,3.5,1.0003618731115895,0.6,0.00022641791974915457,0.970450753412024,0.00023331211702715262,198.92850380884565,0.0,0.0,0.0,0.001396176879668034,7.862940244601329e-05,0.00014778851730314128,0.0005952989673541543,0.09557006602162978,0.0716983545930153,0.023871711428614485,0.09557006602378289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4318832551,579.5956368119636,0.0,0.09557006602162978,0.07169835459303467,0.023871711428620934,0.3753830361303316,0.3753830361303316,0.12498239531521375,0.0,4.987740647638532,4.987069603227212,4.989756131958643,4.987694213211171,4.986965336236835,4.989883398941629,24787.922202600326,21069.733872210276,0.85,1.0666968179801508,0.6628470337219264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824792159173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.75784793756,1534.6317407470015,0.3753830361303316,0.12498239531521375,6.112871282664199,3.5012665558905636
4182.0,-30.00497523989954,4.992442382066106,35.00447008459347,24.10858687888833,5.006811019283254,-26.50383751618373,-40.025412769149966,1.5056732955674357,-0.016591745308858208,-5.004281873250327,40.00894116665445,42262.40015811141,25749.023303738755,25749.023303738755,68011.42346185017,77336.29237918125,77336.29237918125,25749.023303738755,103085.31568292,103085.31568292,103085.31568292,127873.24690896762,127873.24690896762,0.0,0.0,91511.15300903562,56437.260787965795,38970.991356744256,24787.93122604761,63758.92258279187,21069.74154214047,1534.6326120639785,0.0,0.8868645599574574,2.8164697457767067,0.0014959128700940735,0.0,-0.016591745308858208,354596.80341891974,1554918.7812867777,4.385033272422935,1554918.7812867777,4.385033272422935,0.85,0.09557006076106178,4.028046144702076,101325.0,128379.62130841996,1.2670083524147047,1.0,0.0,4.028046144702231,1.2847092376563136,1.2850001339929598,3.1353757150920885,22718.49669085755,2316.6419410152857,19310.720660842253,1969.1454942148698,0.85,0.8499999328130428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.4391828644575,4632.441516551485,5.557216203239414,4.992442382066106,-2.325193312214726,7.317635694280833,3.501256386705898,3.5,1.0003589676302567,0.6,0.00022641791974915457,0.9704532496736032,0.00023331151688688425,198.92852402786372,0.0,0.0,0.0,0.001396176879668034,7.86292032049361e-05,0.00014778871654421848,0.0005952997699064072,0.0955700607610316,0.07169835159570835,0.023871709165323243,0.0955700607634012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4321468852,579.5956367257215,0.0,0.0955700607610316,0.071698351595731,0.02387170916533078,0.37538298749195964,0.37538298749195964,0.12498237249640687,0.0,4.987736280197453,4.98705083446896,4.9897950192919325,4.987690127941448,4.986947077145032,4.989921885210549,24787.93122604761,21069.74154214047,0.85,1.0666965611524624,0.6628468368993075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382440655985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.757187930427,1534.6326120639785,0.37538298749195964,0.12498237249640687,6.112871282664199,3.501256386705898
4183.0,-30.00499991733242,4.992450525614286,35.00447012059176,24.108568857796513,5.0067949446910145,-26.50386133334411,-40.02543512089176,1.5056563607026952,-0.016610866837311278,-5.004296925741219,40.00894121771436,42262.39313745073,25749.022774218403,25749.022774218403,68011.41591166913,77336.28444884505,77336.28444884505,25749.022774218403,103085.30722306346,103085.30722306346,103085.30722306346,127873.24744289272,127873.24744289272,0.0,0.0,91511.14856163666,56437.257250242226,38970.99034599381,24787.94021982927,63758.93056582307,21069.74918685488,1534.6334808243726,0.0,0.886864483199979,2.816468239732668,0.0014959128700940735,0.0,-0.016610866837311278,354596.59536781,1554918.783488718,4.385035851446509,1554918.783488718,4.385035851446509,0.85,0.09557005548803814,4.028046144702076,101325.0,128379.62169815261,1.267008356261067,1.0,0.0,4.028046144701362,1.2847093168696,1.2850002132241825,3.1353755217694346,22718.495586749304,2316.641828427578,19310.724202681446,1969.1458553819548,0.85,0.8500001300237741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.431120162892,4632.441516551485,5.557225759150418,4.992450525614286,-2.3252062407359038,7.31765676635019,3.5012462324166616,3.5,1.0003560664047604,0.6,0.00022641791974915457,0.9704557423324485,0.00023331091761585014,198.9285442176488,0.0,0.0,0.0,0.001396176879668034,7.862900427515248e-05,0.0001477889154740021,0.0005953005712047551,0.09557005548800451,0.07169834857416361,0.023871706913840895,0.09557005549042115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4323991633,579.5956366431932,0.0,0.09557005548800451,0.07169834857418884,0.02387170691384929,0.37538293882235957,0.37538293882235957,0.12498234977128088,0.0,4.987731958148174,4.987032170243992,4.989833774397653,4.9876860589039325,4.986928902503166,4.989960182833329,24787.94021982927,21069.74918685488,0.85,1.0666963091775183,0.6628466437940035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824020750358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.756527825724,1534.6334808243726,0.37538293882235957,0.12498234977128088,6.112871282664199,3.5012462324166616
4184.0,-30.00502455969288,4.992458673467048,35.0044701558512,24.108550836704694,5.006778895260571,-26.503885116419486,-40.02545754248274,1.505639451987206,-0.016629877304865204,-5.004311944759516,40.008941268190476,42262.38623808238,25749.022257668585,25749.022257668585,68011.40849575096,77336.27652053624,77336.27652053624,25749.022257668585,103085.29877820483,103085.29877820483,103085.29877820483,127873.2479743651,127873.2479743651,0.0,0.0,91511.14411226734,56437.25382981334,38970.98920272667,24787.949196160273,63758.93839888694,21069.75681673623,1534.6343478283918,0.0,0.8868644066145235,2.8164667361285245,0.0014959128700940735,0.0,-0.016629877304865204,354596.3877783397,1554918.7856644639,4.385038424690476,1554918.7856644639,4.385038424690476,0.8499999999999999,0.09557005020742733,4.028046144702076,101325.0,128379.62203220917,1.2670083595579489,1.0,0.0,4.028046144701847,1.2847093959605826,1.2850002923330737,3.135375328745291,22718.4944821519,2316.6417157899896,19310.7232250296,1969.145755689211,0.85,0.8500001283183835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.423069280008,4632.441516551485,5.5572353037189295,4.992458673467048,-2.325219137627014,7.317677811094063,3.501236093023806,3.5,1.0003531694353731,0.6,0.00022641791974915457,0.970458231455533,0.00023331031919793572,198.92856437874357,0.0,0.0,0.0,0.001396176879668034,7.862880472418112e-05,0.00014778911502497344,0.0005953013750052759,0.09557005020741509,0.07169834553215501,0.023871704675260074,0.09557005020933317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4326485547,579.5956365616086,0.0,0.09557005020741509,0.0716983455321642,0.023871704675263134,0.3753828901216062,0.3753828901216062,0.1249823271390027,0.0,4.987727689461735,4.987013614020384,4.989872418771313,4.987682067454671,4.9869108420750194,4.989998448050301,24787.949196160273,21069.75681673623,0.85,1.066696061817401,0.6628464541501865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663823634731715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.755867613156,1534.6343478283918,0.3753828901216062,0.1249823271390027,6.112871282664199,3.501236093023806
4185.0,-30.005049167533578,4.992466825605006,35.004470190341955,24.10853288546207,5.006762890869722,-26.503908863927318,-40.02547989422453,1.50562258726354,-0.016648837314789944,-5.004326926249773,40.00894131631955,42262.37945686866,25749.02174344507,25749.02174344507,68011.40120031373,77336.26858517672,77336.26858517672,25749.02174344507,103085.29032862179,103085.29032862179,103085.29032862179,127873.24847138181,127873.24847138181,0.0,0.0,91511.13966008897,56437.25053178126,38970.9879203419,24787.958142760028,63758.946063101925,21069.764421346023,1534.6352122723433,0.0,0.8868643302285162,2.816465236250777,0.0014959128700940735,0.0,-0.016648837314789944,354596.18070856354,1554918.7877418424,4.3850409912333586,1554918.7877418424,4.3850409912333586,0.85,0.09557004491443301,4.028046144702076,101325.0,128379.62225491356,1.2670083617558703,1.0,0.0,4.028046144700525,1.2847094748458014,1.2850003712361544,3.1353751362233444,22718.49337685712,2316.641603081289,19310.717709952834,1969.1451933078915,0.85,0.8499999269152364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.415030195797,4632.441516551485,5.557244834671541,4.992466825605006,-2.3252319999347,7.317698825539706,3.5012259685020797,3.5,1.00035027671488,0.6,0.00022641791974915457,0.9704607170986559,0.00023330972161971313,198.92858451160018,0.0,0.0,0.0,0.001396176879668034,7.862860579532977e-05,0.0001477893139538248,0.0005953021762998687,0.09557004491448386,0.07169834246603438,0.02387170244844948,0.09557004491669704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4328863544,579.595636483819,0.0,0.09557004491448386,0.07169834246599623,0.023871702448436782,0.3753828413900394,0.3753828413900394,0.12498230460012176,0.0,4.987723464570308,4.98699515892622,4.989910934749901,4.987678088934956,4.986892862692969,4.990036521620027,24787.958142760028,21069.764421346023,0.85,1.066695819171841,0.6628462681149369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663823248509043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.75520728062,1534.6352122723433,0.3753828413900394,0.12498230460012176,6.112871282664199,3.5012259685020797
4186.0,-30.00507374149695,4.992474981918801,35.004470224096224,24.108514934219443,5.006746911183936,-26.503932578470213,-40.02550224596632,1.5056057481571892,-0.01666768859519152,-5.004341874509485,40.00894136384936,42262.37279278911,25749.02124234465,25749.02124234465,68011.39403513377,77336.26065139436,77336.26065139436,25749.02124234465,103085.28189373901,103085.28189373901,103085.28189373901,127873.24896555893,127873.24896555893,0.0,0.0,91511.13520579474,56437.247347189375,38970.98650956151,24787.967071819916,63758.95358138143,21069.772011046927,1534.636074961347,0.0,0.886864254013306,2.8164637388114526,0.0014959128700940735,0.0,-0.01666768859519152,354595.9740966271,1554918.7897909824,4.385043552037814,1554918.7897909824,4.385043552037814,0.85,0.0955700396140652,4.028046144702076,101325.0,128379.6224776179,1.2670083639537912,1.0,0.0,4.028046144701349,1.2847095536112045,1.2850004500193923,3.1353749439938357,22718.49227103706,2316.6414903190243,19310.72115554399,1969.1455446604082,0.85,0.8500001199534923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.40700291135,4632.441516551485,5.557254354336999,4.992474981918801,-2.325244830833397,7.317719812752198,3.5012158588528086,3.5,1.0003473882436595,0.6,0.00022641791974915457,0.9704631993266714,0.0002333091248655779,198.92860461674414,0.0,0.0,0.0,0.001396176879668034,7.862840686694405e-05,0.00014778951288221053,0.0005953029775925859,0.09557003961408304,0.0716983393795546,0.023871700234528448,0.09557003961586054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4331211894,579.5956364069941,0.0,0.09557003961408304,0.0716983393795412,0.02387170023452399,0.3753827926275863,0.3753827926275863,0.12498228215393223,0.0,4.987719291374162,4.986976808430825,4.9899493435374325,4.987674185914273,4.986874993993979,4.990074565024031,24787.967071819916,21069.772011046927,0.85,1.0666955810108232,0.6628460854340363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382286208326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.754546818225,1534.636074961347,0.3753827926275863,0.12498228215393223,6.112871282664199,3.5012158588528086
4187.0,-30.005098282114833,4.992483142389263,35.004470257082886,24.108497017901414,5.006730976119171,-26.503956258543887,-40.02552459770811,1.5055889525482538,-0.0166864914767757,-5.004356785415017,40.00894140899978,42262.36624277695,25749.020743544515,25749.020743544515,68011.38698632146,77336.25271010853,77336.25271010853,25749.020743544515,103085.27345365305,103085.27345365305,103085.27345365305,127873.24942471761,127873.24942471761,0.0,0.0,91511.13074854597,56437.244281214385,38970.98496370176,24787.97597106456,63758.96093476632,21069.779575404875,1534.636935087512,0.0,0.8868641779976512,2.816462245122257,0.0014959128700940735,0.0,-0.0166864914767757,354595.76800399204,1554918.7917387704,4.385046106137581,1554918.7917387704,4.385046106137581,0.85,0.09557003430131951,4.028046144702076,101325.0,128379.62258897012,1.2670083650527522,1.0,0.0,4.0280461447014835,1.2847096321731566,1.285000528599133,3.135374752260879,22718.491164483505,2316.6413774819644,19310.715570999077,1969.1449751953091,0.85,0.8499999155396417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.398987406186,4632.441516551485,5.557263860403921,4.992483142389263,-2.325257627320014,7.3177407697092764,3.501205764050145,3.5,1.000344504014327,0.6,0.00022641791974915457,0.9704656781932791,0.0002333085289226075,198.92862469461062,0.0,0.0,0.0,0.001396176879668034,7.862820793902339e-05,0.0001477897118101312,0.0005953037788834298,0.09557003430125652,0.07169833626891682,0.023871698032339704,0.09557003430412098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4333442693,579.5956363340197,0.0,0.09557003430125652,0.07169833626896407,0.023871698032355435,0.37538274383446635,0.37538274383446635,0.12498225980107021,0.0,4.987715160311382,4.986958555893466,4.9899876268001435,4.987670293938265,4.986857203847251,4.990112416724628,24787.97597106456,21069.779575404875,0.85,1.0666953474336873,0.6628459062564842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822475459547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.753886214243,1534.636935087512,0.37538274383446635,0.12498225980107021,6.112871282664199,3.501205764050145
4188.0,-30.0051227900095,4.992491306905673,35.004470289333504,24.108479171432577,5.006715065284391,-26.503979906742135,-40.025546949449904,1.5055721820170627,-0.01670518656163722,-5.00437166333913,40.00894145353435,42262.359805888,25749.02025803087,25749.02025803087,68011.38006391887,77336.24477000297,77336.24477000297,25749.02025803087,103085.26502803384,103085.26502803384,103085.26502803384,127873.24988070535,127873.24988070535,0.0,0.0,91511.12628904494,56437.24132493032,38970.98329346069,24787.984852671503,63758.96814613219,21069.787124770777,1534.6377934573925,0.0,0.8868641021515595,2.816460753856039,0.0014959128700940735,0.0,-0.01670518656163722,354595.56236591644,1554918.793658651,4.385048654540379,1554918.793658651,4.385048654540379,0.85,0.09557002898116022,4.028046144702076,101325.0,128379.62270032229,1.2670083661517126,1.0,0.0,4.028046144698824,1.2847097106178167,1.2850006070615554,3.1353745608142005,22718.49005737081,2316.641264587888,19310.718947664343,1969.145319519341,0.85,0.8500001055923676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.390983681281,4632.441516551485,5.557273355242079,4.992491306905673,-2.325270392624508,7.31776169953018,3.501195684095266,3.5,1.0003416240272187,0.6,0.00022641791974915457,0.9704681537613066,0.0002333079337756854,198.92864474570868,0.0,0.0,0.0,0.001396176879668034,7.86280090115678e-05,0.00014778991073758678,0.0005953045801724003,0.09557002898111105,0.0716983331380414,0.023871695843069658,0.09557002898344151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4335643054,579.595636262039,0.0,0.09557002898111105,0.07169833313807829,0.023871695843081936,0.37538269501052207,0.37538269501052207,0.1249822375408609,0.0,4.987711079449184,4.986940405002542,4.990025805759387,4.98766647677752,4.986839522444029,4.990150241350477,24787.984852671503,21069.787124770777,0.85,1.0666951182152191,0.6628457303296519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822088638819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.753225459146,1534.6377934573925,0.37538269501052207,0.1249822375408609,6.112871282664199,3.501195684095266
4189.0,-30.005147265692575,4.992499475448733,35.00447032081589,24.10846132496374,5.006699198628817,-26.504003521532287,-40.025569301191695,1.5055554544684775,-0.016723835620325644,-5.004386504102204,40.00894149565918,42262.353479120036,25749.019774832712,25749.019774832712,68011.37325395274,77336.23682193969,77336.23682193969,25749.019774832712,103085.25659677241,103085.25659677241,103085.25659677241,127873.25030104362,127873.25030104362,0.0,0.0,91511.1218264313,56437.238483611436,38970.981492022074,24787.993704271204,63758.97519629328,21069.794648630523,1534.638649260731,0.0,0.8868640265035337,2.8164592663327044,0.0014959128700940735,0.0,-0.016723835620325644,354595.35724259244,1554918.795474989,4.385051196288531,1554918.795474989,4.385051196288531,0.85,0.09557002364870237,4.028046144702076,101325.0,128379.62270032229,1.2670083661517126,1.0,0.0,4.028046144701711,1.2847097888614336,1.285000685322889,3.135374369858198,22718.48894948538,2316.6411516150147,19310.71329471107,1969.1447430785304,0.85,0.8499998982171961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.382991715654,4632.441516551485,5.557282836508695,4.992499475448733,-2.3252831237030898,7.317782599151823,3.5011856189616983,3.5,1.000338748274771,0.6,0.00022641791974915457,0.9704706260824021,0.00023330733941238276,198.92866477045698,0.0,0.0,0.0,0.001396176879668034,7.862781008457813e-05,0.00014779010966457643,0.0005953053814594941,0.09557002364863634,0.07169832998308218,0.02387169366555417,0.09557002365122289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.433772436,579.595636193951,0.0,0.09557002364863634,0.0716983299831317,0.023871693665570664,0.37538264615591654,0.37538264615591654,0.12498221537396816,0.0,4.987707039006011,4.986922349050076,4.990063861398312,4.987662668481903,4.9868219167221355,4.99018787416577,24787.993704271204,21069.794648630523,0.85,1.066694893457238,0.6628455578059075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382170162632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.752564541584,1534.638649260731,0.37538264615591654,0.12498221537396816,6.112871282664199,3.5011856189616983
4190.0,-30.005171709770845,4.992507647912958,35.00447035156079,24.108443513419502,5.006683354203163,-26.50402710565514,-40.025591652933485,1.5055387500874644,-0.016742378256708434,-5.004401311822683,40.00894153714308,42262.34726168108,25749.019304293106,25749.019304293106,68011.3665659742,77336.228875335,77336.228875335,25749.019304293106,103085.2481796281,103085.2481796281,103085.2481796281,127873.25071782595,127873.25071782595,0.0,0.0,91511.1173614799,56437.23574782588,38970.9795707267,24788.00253819785,63758.982108924545,21069.80215746817,1534.6395033053143,0.0,0.8868639510248575,2.816457781247615,0.0014959128700940735,0.0,-0.016742378256708434,354595.15257349785,1554918.7972645282,4.38505373234688,1554918.7972645282,4.38505373234688,0.85,0.09557001830880517,4.028046144702076,101325.0,128379.62270032229,1.2670083661517126,1.0,0.0,4.028046144703819,1.2847098669966932,1.2850007634758407,3.135374179166668,22718.487841019578,2316.6410385829595,19310.71211167986,1969.1446224429199,0.85,0.8499998876163414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.3750115100775,4632.441516551485,5.557292306434993,4.992507647912958,-2.325295823598261,7.317803471511219,3.5011755686503645,3.5,1.000335876757247,0.6,0.00022641791974915457,0.9704730952178424,0.0002333067458179564,198.9286847693518,0.0,0.0,0.0,0.001396176879668034,7.862761115805269e-05,0.00014779030859110188,0.000595306182744718,0.09557001830888956,0.07169832680792233,0.023871691500967226,0.09557001831040624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4339774003,579.5956361269016,0.0,0.09557001830888956,0.07169832680785902,0.02387169150094615,0.375382597270441,0.375382597270441,0.12498219329969991,0.0,4.9877030470303225,4.986904392552276,4.990101812374178,4.987658933565967,4.986804421239242,4.990225469665177,24788.00253819785,21069.80215746817,0.85,1.0666946729134565,0.6628453884266996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663821314422967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.7519034524,1534.6395033053143,0.375382597270441,0.12498219329969991,6.112871282664199,3.5011755686503645
