time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4191.0,-30.00519613576408,4.992515824266302,35.00447038152538,24.108425771724455,5.006667553724308,-26.504050669106945,-40.025614004675276,1.5055220870672148,-0.016760893065281834,-5.004416083168223,40.00894157590445,42262.34110490487,25749.018837598673,25749.018837598673,68011.35994250354,77336.22091508686,77336.22091508686,25749.018837598673,103085.23975268553,103085.23975268553,103085.23975268553,127873.25109335622,127873.25109335622,0.0,0.0,91511.11289335474,56437.233083172985,38970.97756686862,24788.011340670684,63758.9889075393,21069.80963957008,1534.6403547181112,0.0,0.8868638757417046,2.816456300057862,0.0014959128700940735,0.0,-0.016760893065281834,354594.9484088993,1554918.7989358609,4.38505626183601,1554918.7989358609,4.38505626183601,0.85,0.0955700129566624,4.028046144702076,101325.0,128379.62264464618,1.2670083656022322,1.0,0.0,4.02804614470123,1.284709944938496,1.2850008414352918,3.1353739889472982,22718.48673176586,2316.6409254705595,19310.71538028444,1969.1449557478284,0.85,0.85000007299269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.367043044655,4632.441516551485,5.557301763142556,4.992515824266302,-2.3253084898893097,7.317824314155612,3.5011655331361533,3.5,1.0003330094674723,0.6,0.00022641791974915457,0.9704755625332526,0.000233306152664093,198.9287047534544,0.0,0.0,0.0,0.001396176879668034,7.862741223199316e-05,0.0001477905075171614,0.0005953069840280652,0.09557001295663507,0.07169832360857106,0.023871689348064006,0.09557001295888735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4341689127,579.5956360642521,0.0,0.09557001295663507,0.07169832360859156,0.02387168934807083,0.37538254835426577,0.37538254835426577,0.1249821713185521,0.0,4.987699090979675,4.986886523307305,4.990139645124827,4.987655190102942,4.986786969895604,4.990262898384287,24788.011340670684,21069.80963957008,0.85,1.0666944552889766,0.6628452211842945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663820927033758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.751242180508,1534.6403547181112,0.37538254835426577,0.1249821713185521,6.112871282664199,3.5011655331361533
4192.0,-30.005220530948375,4.992524004371956,35.004470410733724,24.10840803002941,5.00665178555968,-26.504074201595536,-40.02563635641707,1.5055054562068144,-0.016779317849795916,-5.004430823163428,40.00894161380648,42262.335054055715,25749.01838732165,25749.01838732165,68011.35344137736,77336.21294928525,77336.21294928525,25749.01838732165,103085.2313366069,103085.2313366069,103085.2313366069,127873.25146156434,127873.25146156434,0.0,0.0,91511.10842030117,56437.230525071755,38970.9754391438,24788.020124957446,63758.99556410124,21069.817106213828,1534.6412043775624,0.0,0.8868638006211085,2.8164548213466354,0.0014959128700940735,0.0,-0.016779317849795916,354594.7446777912,1554918.8005703983,4.3850587858635715,1554918.8005703983,4.3850587858635715,0.85,0.0955700075975131,4.028046144702076,101325.0,128379.6224776179,1.2670083639537912,1.0,0.0,4.028046144702105,1.2847100227298793,1.2850009192442895,3.1353737990950545,22718.48562128862,2316.6408122333946,19310.70963014852,1969.1443693971462,0.85,0.8499998614367675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.359086316939,4632.441516551485,5.557311209347593,4.992524004371956,-2.3253211262920828,7.317845130664038,3.501155512415934,3.5,1.0003301464045526,0.6,0.00022641791974915457,0.9704780267433373,0.00023330556025977434,198.92872471235472,0.0,0.0,0.0,0.001396176879668034,7.862721330639925e-05,0.00014779070644275533,0.0005953077853095369,0.09557000759749487,0.07169832038929146,0.023871687208203412,0.09557000759974292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4343561811,579.5956360029908,0.0,0.09557000759749487,0.07169832038930514,0.02387168720820797,0.3753824994068531,0.3753824994068531,0.12498214943002899,0.0,4.987695177267312,4.9868687398778775,4.9901773896383474,4.987651505313636,4.986769589304799,4.990300349506811,24788.020124957446,21069.817106213828,0.85,1.066694241959959,0.6628450570800872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663820539460209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.75058045612,1534.6412043775624,0.3753824994068531,0.12498214943002899,6.112871282664199,3.501155512415934
4193.0,-30.005244895887323,4.992532188198216,35.00447043918547,24.10839032325896,5.006636039127347,-26.50409770469256,-40.02565867323426,1.5054888479325166,-0.016797661386419804,-5.004445527022631,40.00894165018563,42262.32910780622,25749.01794084881,25749.01794084881,68011.34704865504,77336.20498443443,77336.20498443443,25749.01794084881,103085.22292528325,103085.22292528325,103085.22292528325,127873.25181025077,127873.25181025077,0.0,0.0,91511.10394474195,56437.22806811348,38970.97319625385,24788.028884967523,63759.00208122138,21069.824552222395,1534.6420518255463,0.0,0.8868637256897139,2.8164533457848124,0.0014959128700940735,0.0,-0.016797661386419804,354594.54144595424,1554918.802139148,4.385061303534314,1554918.802139148,4.385061303534314,0.85,0.09557000222796233,4.028046144702076,101325.0,128379.62231058962,1.2670083623053503,1.0,0.0,4.02804614470299,1.2847101004156252,1.2850009969476257,3.135373609500646,22718.484510189326,2316.6406989327984,19310.70835051916,1969.1442389112653,0.85,0.8499998466824771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.351141299348,4632.441516551485,5.557320642360794,4.992532188198216,-2.325333729325835,7.317865917524051,3.5011455064549164,3.5,1.0003272875585476,0.6,0.00022641791974915457,0.9704804879050212,0.00023330496859130424,198.92874464651382,0.0,0.0,0.0,0.001396176879668034,7.862701469209028e-05,0.0001477909050570643,0.0005953085853371384,0.09557000222795359,0.07169831714723177,0.023871685080721825,0.09557000223007975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4345359233,579.5956359441908,0.0,0.09557000222795359,0.07169831714723832,0.023871685080724007,0.37538245042774376,0.37538245042774376,0.1249821276354744,0.0,4.987691304616874,4.986851047030655,4.990215026491796,4.987647865636234,4.986752327514466,4.990337624427809,24788.028884967523,21069.824552222395,0.85,1.0666940326640728,0.6628448960661122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663820151708816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.749918534733,1534.6420518255463,0.37538245042774376,0.1249821276354744,6.112871282664199,3.5011455064549164
4194.0,-30.005269230981185,4.992540375705672,35.004470466836736,24.108372651413106,5.0066203508293645,-26.504121175119614,-40.02567721819503,1.505472294967787,-0.016815981388106138,-5.004460195151497,40.00894168377343,42262.307577472755,25749.017499105234,25749.017499105234,68011.32507657798,77336.19700417097,77336.19700417097,25749.017499105234,103085.2145032762,103085.2145032762,103085.2145032762,127873.25211654142,127873.25211654142,0.0,0.0,91511.09946520634,56437.210038508136,38970.98825188689,24788.037613265216,63759.02586515211,21069.831971275435,1534.6428966436144,0.0,0.8868636509499384,2.8164518740812037,0.0014959128700940735,0.0,-0.016815981388106138,354594.3387075409,1554918.8035876742,4.385063814767009,1554918.8035876742,4.385063814767009,0.85,0.09556999684619434,4.028046144702076,101325.0,128379.62208788528,1.2670083601074293,1.0,0.0,4.028046144702441,1.2847101778426677,1.2850010743922,3.135373420537633,22718.48339810286,2316.6405855315384,19310.711508505443,1969.1445609362468,0.85,0.8500000272957486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.343207989292,4632.441516551485,5.55733006238478,4.992540375705672,-2.3253462992992855,7.317886675004957,3.501135515249792,3.5,1.000324432928512,0.6,0.00022641791974915457,0.9704829460586915,0.0002333043776489624,198.92876455625913,0.0,0.0,0.0,0.001396176879668034,7.862684964674954e-05,0.00014779107010240504,0.0005953092501473869,0.0955699968462109,0.07169831388106354,0.023871682965147353,0.09556999684815168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4347018735,579.5956358899025,0.0,0.0955699968462109,0.07169831388105112,0.02387168296514322,0.3753824014169168,0.3753824014169168,0.12498210593472625,0.0,4.987687462524832,4.986833433863637,4.990252546373824,4.987644213763417,4.9867351010619245,4.990374744398196,24788.037613265216,21069.831971275435,0.85,1.0666932901456074,0.6628443111231955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663819763781068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.749256406092,1534.6428966436144,0.3753824014169168,0.12498210593472625,6.112871282664199,3.501135515249792
4195.0,-30.005293445695916,4.992548566844825,35.00447049378832,24.10835501449185,5.00660469308637,-26.504144534146263,-40.02569953501222,1.505455781536711,-0.016834096508773655,-5.004474828082189,40.00894171869621,42262.302151927724,25749.017063301715,25749.017063301715,68011.31921522944,77336.18905690075,77336.18905690075,25749.017063301715,103085.20612020246,103085.20612020246,103085.20612020246,127873.25245537568,127873.25245537568,0.0,0.0,91511.09498231266,56437.20807733961,38970.98544997005,24788.046335173218,63759.03178514327,21069.839384897234,1534.6437403007683,0.0,0.8868635763845315,2.816450403800245,0.0014959128700940735,0.0,-0.016834096508773655,354594.1364562541,1554918.8050938917,4.385066320141253,1554918.8050938917,4.385066320141253,0.85,0.09556999145878954,4.028046144702076,101325.0,128379.62175382872,1.2670083568105475,1.0,0.0,4.028046144700913,1.2847102550847997,1.285001151651822,3.1353732320259224,22718.48228518272,2316.6404720452674,19310.710133547782,1969.144420729585,0.85,0.8500000084135229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.335286382296,4632.441516551485,5.557339469686105,4.992548566844825,-2.32535883661742,7.317907403462245,3.501125538794871,3.5,1.0003215825128202,0.6,0.00022641791974915457,0.9704853920592172,0.00023330378963121886,198.9287843675203,0.0,0.0,0.0,0.001396176879668034,7.862665103329028e-05,0.0001477912687158643,0.0005953100501715657,0.09556999145878624,0.07169831059575814,0.023871680863028096,0.09556999146093693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4348744206,579.5956358334575,0.0,0.09556999145878624,0.07169831059576062,0.023871680863028922,0.37538235237375445,0.37538235237375445,0.12498208432701825,0.0,4.987683679049667,4.9868159401970615,4.990289942018421,4.9876407315734355,4.986718152219453,4.990411709894488,24788.046335173218,21069.839384897234,0.85,1.0666930991740218,0.6628441644839316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663819375678844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.748594063185,1534.6437403007683,0.37538235237375445,0.12498208432701825,6.112871282664199,3.501125538794871
4196.0,-30.005317633277603,4.99255676163341,35.004470520042936,24.108337447419785,5.006589065866746,-26.504167865698395,-40.025725623685844,1.5054392982875364,-0.0168521121134404,-5.004489422684132,40.008941752298725,42262.312504616726,25749.016625369764,25749.016625369764,68011.3291299865,77336.1811194848,77336.1811194848,25749.016625369764,103085.19774485457,103085.19774485457,103085.19774485457,127873.25277772328,127873.25277772328,0.0,0.0,91511.09051065592,56437.221895787596,38970.965127631476,24788.055032868706,63759.02016050018,21069.8467779384,1534.6445817006233,0.0,0.8868635020185437,2.816448936679642,0.0014959128700940735,0.0,-0.0168521121134404,354593.9347339481,1554918.8065428876,4.385068818815369,1554918.8065428876,4.385068818815369,0.8500000000000001,0.095569986059935,4.028046144702076,101325.0,128379.626096564,1.2670083996700123,1.0,0.0,4.028046144701334,1.2847103321857642,1.2850012287702444,3.135373043858758,22718.481175052253,2316.6403588434637,19310.713221462072,1969.1447356092115,0.85,0.8500001858692764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.327376471413,4632.441516551485,5.557348862531564,4.99255676163341,-2.3253713389872934,7.317928100620703,3.5011155770813582,3.5,1.0003187363089594,0.6,0.00022641791974915457,0.9704878353255838,0.00023330320227372538,198.92880415658655,0.0,0.0,0.0,0.001396176879668034,7.862641885194655e-05,0.00014779150089720802,0.0005953109854087322,0.09556998605995334,0.071698307287276,0.02387167877267735,0.09556998606182308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4350404446,579.5956357791453,0.0,0.09556998605995334,0.07169830728726223,0.023871678772672766,0.37538230330023137,0.37538230330023137,0.12498206281121854,0.0,4.987679953472821,4.986798574718648,4.990327184456021,4.987637310570676,4.986701372476716,4.9904484124728015,24788.055032868706,21069.8467779384,0.85,1.0666934491587543,0.6628444477068511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818987404485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.7479333207,1534.6445817006233,0.37538230330023137,0.12498206281121854,6.112871282664199,3.5011155770813582
4197.0,-30.00534180702518,4.992564959977446,35.004470545578336,24.10831988034772,5.006573479459444,-26.50419118072341,-40.025744133722014,1.5054228531577456,-0.01687008478251073,-5.004503984229513,40.00894178385911,42262.29153313312,25749.016198715777,25749.016198715777,68011.3077318489,77336.17316747902,77336.17316747902,25749.016198715777,103085.1893661948,103085.1893661948,103085.1893661948,127873.25307062991,127873.25307062991,0.0,0.0,91511.0860353117,56437.204400966126,38970.979593717304,24788.06370443512,63759.04329815242,21069.854148769853,1534.6454208486975,0.0,0.8868634278286269,2.8164474728680293,0.0014959128700940735,0.0,-0.01687008478251073,354593.73347021395,1554918.8079040942,4.385071311573836,1554918.8079040942,4.385071311573836,0.85,0.09556998065132051,4.028046144702076,101325.0,128379.62565115528,1.26700839527417,1.0,0.0,4.028046144701216,1.2847104091084331,1.2850013057103309,3.135372856126752,22718.480064006337,2316.6402455483103,19310.707284645752,1969.144130222426,0.85,0.8499999661174678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.31947826574,4632.441516551485,5.557358243803572,4.992564959977446,-2.325383810288665,7.317948770266111,3.501105630120656,3.5,1.0003158943201875,0.6,0.00022641791974915457,0.9704902772011621,0.00023330261525353018,198.92882393433834,0.0,0.0,0.0,0.001396176879668034,7.862625411857968e-05,0.0001477916656305749,0.0005953116489623355,0.09556998065128783,0.07169830395729691,0.02387167669399091,0.0955699806536817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.435196379,579.5956357281345,0.0,0.09556998065128783,0.07169830395732144,0.023871676693999075,0.37538225419853405,0.37538225419853405,0.12498204138458133,0.0,4.987676278269248,4.986781319246461,4.990364298167094,4.987633899447019,4.986684619623361,4.990485073848788,24788.06370443512,21069.854148769853,0.85,1.0666927264546908,0.6628438782480567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818598957155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.747272314624,1534.6454208486975,0.37538225419853405,0.12498204138458133,6.112871282664199,3.501105630120656
4198.0,-30.00536594149737,4.992573161793371,35.00447057041742,24.108302348200255,5.006557913982628,-26.504214458307114,-40.02576645053921,1.5054064307923585,-0.016887955700156,-5.004518512367098,40.00894181464822,42262.2863829909,25749.015782089,25749.015782089,68011.30216507989,77336.16521778563,77336.16521778563,25749.015782089,103085.18099987463,103085.18099987463,103085.18099987463,127873.25335712469,127873.25335712469,0.0,0.0,91511.08155485535,56437.2027200604,38970.9764831055,24788.07235725006,63759.048840355565,21069.861503662552,1534.6462581656187,0.0,0.8868633538110747,2.816446011611575,0.0014959128700940735,0.0,-0.016887955700156,354593.53266728367,1554918.8092314634,4.385073798541185,1554918.8092314634,4.385073798541185,0.85,0.09556997523467885,4.028046144702076,101325.0,128379.6252057465,1.2670083908783272,1.0,0.0,4.028046144701705,1.28471048592463,1.2850013825439213,3.135372668654616,22718.47895169129,2316.6401321237418,19310.710311364914,1969.144438861886,0.85,0.8500001409613436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.311591747635,4632.441516551485,5.557367613253213,4.992573161793371,-2.3253962502956753,7.317969412089046,3.5010956978904963,3.5,1.000313056540142,0.6,0.00022641791974915457,0.9704927151159985,0.0002333020291884333,198.92884367996092,0.0,0.0,0.0,0.001396176879668034,7.862605550651124e-05,0.00014779186424264333,0.0005953124489809121,0.09556997523466354,0.07169830060737818,0.023871674627285358,0.09556997523672874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4353485018,579.59563567837,0.0,0.09556997523466354,0.07169830060738967,0.023871674627289178,0.375382205069394,0.375382205069394,0.124982020046293,0.0,4.987672656820166,4.986764174077166,4.990401295798165,4.987630556666943,4.986667979321851,4.990521670797477,24788.07235725006,21069.861503662552,0.85,1.0666925464238248,0.6628437398558158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818210341298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.746610779435,1534.6462581656187,0.375382205069394,0.124982020046293,6.112871282664199,3.5010956978904963
4199.0,-30.005390050172178,4.992581367070602,35.004470594518686,24.10828488590198,5.006542393279926,-26.504237708190303,-40.0257887673564,1.505390051298098,-0.016905791408191817,-5.004533003751415,40.00894184283602,42262.28132046698,25749.01536673227,25749.01536673227,68011.29668719925,77336.15725839914,77336.15725839914,25749.01536673227,103085.17262513141,103085.17262513141,103085.17262513141,127873.25360405822,127873.25360405822,0.0,0.0,91511.07707241007,56437.20113447802,38970.97326436895,24788.080978926806,63759.05424329576,21069.868832087785,1534.6470928607646,0.0,0.886863279989803,2.8164445541837293,0.0014959128700940735,0.0,-0.016905791408191817,354593.33237242914,1554918.810447356,4.385076278913857,1554918.810447356,4.385076278913857,0.85,0.09556996980547469,4.028046144702076,101325.0,128379.62464898555,1.267008385383524,1.0,0.0,4.028046144702656,1.2847105625403048,1.285001459176944,3.1353724816718826,22718.477838882467,2316.6400186488218,19310.708801785557,1969.1442849276316,0.85,0.8500001161493071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.3037169018235,4632.441516551485,5.5573769690086285,4.992581367070602,-2.3254086565698904,7.317990023640492,3.501085780371596,3.5,1.0003102229633132,0.6,0.00022641791974915457,0.9704951504315357,0.00023330144375113742,198.92886340448123,0.0,0.0,0.0,0.001396176879668034,7.8625856894906e-05,0.00014779206285424858,0.0005953132489976229,0.09556996980548679,0.07169829723410143,0.023871672571385363,0.09556996980751759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4354877726,579.5956356328106,0.0,0.09556996980548679,0.07169829723409235,0.023871672571382337,0.37538215591348784,0.37538215591348784,0.12498199879638407,0.0,4.987669076825227,4.9867471282972815,4.990438160883514,4.987627212343227,4.986651400959033,4.990558075541287,24788.080978926806,21069.868832087785,0.85,1.066692370116996,0.662843604285596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817821560888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.745949225275,1534.6470928607646,0.37538215591348784,0.12498199879638407,6.112871282664199,3.501085780371596
4200.0,-30.005414146351395,4.99258957566515,35.00447061790835,24.108267423603706,5.00652689119856,-26.50426094497253,-40.025811049249,1.5053736898197163,-0.016923536605361278,-5.004547464735322,40.00894187031163,42262.276300573496,25749.014968654195,25749.014968654195,68011.29126922769,77336.14929355239,77336.14929355239,25749.014968654195,103085.16426220658,103085.16426220658,103085.16426220658,127873.25384591261,127873.25384591261,0.0,0.0,91511.07258695617,56437.199593977144,38970.969992198916,24788.089583706027,63759.05957590495,21069.876146150124,1534.6479258978297,0.0,0.8868632063260821,2.8164430991229246,0.0014959128700940735,0.0,-0.016923536605361278,354593.1324986221,1554918.8116315834,4.3850787539931435,1554918.8116315834,4.3850787539931435,0.85,0.09556996436999533,4.028046144702076,101325.0,128379.62403654856,1.2670083793392406,1.0,0.0,4.02804614470112,1.2847106390717187,1.285001535725687,3.1353722948948124,22718.476725326727,2316.6399050977375,19310.702780890133,1969.1436709671634,0.85,0.8499998927904536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.295853730408,4632.441516551485,5.557386314522279,4.99258957566515,-2.32542103379909,7.31801060946424,3.50107587756655,3.5,1.0003073935904427,0.6,0.00022641791974915457,0.9704975844914355,0.00023330085861862613,198.9288831187822,0.0,0.0,0.0,0.001396176879668034,7.862565859457962e-05,0.00014779226115457496,0.0005953140477604881,0.09556996436993768,0.07169829384225156,0.02387167052768613,0.09556996437229393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4356235238,579.5956355884009,0.0,0.09556996436993768,0.0716982938422948,0.02387167052770053,0.37538210673076833,0.37538210673076833,0.12498197763380263,0.0,4.98766554445433,4.986730177088532,4.990474932596953,4.987623928129949,4.986634885700255,4.990594531413251,24788.089583706027,21069.876146150124,0.85,1.0666921959264546,0.6628434701151826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817432616422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.74528738344,1534.6479258978297,0.37538210673076833,0.12498197763380263,6.112871282664199,3.50107587756655
4201.0,-30.00543821731936,4.992597787541489,35.00447064053186,24.10824999623003,5.006511442847038,-26.504284153687845,-40.02582955928517,1.505357379215588,-0.016941270368590722,-5.004561890387398,40.00894189477506,42262.25568063567,25749.01457483938,25749.01457483938,68011.27025547506,77336.14131064259,77336.14131064259,25749.01457483938,103085.15588548197,103085.15588548197,103085.15588548197,127873.25404090091,127873.25404090091,0.0,0.0,91511.06809500023,56437.18246499345,38970.984033340865,24788.098155418935,63759.0821887598,21069.883432106093,1534.6487562348414,0.0,0.8868631328525616,2.8164416480305183,0.0014959128700940735,0.0,-0.016941270368590722,354592.9331124602,1554918.8126871951,4.385081222682032,1554918.8126871951,4.385081222682032,0.85,0.09556995892201063,4.028046144702076,101325.0,128379.6234241115,1.2670083732949569,1.0,0.0,4.028046144701418,1.2847107153651756,1.285001612036419,3.1353721086985056,22718.4756101568,2316.639791382052,19310.705695276458,1969.143968151862,0.85,0.8500000627966068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.288002203518,4632.441516551485,5.557395647020768,4.992597787541489,-2.325433378398005,7.318031165939494,3.501065989437689,3.5,1.0003045684107683,0.6,0.00022641791974915457,0.970500016011213,0.00023330027409967458,198.92890281246045,0.0,0.0,0.0,0.001396176879668034,7.862549386268594e-05,0.00014779242588646864,0.0005953147113081572,0.09556995892203804,0.07169829042712374,0.02387166849491431,0.09556995892402644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4357443935,579.595635548862,0.0,0.09556995892203804,0.07169829042710317,0.023871668494907464,0.3753820575209716,0.3753820575209716,0.12498195655999535,0.0,4.987662043481237,4.986713302894941,4.990511598704927,4.987620620018788,4.986618386842451,4.990630842357859,24788.098155418935,21069.883432106093,0.85,1.066691488031879,0.6628429116265755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817043514725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.744624988314,1534.6487562348414,0.3753820575209716,0.12498195655999535,6.112871282664199,3.501065989437689
4202.0,-30.00546217263249,4.992606002659914,35.004470662475654,24.108232603780948,5.006496026811185,-26.504307255079983,-40.02585184117777,1.5053411092587174,-0.016958816575481706,-5.004576280953311,40.00894192022377,42262.25114883043,25749.014185788885,25749.014185788885,68011.26533461931,77336.13335739596,77336.13335739596,25749.014185788885,103085.14754318484,103085.14754318484,103085.14754318484,127873.25426175856,127873.25426175856,0.0,0.0,91511.06359897582,56437.181390410406,38970.98023173934,24788.106718573727,63759.08695031307,21069.890710787666,1534.6495852880798,0.0,0.8868630595543183,2.8164401985784604,0.0014959128700940735,0.0,-0.016958816575481706,354592.7342122517,1554918.8137845763,4.385083685481933,1554918.8137845763,4.385083685481933,0.85,0.09556995346798174,4.028046144702076,101325.0,128379.62270032229,1.2670083661517126,1.0,0.0,4.028046144702223,1.2847107914685123,1.2850016881569877,3.135371922966214,22718.47449397683,2316.639677563371,19310.704075599584,1969.1438029907854,0.85,0.8500000332645257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.2801623170735,4632.441516551485,5.557404966616992,4.992606002659914,-2.325445690559078,7.318051693218992,3.501056115979827,3.5,1.0003017474228078,0.6,0.00022641791974915457,0.970502435854683,0.00023329969239052687,198.92892241151952,0.0,0.0,0.0,0.001396176879668034,7.862529556320598e-05,0.00014779262418594858,0.0005953155100676129,0.09556995346794092,0.07169828699322564,0.023871666474715277,0.09556995347030851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4358701312,579.5956355077283,0.0,0.09556995346794092,0.07169828699325627,0.023871666474725467,0.3753820082828845,0.3753820082828845,0.12498193557531515,0.0,4.987658598265625,4.986696541708,4.990548148629614,4.98761746437782,4.986602144231938,4.990666994083142,24788.106718573727,21069.890710787666,0.85,1.0666913311920532,0.6628427910482008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663816654257474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.743962295044,1534.6495852880798,0.3753820082828845,0.12498193557531515,6.112871282664199,3.501056115979827
4203.0,-30.005486105251205,4.992614220998638,35.004470683742476,24.10821528118106,5.0064806480624515,-26.50433033232219,-40.02587408814577,1.505324875133448,-0.01697627330747764,-5.004590635634784,40.008941944393186,42262.246694237045,25749.013799353237,25749.013799353237,68011.26049359028,77336.12540857981,77336.12540857981,25749.013799353237,103085.13920793305,103085.13920793305,103085.13920793305,127873.25446665913,127873.25446665913,0.0,0.0,91511.05911327481,56437.18039893215,38970.97634926962,24788.11525872607,63759.091607995695,21069.897969917158,1534.6504122081594,0.0,0.8868629864428519,2.8164387521329872,0.0014959128700940735,0.0,-0.01697627330747764,354592.53580719803,1554918.8148270734,4.385086142006459,1554918.8148270734,4.385086142006459,0.85,0.09556994800387837,4.028046144702076,101325.0,128379.621920857,1.2670083584589884,1.0,0.0,4.028046144703909,1.2847108674042542,1.2850017641099238,3.1353717376429637,22718.473380359745,2316.6395640060314,19310.702419907888,1969.1436341572187,0.85,0.8500000020512868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.272334065945,4632.441516551485,5.557414272853047,4.992614220998638,-2.325457969706299,7.318072190704937,3.5010462571864545,3.5,1.0002989306247012,0.6,0.00022641791974915457,0.9705048534121749,0.00023329911123380498,198.92894199201496,0.0,0.0,0.0,0.001396176879668034,7.862509757500244e-05,0.00014779282217415213,0.000595316307573233,0.09556994800389365,0.07169828353786388,0.023871664466029775,0.09556994800584467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4359895485,579.5956354686629,0.0,0.09556994800389365,0.07169828353785242,0.023871664466025955,0.37538195901777144,0.37538195901777144,0.12498191467933221,0.0,4.987655208014928,4.986679896791657,4.990584569394457,4.987614362327292,4.986586032744924,4.990702966534684,24788.11525872607,21069.897969917158,0.85,1.0666911773420145,0.6628426727606821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663816264846566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.74330111636,1534.6504122081594,0.37538195901777144,0.12498191467933221,6.112871282664199,3.5010462571864545
4204.0,-30.005510028289585,4.992622442450805,35.00447070433554,24.108197923656576,5.0064652886486956,-26.504353399009187,-40.02589637003837,1.50530865936828,-0.01699365999041902,-5.004604958503988,40.0089419673021,42262.24227201733,25749.013425739984,25749.013425739984,68011.25569775731,77336.11745234612,77336.11745234612,25749.013425739984,103085.13087808611,103085.13087808611,103085.13087808611,127873.2546559788,127873.2546559788,0.0,0.0,91511.05462410337,56437.17944377444,38970.97242258771,24788.123777892684,63759.09620048039,21069.90521120878,1534.651237202224,0.0,0.8868629134978641,2.8164373084844003,0.0014959128700940735,0.0,-0.01699365999041902,354592.33784225624,1554918.8158151642,4.38508859293763,1554918.8158151642,4.38508859293763,0.85,0.09556994253212356,4.028046144702076,101325.0,128379.63004956661,1.2670084386831149,1.0,0.0,4.028046144703319,1.2847109432541255,1.2850018399769696,3.1353715525293055,22718.472265881093,2316.6394503608362,19310.70523897032,1969.1439216215856,0.85,0.8500001678357306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.2645174492445,4632.441516551485,5.557423567932963,4.992622442450805,-2.3254702188495324,7.318092661300337,3.5010364130564025,3.5,1.000296118016115,0.6,0.00022641791974915457,0.9705072700084058,0.00023329853031105427,198.92896156467614,0.0,0.0,0.0,0.001396176879668034,7.862489927644691e-05,0.00014779302047270766,0.0005953171063289651,0.09556994253211872,0.07169828006294024,0.023871662469178476,0.09556994253423212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4361027369,579.5956354316367,0.0,0.09556994253211872,0.07169828006294388,0.02387166246917969,0.3753819097269172,0.3753819097269172,0.12498189387083802,0.0,4.98765187096933,4.986663357798193,4.99062088503382,4.9876112985135705,4.9865699778604835,4.990738922071387,24788.123777892684,21069.90521120878,0.85,1.0666910252916177,0.6628425556587313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381587528302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.74263959381,1534.651237202224,0.3753819097269172,0.12498189387083802,6.112871282664199,3.5010364130564025
4205.0,-30.005533825619185,4.992630667162772,35.0044707242438,24.10818067090588,5.006449979666608,-26.504376347511865,-40.02591861700637,1.5052925015593126,-0.017010938779037588,-5.004619237678687,40.00894198854194,42262.23828697127,25749.013034563875,25749.013034563875,68011.25132153515,77336.10951936831,77336.10951936831,25749.013034563875,103085.12255393219,103085.12255393219,103085.12255393219,127873.25482227694,127873.25482227694,0.0,0.0,91511.05012772341,56437.17889532637,38970.96803599672,24788.132268344758,63759.100304341475,21069.912428093045,1534.6520595564843,0.0,0.8868628407811305,2.816435868519789,0.0014959128700940735,0.0,-0.017010938779037588,354592.14048131864,1554918.8167315274,4.385091036199791,1554918.8167315274,4.385091036199791,0.85,0.0955699370456265,4.028046144702076,101325.0,128379.629103073,1.2670084293419492,1.0,0.0,4.0280461447022065,1.284711018832913,1.2850019155728705,3.1353713680772564,22718.47114961286,2316.6393365331546,19310.699013363945,1969.1432867864098,0.85,0.8499999355675399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.256712445676,4632.441516551485,5.557432845324082,4.992630667162772,-2.3254824292623217,7.318113096425094,3.501026583562804,3.5,1.0002933095893725,0.6,0.00022641791974915457,0.9705096739125433,0.00023329795244221135,198.92898103449235,0.0,0.0,0.0,0.001396176879668034,7.862470128916541e-05,0.00014779321845998915,0.000595317903830871,0.09556993704562484,0.07169827656317448,0.023871660482450357,0.0955699370477788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4362076789,579.5956353973074,0.0,0.09556993704562484,0.07169827656317573,0.02387166048245077,0.3753818604107994,0.3753818604107994,0.12498187315023772,0.0,4.987648584800127,4.986646948726673,4.990657014143665,4.987608298899659,4.9865541715298605,4.99077438810059,24788.132268344758,21069.912428093045,0.85,1.0666908879971153,0.6628424504931973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381548557191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.74197746543,1534.6520595564843,0.3753818604107994,0.12498187315023772,6.112871282664199,3.501026583562804
4206.0,-30.005557693870188,4.992638894866116,35.00447074348885,24.108163418155186,5.006434690662763,-26.50439935784824,-40.025940898898966,1.5052763546408414,-0.017028158452433217,-5.004633492638112,40.008942009040986,42262.23405233746,25749.012675598744,25749.012675598744,68011.2467279362,77336.10156259051,77336.10156259051,25749.012675598744,103085.11423818926,103085.11423818926,103085.11423818926,127873.25498237164,127873.25498237164,0.0,0.0,91511.04564433669,56437.178134083624,38970.96390028118,24788.140744182387,63759.10464446357,21069.91963255503,1534.652880526016,0.0,0.8868627681898702,2.8164344305957787,0.0014959128700940735,0.0,-0.017028158452433217,354591.9434539443,1554918.8176148173,4.38509347524636,1554918.8176148173,4.38509347524636,0.85,0.09556993155605656,4.028046144702076,101325.0,128379.62821225556,1.2670084205502645,1.0,0.0,4.028046144704081,1.2847110943607687,1.2850019911178279,3.1353711837495286,22718.470036570314,2316.6392230344018,19310.701763227622,1969.1435671944673,0.85,0.8500000982523406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.248919094461,4632.441516551485,5.557442115721948,4.992638894866116,-2.3254946152556335,7.318133510121749,3.5010167687549987,3.5,1.0002905053585711,0.6,0.00022641791974915457,0.9705120849873081,0.0002332973728525138,198.9290005623368,0.0,0.0,0.0,0.001396176879668034,7.86245029915335e-05,0.00014779341675762107,0.0005953187025828828,0.09556993155606314,0.07169827304806979,0.02387165850799335,0.09556993155780408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4363089608,579.5956353641733,0.0,0.09556993155606314,0.07169827304806485,0.023871658507991705,0.3753818110713267,0.3753818110713267,0.12498185251284682,0.0,4.987645353680591,4.986630640471105,4.99069306085255,4.987605334185673,4.986538312748962,4.990810151398762,24788.140744182387,21069.91963255503,0.85,1.0666907433406354,0.6628423389569545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663815095706292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.741317057986,1534.652880526016,0.3753818110713267,0.12498185251284682,6.112871282664199,3.5010167687549987
4207.0,-30.005581553531005,4.992647125471747,35.00447076200894,24.108146200329088,5.006419432533953,-26.504422357366543,-40.025959339085944,1.5052602363695198,-0.017045388213034585,-5.004647715289565,40.00894202641503,42262.21416084564,25749.012327324293,25749.012327324293,68011.22648816992,77336.09357825045,77336.09357825045,25749.012327324293,103085.10590557475,103085.10590557475,103085.10590557475,127873.25509319174,127873.25509319174,0.0,0.0,91511.04114240751,56437.16172500282,38970.97713044966,24788.149187616993,63759.12631806666,21069.926809474444,1534.6536988971204,0.0,0.8868626957751543,2.8164329965992216,0.0014959128700940735,0.0,-0.017045388213034585,354591.7468758938,1554918.8183641874,4.385095908361356,1554918.8183641874,4.385095908361356,0.85,0.09556992605563958,4.028046144702076,101325.0,128379.62721008588,1.2670084106596189,1.0,0.0,4.028046144702954,1.284711169754635,1.2850020665287656,3.1353709997488277,22718.468918924435,2316.639109066239,19310.695497881454,1969.1429283069606,0.85,0.849999864286439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.24113733565,4632.441516551485,5.5574513745536,4.992647125471747,-2.325506770959719,7.318153896431466,3.501006968557445,3.5,1.0002877053021273,0.6,0.00022641791974915457,0.9705144952007939,0.00023329679347273426,198.929020083157,0.0,0.0,0.0,0.001396176879668034,7.862433888349856e-05,0.00014779358086565602,0.0005953193636176202,0.09556992605556648,0.07169826951136644,0.023871656544200034,0.09556992605825569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4363948021,579.5956353360918,0.0,0.09556992605556648,0.07169826951142129,0.02387165654421829,0.3753817617083468,0.3753817617083468,0.12498183196111055,0.0,4.987642155164394,4.986614400933888,4.990729031699573,4.987602327076559,4.986522409085865,4.990845879780068,24788.149187616993,21069.926809474444,0.85,1.0666900632999796,0.6628418016586012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814705698893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.740654436504,1534.6536988971204,0.3753817617083468,0.12498183196111055,6.112871282664199,3.501006968557445
4208.0,-30.00560530126922,4.992655359022647,35.00447077981975,24.108129017427586,5.006404225842465,-26.504445251006242,-40.02598162097854,1.5052441755794905,-0.01706250279141841,-5.004661899486623,40.00894204279575,42262.21034324934,25749.0119738919,25749.0119738919,68011.22231714123,77336.08561106249,77336.08561106249,25749.0119738919,103085.09758495439,103085.09758495439,103085.09758495439,127873.25519358777,127873.25519358777,0.0,0.0,91511.03663316047,56437.16136534733,38970.972519792376,24788.157608633388,63759.130128425764,21069.93396733838,1534.654515112531,0.0,0.8868626235587687,2.8164315655603276,0.0014959128700940735,0.0,-0.01706250279141841,354591.5508271884,1554918.8190709834,4.385098334812775,1554918.8190709834,4.385098334812775,0.85,0.09556992054431995,4.028046144702076,101325.0,128379.6261522401,1.2670084002194928,1.0,0.0,4.0280461446979015,1.2847112448796392,1.2850021416707804,3.1353708164043135,22718.46779946183,2316.6389949128225,19310.693667968135,1969.1427417077325,0.85,0.849999825623169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.233367151904,4632.441516551485,5.55746061841907,4.992655359022647,-2.3255188918724996,7.318174250895147,3.500997182948254,3.5,1.000284909413787,0.6,0.00022641791974915457,0.9705168941146757,0.00023329621681207044,198.92903951241138,0.0,0.0,0.0,0.001396176879668034,7.862414058671176e-05,0.0001477937791624428,0.0005953201623662278,0.09556992054435799,0.07169826595280707,0.023871654591550925,0.09556992054614491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4364757371,579.5956353096152,0.0,0.09556992054435799,0.07169826595277853,0.023871654591541423,0.37538171231985795,0.37538171231985795,0.12498181149732682,0.0,4.987638995589521,4.986598254334069,4.990764879317055,4.987599396695202,4.986506707668639,4.990881307897723,24788.157608633388,21069.93396733838,0.85,1.066689934134151,0.6628417021707069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814315553938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.7399911915,1534.654515112531,0.37538171231985795,0.12498181149732682,6.112871282664199,3.500997182948254
4209.0,-30.005629029903623,4.992663595389048,35.00447079697822,24.10811186945068,5.006389045232736,-26.504468124848472,-40.026003833021946,1.5052281401775809,-0.01707948740033771,-5.0046760533662935,40.00894205941684,42262.20659097096,25749.011636031973,25749.011636031973,68011.21822700294,77336.07765127247,77336.07765127247,25749.011636031973,103085.08928730444,103085.08928730444,103085.08928730444,127873.25530586811,127873.25530586811,0.0,0.0,91511.03213411979,56437.16107381827,38970.96784477946,24788.166018563665,63759.13386334312,21069.941115779115,1534.6553300061698,0.0,0.8868625514961109,2.81643013636129,0.0014959128700940735,0.0,-0.01707948740033771,354591.35519848636,1554918.8197871381,4.385100756099244,1554918.8197871381,4.385100756099244,0.85,0.09556991502851347,4.028046144702076,101325.0,128379.62977118613,1.267008435935713,1.0,0.0,4.028046144705511,1.2847113198858982,1.285002216694023,3.1353706333496207,22718.466682533042,2316.638881017783,19310.696305744994,1969.1430106861155,0.85,0.8499999835196583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.225608557398,4632.441516551485,5.557469851775509,4.992663595389048,-2.3255309839778526,7.3181945793669,3.500987411945229,3.5,1.0002821176986367,0.6,0.00022641791974915457,0.9705192911051527,0.00023329564061660976,198.92905892603972,0.0,0.0,0.0,0.001396176879668034,7.862394291200539e-05,0.0001477939768371492,0.0005953209586090667,0.09556991502846982,0.07169826237706854,0.023871652651401273,0.09556991503066722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4365578579,579.59563528275,0.0,0.09556991502846982,0.0716982623771013,0.02387165265141218,0.3753816629057738,0.3753816629057738,0.12498179112040976,0.0,4.987635890286697,4.986582210545976,4.990800635425103,4.98759656596593,4.986491132617914,4.990916755440082,24788.166018563665,21069.941115779115,0.85,1.0666898074991646,0.662841604491567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663813925269387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.739329393364,1534.6553300061698,0.3753816629057738,0.12498179112040976,6.112871282664199,3.500987411945229
4210.0,-30.0056527397853,4.99267183455233,35.00447081346421,24.108094756398373,5.006373881013902,-26.50449098017398,-40.02602607998995,1.5052121214025742,-0.0170964133926077,-5.004690171846849,40.008942074146255,42262.20290336702,25749.011300406168,25749.011300406168,68011.21420377318,77336.06968855912,77336.06968855912,25749.011300406168,103085.08098896529,103085.08098896529,103085.08098896529,127873.25539086598,127873.25539086598,0.0,0.0,91511.02763120044,56437.1608460081,38970.96309465816,24788.174401900687,63759.13749655885,21069.948241615584,1534.6561425696102,0.0,0.8868624796200506,2.8164287105201877,0.0014959128700940735,0.0,-0.0170964133926077,354591.1600585385,1554918.8204225241,4.385103171116355,1554918.8204225241,4.385103171116355,0.85,0.09556990950214478,4.028046144702076,101325.0,128379.62865766427,1.2670084249461069,1.0,0.0,4.028046144701355,1.2847113948143927,1.2850022916394834,3.135370450484736,22718.465564641345,2316.6387670245545,19310.698926809906,1969.1432779603542,0.85,0.8500001407165794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.217861524983,4632.441516551485,5.557479071776501,4.99267183455233,-2.325543043574558,7.318214878126888,3.5009776555141303,3.5,1.0002793301468944,0.6,0.00022641791974915457,0.9705216862076655,0.00023329506487782616,198.92907832432925,0.0,0.0,0.0,0.001396176879668034,7.86237449269506e-05,0.00014779417482220397,0.0005953217561020033,0.09556990950216024,0.07169825877973207,0.023871650722428164,0.09556990950407876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4366306334,579.5956352589438,0.0,0.09556990950216024,0.07169825877972048,0.023871650722424302,0.3753816134666862,0.3753816134666862,0.12498177083133288,0.0,4.98763283106797,4.9865662652342735,4.990836280263807,4.9875937584542385,4.986475648586634,4.990952022560805,24788.174401900687,21069.948241615584,0.85,1.0666896836150557,0.6628415088840868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381353485139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.738667186342,1534.6561425696102,0.3753816134666862,0.12498177083133288,6.112871282664199,3.5009776555141303
4211.0,-30.005676443631515,4.99268007645883,35.004470829212,24.108077643346064,5.006358769505292,-26.50451382479533,-40.02604455510152,1.505196150669168,-0.017113349030410063,-5.004704256616393,40.00894208561677,42262.18354863391,25749.010971219966,25749.010971219966,68011.19451985387,77336.06170163315,77336.06170163315,25749.010971219966,103085.07267285312,103085.07267285312,103085.07267285312,127873.25542417687,127873.25542417687,0.0,0.0,91511.02312296977,56437.14496997064,38970.975725554585,24788.18275132376,63759.15847687834,21069.955338625194,1534.6569524188599,0.0,0.8868624079275622,2.8164272887490434,0.0014959128700940735,0.0,-0.017113349030410063,354590.9653854719,1554918.8209172795,4.385105579965763,1554918.8209172795,4.385105579965763,0.85,0.09556990396408588,4.028046144702076,101325.0,128379.62743279022,1.2670084128575398,1.0,0.0,4.028046144700117,1.2847114695181792,1.2850023663601853,3.135370268168278,22718.464445431062,2316.6386528968674,19310.697006379436,1969.1430821309455,0.85,0.8500000980595779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.210126053966,4632.441516551485,5.557488279330427,4.99268007645883,-2.325555071912965,7.318235148371795,3.500967913654036,3.5,1.0002765467582961,0.6,0.00022641791974915457,0.9705240807068739,0.0002332944892869065,198.92909771768467,0.0,0.0,0.0,0.001396176879668034,7.862358050957086e-05,0.00014779433923958372,0.000595322418382796,0.09556990396406034,0.07169825515985291,0.02387164880420743,0.095569903966302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.436687308,579.5956352404036,0.0,0.09556990396406034,0.07169825515987206,0.02387164880421381,0.37538156400287426,0.37538156400287426,0.12498175062961521,0.0,4.987629800731497,4.98655039495867,4.990871815367257,4.987590907585968,4.986460142400858,4.99098718265293,24788.18275132376,21069.955338625194,0.85,1.066689023891642,0.662840987212212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663813144300833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.73800456405,1534.6569524188599,0.37538156400287426,0.12498175062961521,6.112871282664199,3.500967913654036
