time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4212.0,-30.00570003841014,4.992688321054177,35.004470844303746,24.10806060014295,5.006343685404239,-26.504536568515345,-40.026066767144926,1.5051802155094802,-0.01713010738058074,-5.004718307788388,40.00894209800344,42262.18025925706,25749.010648558426,25749.010648558426,68011.19090781549,77336.05374101212,77336.05374101212,25749.010648558426,103085.06438957054,103085.06438957054,103085.06438957054,127873.25548176275,127873.25548176275,0.0,0.0,91511.01860798232,56437.14512622736,38970.97053528328,24788.191092192203,63759.161627475485,21069.96242836337,1534.6577610184056,0.0,0.8868623364025358,2.816425868569499,0.0014959128700940735,0.0,-0.01713010738058074,354590.77117661264,1554918.821451622,4.385107983188758,1554918.821451622,4.385107983188758,0.85,0.09556989842061489,4.028046144702076,101325.0,128379.6261522401,1.2670084002194928,1.0,0.0,4.028046144701352,1.284711544055577,1.2850024409144605,3.135370086257917,22718.46332454334,2316.638538598129,19310.690556985268,1969.142424475766,0.85,0.8499998561136586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.20240213523,4632.441516551485,5.557497474466449,4.992688321054177,-2.325567069095228,7.318255390149405,3.5009581863534174,3.5,1.0002737675295479,0.6,0.00022641791974915457,0.9705264641946915,0.00023329391634573112,198.92911702180993,0.0,0.0,0.0,0.001396176879668034,7.862338283616637e-05,0.00014779453691298822,0.0005953232146203908,0.0955698984206085,0.0716982515222596,0.023871646898348906,0.09556989842270328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4367485072,579.5956352203832,0.0,0.0955698984206085,0.07169825152226439,0.023871646898350498,0.3753815145132048,0.3753815145132048,0.12498173051489085,0.0,4.987626822247989,4.986534631368841,4.990907237640215,4.987588200407799,4.986444869451304,4.991022217485181,24788.191092192203,21069.96242836337,0.85,1.0666889145309542,0.6628409028679133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663812753620258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.737341272343,1534.6577610184056,0.3753815145132048,0.12498173051489085,6.112871282664199,3.5009581863534174
4213.0,-30.005723616690393,4.9926965683301505,35.00447085872758,24.10804359186443,5.0063286381487035,-26.50455929370528,-40.02608897918833,1.5051643151635978,-0.017146795127644054,-5.004732323247466,40.008942108732505,42262.17702541947,25749.0103268832,25749.0103268832,68011.18735230267,77336.04578159844,77336.04578159844,25749.0103268832,103085.05610848164,103085.05610848164,103085.05610848164,127873.25551631911,127873.25551631911,0.0,0.0,91511.01410242783,56437.145346248835,38970.965284643324,24788.19940783747,63759.164692480794,21069.969496661848,1534.658567362231,0.0,0.8868622650643581,2.8164244516151165,0.0014959128700940735,0.0,-0.017146795127644054,354590.57745943,1554918.8219150342,4.3851103801339395,1554918.8219150342,4.3851103801339395,0.85,0.09556989286666076,4.028046144702076,101325.0,128379.62481601383,1.2670083870319648,1.0,0.0,4.028046144702038,1.2847116184301406,1.2850025153058646,3.1353699047449775,22718.462205997446,2316.6384245381905,19310.688565807362,1969.1422214321265,0.85,0.8499998103176867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.194689759421,4632.441516551485,5.557506656000294,4.9926965683301505,-2.325579033579717,7.318275601909868,3.500948473600445,3.5,1.00027099245727,0.6,0.00022641791974915457,0.9705288460221947,0.0002332933438064722,198.92913631244073,0.0,0.0,0.0,0.001396176879668034,7.862318516322122e-05,0.00014779473458593334,0.0005953240108561354,0.095569892866752,0.07169824786329157,0.02387164500346043,0.09556989286815458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4368015184,579.5956352030435,0.0,0.095569892866752,0.07169824786322312,0.023871645003437643,0.3753814649987414,0.3753814649987414,0.12498171048660617,0.0,4.9876238913673205,4.986518974703017,4.9909425293495815,4.987585528119837,4.986429708668197,4.991057055111014,24788.19940783747,21069.969496661848,0.85,1.066688807488774,0.6628408202845152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663812362812241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.736679375485,1534.658567362231,0.3753814649987414,0.12498171048660617,6.112871282664199,3.500948473600445
4214.0,-30.00574719115162,4.992704818125584,35.00447087247543,24.108026618510507,5.006313629682712,-26.504582011575007,-40.026111191231735,1.5051484501061074,-0.017163442392757133,-5.0047463102757614,40.008942117890804,42262.1738025947,25749.010024547973,25749.010024547973,68011.18382714267,77336.03780294328,77336.03780294328,25749.010024547973,103085.04782749125,103085.04782749125,103085.04782749125,127873.25552968489,127873.25552968489,0.0,0.0,91511.00959180678,56437.14559145819,38970.96000038733,24788.20770219365,63759.16770258098,21069.9765468646,1534.6593718360427,0.0,0.8868621938776067,2.8164230374731445,0.0014959128700940735,0.0,-0.017163442392757133,354590.3841382085,1554918.8223098298,4.385112771991499,1554918.8223098298,4.385112771991499,0.85,0.0955698873063319,4.028046144702076,101325.0,128379.63238796256,1.2670084617612885,1.0,0.0,4.02804614469901,1.2847116926396493,1.2850025895321766,3.13536972363488,22718.46108619373,2316.63831034999,19310.695525576808,1969.1429311311008,0.85,0.850000158563211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.186988928167,4632.441516551485,5.557515827891224,4.992704818125584,-2.3255909707393365,7.318295788864921,3.5009387753971204,3.5,1.0002682215420344,0.6,0.00022641791974915457,0.9705312274701973,0.00023329277136124643,198.92915559995078,0.0,0.0,0.0,0.001396176879668034,7.862298749073566e-05,0.00014779493225841893,0.0005953248070900289,0.09556988730625594,0.07169824418604655,0.023871643120209396,0.09556988730885288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4368467673,579.5956351882412,0.0,0.09556988730625594,0.07169824418610353,0.023871643120228363,0.3753814154604206,0.3753814154604206,0.12498169054316723,0.0,4.987621003897402,4.986503403489451,4.990977738203355,4.98758286788302,4.986414532860863,4.991091986120637,24788.20770219365,21069.9765468646,0.85,1.0666887018412188,0.6628407384446444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663811971877175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.73601702266,1534.6593718360427,0.3753814154604206,0.12498169054316723,6.112871282664199,3.5009387753971204
4215.0,-30.005770646475465,4.99271307048715,35.004470885595616,24.10800968008118,5.006298649364307,-26.504604619405693,-40.02613340327514,1.505132622294547,-0.01717993080785618,-5.00476025924429,40.00894212710438,42262.17099528474,25749.009716612112,25749.009716612112,68011.18071189686,77336.02985396647,77336.02985396647,25749.009716612112,103085.03957057858,103085.03957057858,103085.03957057858,127873.255551054,127873.255551054,0.0,0.0,91511.00507402807,56437.146215346474,38970.95428742399,24788.215980475426,63759.17026789942,21069.98358340411,1534.6601745262215,0.0,0.8868621228838479,2.8164216256785126,0.0014959128700940735,0.0,-0.01717993080785618,354590.1913419912,1554918.8227066542,4.385115157364811,1554918.8227066542,4.385115157364811,0.85,0.09556988173681052,4.028046144702076,101325.0,128379.63094038412,1.2670084474748,1.0,0.0,4.028046144701974,1.2847117666749475,1.2850026635842386,3.135369542949968,22718.459964613055,2316.6381959805904,19310.693461493684,1969.142720653198,0.85,0.8500001096717202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.179299606449,4632.441516551485,5.55752498479808,4.99271307048715,-2.325602873530686,7.318315944017836,3.5009290916992932,3.5,1.0002654547712266,0.6,0.00022641791974915457,0.9705335968894317,0.00023329220181024738,198.92917478999192,0.0,0.0,0.0,0.001396176879668034,7.862278981870917e-05,0.0001477951299304454,0.000595325603322073,0.09556988173677934,0.07169824048852574,0.0238716412482536,0.09556988173887578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4368922899,579.595635173347,0.0,0.09556988173677934,0.07169824048854913,0.02387164124826139,0.3753813658977601,0.3753813658977601,0.12498167068610609,0.0,4.987618171530983,4.986487949553805,4.991012815424426,4.987580328436422,4.9863996205476155,4.991126609309333,24788.215980475426,21069.98358340411,0.85,1.0666886100639579,0.6628406677456765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663811580822697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.735353960397,1534.6601745262215,0.3753813658977601,0.12498167068610609,6.112871282664199,3.5009290916992932
4216.0,-30.005794190695426,4.992721325242645,35.00447089804227,24.107992741651856,5.006283692297537,-26.504627304920024,-40.02615184346212,1.5051168065221212,-0.01719642843119118,-5.004774180480405,40.00894213372671,42262.15219018257,25749.009429340567,25749.009429340567,68011.16161952313,77336.02187162428,77336.02187162428,25749.009429340567,103085.03130096485,103085.03130096485,103085.03130096485,127873.2555323484,127873.2555323484,0.0,0.0,91511.00056827957,56437.130886837745,38970.96631271314,24788.224231383545,63759.19054409669,21069.990596676013,1534.660975013344,0.0,0.88686205204078,2.8164202172495925,0.0014959128700940735,0.0,-0.01719642843119118,354589.9989299553,1554918.8229919793,4.385117537675206,1554918.8229919793,4.385117537675206,0.85,0.09556987615978137,4.028046144702076,101325.0,128379.62949280567,1.2670084331883116,1.0,0.0,4.02804614470028,1.2847118406539404,1.2850027375799826,3.135369362402491,22718.45884601899,2316.6380819157403,19310.691385309845,1969.1425089413658,0.85,0.8500000601358442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.171621808819,4632.441516551485,5.557534132372156,4.992721325242645,-2.3256147495522215,7.318336074794866,3.5009194225252416,3.5,1.000262692150069,0.6,0.00022641791974915457,0.9705359752950855,0.00023329163010192753,198.9291940527674,0.0,0.0,0.0,0.001396176879668034,7.862262571398034e-05,0.00014779529403517424,0.0005953262643434932,0.09556987615972617,0.07169823677211516,0.023871639387611013,0.09556987616210227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.43692501,579.5956351626434,0.0,0.09556987615972617,0.07169823677215657,0.023871639387624797,0.37538131631236193,0.37538131631236193,0.12498165091363407,0.0,4.9876153798431915,4.986472575593211,4.991047815304228,4.987577752049219,4.986384619077739,4.991161352397796,24788.224231383545,21069.990596676013,0.85,1.0666879713989739,0.662840162014816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663811189646594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.734692499034,1534.660975013344,0.37538131631236193,0.12498165091363407,6.112871282664199,3.5009194225252416
4217.0,-30.005817628667934,4.992729582418115,35.00447090979701,24.107975873071723,5.006268778459539,-26.5046498904898,-40.02617405550552,1.5051010402814233,-0.017212859581547946,-5.004788064830666,40.008942138466374,42262.14943959671,25749.009138943562,25749.009138943562,68011.15857854027,77336.01389261331,77336.01389261331,25749.009138943562,103085.02303155686,103085.02303155686,103085.02303155686,127873.25548672085,127873.25548672085,0.0,0.0,91510.99604034357,56437.131587327094,38970.960503351635,24788.232455163983,63759.19295851562,21069.997586889385,1534.6617731067392,0.0,0.8868619813918196,2.8164188122474143,0.0014959128700940735,0.0,-0.017212859581547946,354589.80702703824,1554918.8231964046,4.385119911463892,1554918.8231964046,4.385119911463892,0.85,0.09556987057141525,4.028046144702076,101325.0,128379.62793387506,1.2670084178028627,1.0,0.0,4.028046144705356,1.2847119144012547,1.2850028113439953,3.1353691824204524,22718.457721916675,2316.6379672892044,19310.68925934095,1969.1422921528708,0.85,0.8500000086146594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.163955497461,4632.441516551485,5.557543265524023,4.992729582418115,-2.3256265921155896,7.3183561745337045,3.5009097678272947,3.5,1.0002599336649414,0.6,0.00022641791974915457,0.970538342974005,0.00023329106097482537,198.9292132286199,0.0,0.0,0.0,0.001396176879668034,7.862242804279482e-05,0.00014779549170635976,0.00059532706057215,0.0955698705714129,0.07169823303375393,0.023871637537658974,0.09556987057340853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4369484273,579.595635154984,0.0,0.0955698705714129,0.07169823303375569,0.023871637537659557,0.37538126670332284,0.37538126670332284,0.1249816312275261,0.0,4.987612623087898,4.986457287315943,4.9910826976922635,4.987575205249129,4.986369743763305,4.99119583503267,24788.232455163983,21069.997586889385,0.85,1.066687883311057,0.6628400937743083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663810798357027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.734028474948,1534.6617731067392,0.37538126670332284,0.1249816312275261,6.112871282664199,3.5009097678272947
4218.0,-30.00584106518499,4.992737841905887,35.00447092089166,24.10795900449159,5.006253885807328,-26.5046724726291,-40.02619623262433,1.505085293251415,-0.01722919034421011,-5.00480191860518,40.00894214274958,42262.14669281646,25749.008861467362,25749.008861467362,68011.15555428382,77336.00591531632,77336.00591531632,25749.008861467362,103085.01477678368,103085.01477678368,103085.01477678368,127873.25544016433,127873.25544016433,0.0,0.0,91510.9915221184,56437.13229961843,38970.95469166664,24788.240663380653,63759.19535504729,21070.004563873554,1534.662569615099,0.0,0.8868619108999175,2.8164174094942,0.0014959128700940735,0.0,-0.01722919034421011,354589.61554654635,1554918.8233811818,4.38512227997571,1554918.8233811818,4.38512227997571,0.85,0.09556986497726666,4.028046144702076,101325.0,128379.63105173629,1.2670084485737605,1.0,0.0,4.028046144702399,1.2847119880587188,1.2850028850181379,3.1353690026577152,22718.456600225163,2316.6378529085023,19310.68711406319,1969.1420733954194,0.85,0.8499999561533507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.156300681821,4632.441516551485,5.557552387705569,4.992737841905887,-2.3256384058638604,7.318376247769748,3.500900127617299,3.5,1.0002571793192283,0.6,0.00022641791974915457,0.9705407105121288,0.00023329049188434333,198.92923240328537,0.0,0.0,0.0,0.001396176879668034,7.862223068287152e-05,0.00014779568906628305,0.0005953278555470282,0.09556986497727332,0.07169822927765611,0.023871635699617217,0.09556986497919737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4369695896,579.5956351480608,0.0,0.09556986497727332,0.07169822927765111,0.023871635699615555,0.3753812170703198,0.3753812170703198,0.12498161162671481,0.0,4.987609910656261,4.986442089569664,4.991117485623533,4.987572728260943,4.986354966297199,4.991230303276836,24788.240663380653,21070.004563873554,0.85,1.0666877957847367,0.6628400257794488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381040695277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.733365794542,1534.662569615099,0.3753812170703198,0.12498161162671481,6.112871282664199,3.500900127617299
4219.0,-30.00586439735393,4.992746103794606,35.00447093131325,24.10794220576065,5.006239042308576,-26.50469495594073,-40.02621463788671,1.5050696008953905,-0.01724543314804805,-5.004815732633441,40.00894214533441,42262.12862342846,25749.00857335373,25749.00857335373,68011.13719678219,77335.99795215223,77335.99795215223,25749.00857335373,103085.00652550596,103085.00652550596,103085.00652550596,127873.25536993393,127873.25536993393,0.0,0.0,91510.98699567506,56437.11766695152,38970.96592080394,24788.24884442797,63759.21476523191,21070.011517763774,1534.6633636614124,0.0,0.886861840616519,2.816416010230107,0.0014959128700940735,0.0,-0.01724543314804805,354589.4246159783,1554918.823492491,4.385124641482114,1554918.823492491,4.385124641482114,0.85,0.09556985937038558,4.028046144702076,101325.0,128379.6293814535,1.267008432089351,1.0,0.0,4.028046144702948,1.2847120614604508,1.2850029584364902,3.1353688235191193,22718.45547649342,2316.6377383197546,19310.6849138318,1969.1418490342573,0.85,0.849999901349473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.148657339349,4632.441516551485,5.557561493859009,4.992746103794606,-2.3256501840716535,7.31839628786626,3.5008905018668073,3.5,1.0002544291048021,0.6,0.00022641791974915457,0.9705430675152695,0.00023328992532893687,198.92925149258164,0.0,0.0,0.0,0.001396176879668034,7.862206689002361e-05,0.00014779585285913096,0.0005953285153121778,0.09556985937036143,0.07169822549854844,0.02387163387181299,0.09556985937248018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4369823609,579.5956351438826,0.0,0.09556985937036143,0.07169822549856655,0.02387163387181902,0.3753811674134456,0.3753811674134456,0.1249815921116654,0.0,4.9876072398622,4.986426998724994,4.991152119176604,4.987570299485412,4.986340378531281,4.99126439477601,24788.24884442797,21070.011517763774,0.85,1.0666871831343328,0.662839540590988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381001543892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.73270236203,1534.6633636614124,0.3753811674134456,0.1249815921116654,6.112871282664199,3.5008905018668073
4220.0,-30.005887717567575,4.992754367946147,35.00447094111105,24.10792540702971,5.006224224077856,-26.504717425967087,-40.02623681500552,1.5050539324773178,-0.017261557243955394,-5.004829517548282,40.00894214800844,42262.12627942699,25749.00830181507,25749.00830181507,68011.13458124206,77335.98999283536,77335.98999283536,25749.00830181507,103084.99829465043,103084.99829465043,103084.99829465043,127873.25530838297,127873.25530838297,0.0,0.0,91510.98247846443,56437.11876505583,38970.95968156511,24788.257013732546,63759.216695297655,21070.018461672662,1534.6641563753087,0.0,0.8868617704806288,2.816414612801461,0.0014959128700940735,0.0,-0.017261557243955394,354589.23408737156,1554918.823608207,4.385126998032523,1554918.823608207,4.385126998032523,0.85,0.09556985375899053,4.028046144702076,101325.0,128379.62771117072,1.2670084156049417,1.0,0.0,4.028046144701354,1.284712134750221,1.2850030317428554,3.1353686446537883,22718.45435505377,2316.637623964735,19310.6871827482,1969.1420803993412,0.85,0.8500000431786634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.141025494374,4632.441516551485,5.557570589828431,4.992754367946147,-2.3256619345469605,7.318416302493107,3.500880890606414,3.5,1.000251683030404,0.6,0.00022641791974915457,0.9705454233168687,0.000233289359065096,198.92927057210045,0.0,0.0,0.0,0.001396176879668034,7.862186953093828e-05,0.0001477960502182163,0.0005953293102836806,0.09556985375900975,0.07169822170321254,0.02387163205579722,0.09556985376091677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4369955724,579.5956351395611,0.0,0.09556985375900975,0.07169822170319812,0.023871632055792416,0.3753811177338281,0.3753811177338281,0.12498157267905184,0.0,4.987604624309029,4.9864120179852875,4.99118664319036,4.987567960304318,4.986325893626258,4.991298536030115,24788.257013732546,21070.018461672662,0.85,1.0666871098223198,0.6628394837627278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663809623811275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.732040238738,1534.6641563753087,0.3753811177338281,0.12498157267905184,6.112871282664199,3.500880890606414
4221.0,-30.005911038222983,4.992762634261706,35.004470950245576,24.107908643223368,5.006209443127334,-26.50473989265802,-40.026258992124326,1.5050382975623742,-0.017277667036580624,-5.004843271702816,40.008942148284774,42262.12393160794,25749.008042132926,25749.008042132926,68011.13197374086,77335.9820125621,77335.9820125621,25749.008042132926,103084.99005469502,103084.99005469502,103084.99005469502,127873.25521015507,127873.25521015507,0.0,0.0,91510.97795558922,56437.11987463504,38970.953423282415,24788.26515546004,63759.21857874245,21070.025382141033,1534.664946806986,0.0,0.8868617005100432,2.8164132187793416,0.0014959128700940735,0.0,-0.017277667036580624,354589.04398434696,1554918.823619889,4.3851293490289835,1554918.823619889,4.3851293490289835,0.8499999999999999,0.09556984813853027,4.028046144702076,101325.0,128379.63489338673,1.2670084864879025,1.0,0.0,4.028046144703971,1.2847122078832867,1.2850031048924804,3.1353684661709194,22718.45323220784,2316.6375094663154,19310.689417990165,1969.1423083305885,0.85,0.8500001835782329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.133405117028,4632.441516551485,5.557579674631133,4.992762634261706,-2.3256736561257747,7.318436290387481,3.500871293798453,3.5,1.0002489410852724,0.6,0.00022641791974915457,0.9705477791692674,0.0002332887927917935,198.92928965198422,0.0,0.0,0.0,0.001396176879668034,7.862167217231156e-05,0.000147796247576843,0.000595330105253336,0.09556984813850697,0.07169821788817582,0.023871630250331143,0.09556984814058878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4369969389,579.5956351391139,0.0,0.09556984813850697,0.0716982178881933,0.023871630250336964,0.375381068032635,0.375381068032635,0.12498155332883061,0.0,4.987602049056932,4.986397121128107,4.991221076614011,4.987565604666258,4.986311390712444,4.991332665493928,24788.26515546004,21070.025382141033,0.85,1.066687037416359,0.6628394273592663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663809232076386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.731377577213,1534.664946806986,0.375381068032635,0.12498155332883061,6.112871282664199,3.500871293798453
4222.0,-30.00593425664378,4.992770902749304,35.004470958751156,24.10789191434162,5.006194697470803,-26.504762263814133,-40.026281169243134,1.5050227046411595,-0.017293646795792483,-5.004856990171291,40.00894214823449,42262.12193967894,25749.007781488304,25749.007781488304,68011.12972116724,77335.97405149788,77335.97405149788,25749.007781488304,103084.98183298617,103084.98183298617,103084.98183298617,127873.25511301681,127873.25511301681,0.0,0.0,91510.97342479817,56437.12131297911,38970.94679091007,24788.273280030637,63759.220070940704,21070.03228802604,1534.665735445216,0.0,0.8868616307221017,2.8164118272149845,0.0014959128700940735,0.0,-0.017293646795792483,354588.85437457747,1554918.8236177133,4.385131693888894,1554918.8236177133,4.385131693888894,0.8499999999999999,0.09556984250957268,4.028046144702076,101325.0,128379.63305607566,1.2670084683550522,1.0,0.0,4.028046144699764,1.284712280819933,1.2850031778456417,3.1353682881674363,22718.452107396733,2316.6373947675033,19310.68711781553,1969.1420737780518,0.85,0.8500001244155321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.125796186673,4632.441516551485,5.557588745524932,4.992770902749304,-2.3256853452105855,7.318456247959889,3.5008617114168903,3.5,1.0002462032619686,0.6,0.00022641791974915457,0.9705501247000523,0.00023328822900221547,198.92930864822807,0.0,0.0,0.0,0.001396176879668034,7.862147481414235e-05,0.00014779644493501223,0.0005953309002211486,0.09556984250956069,0.07169821405379206,0.023871628455768623,0.0955698425116083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4369966894,579.5956351391956,0.0,0.09556984250956069,0.07169821405380106,0.023871628455771614,0.37538101830928317,0.37538101830928317,0.12498153406204346,0.0,4.98759952303061,4.986382329650041,4.991255390610604,4.987563343375484,4.986297088588458,4.99136656960502,24788.273280030637,21070.03228802604,0.85,1.066686977122614,0.6628393806049799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663808840238933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.730714129495,1534.665735445216,0.37538101830928317,0.12498153406204346,6.112871282664199,3.5008617114168903
4223.0,-30.00595755550018,4.992779173214024,35.00447096660795,24.10787522038447,5.006179963997942,-26.504784706142882,-40.026299574505515,1.505007114640675,-0.017309609649259983,-5.004870682589585,40.00894214634812,42262.103980261774,25749.007544233566,25749.007544233566,68011.11152449534,77335.96606271881,77335.96606271881,25749.007544233566,103084.97360695238,103084.97360695238,103084.97360695238,127873.25498937434,127873.25498937434,0.0,0.0,91510.96890379478,56437.10682133762,38970.95786939684,24788.28138242196,63759.2392518188,21070.039175058664,1534.6665222183924,0.0,0.886861561073295,2.816410438470199,0.0014959128700940735,0.0,-0.017309609649259983,354588.6651249443,1554918.823536318,4.385134034074159,1554918.823536318,4.385134034074159,0.85,0.09556983687506734,4.028046144702076,101325.0,128379.63121876457,1.2670084502222014,1.0,0.0,4.028046144703404,1.2847123537429257,1.2850032507851465,3.135368110197295,22718.450985015505,2316.6372803164695,19310.68481470523,1969.1418389261603,0.85,0.8500000650326931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.1181987081345,4632.441516551485,5.557597807760059,4.992779173214024,-2.325697008904728,7.3184761821187525,3.500852143467752,3.5,1.0002434695622149,0.6,0.00022641791974915457,0.9705524783626072,0.0002332876632607627,198.92932771028424,0.0,0.0,0.0,0.001396176879668034,7.862131102274974e-05,0.00014779660872640485,0.0005953315599804362,0.09556983687505347,0.07169821020240634,0.02387162667264712,0.09556983687710514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4369873689,579.595635142244,0.0,0.09556983687505347,0.07169821020241676,0.023871626672650588,0.37538096856466613,0.37538096856466613,0.12498151487771395,0.0,4.98759703822094,4.986367612736785,4.991289645665233,4.987561072940309,4.986282719451253,4.991400638391497,24788.28138242196,21070.039175058664,0.85,1.0666863708314283,0.6628388995255492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663808448298532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.730051952527,1534.6665222183924,0.37538096856466613,0.12498151487771395,6.112871282664199,3.500852143467752
4224.0,-30.005980752507302,4.992787445753136,35.00447097377002,24.107858561351918,5.006165271880002,-26.50480705267111,-40.0263179448433,1.504991572043885,-0.017325527324260293,-5.004884335373492,40.00894214182655,42262.08637501453,25749.007295306663,25749.007295306663,68011.09367032119,77335.9580777585,77335.9580777585,25749.007295306663,103084.96537306518,103084.96537306518,103084.96537306518,127873.25482502294,127873.25482502294,0.0,0.0,91510.9643621204,56437.09265937677,38970.96855860403,24788.289451957768,63759.258010561796,21070.0460341641,1534.667306204811,0.0,0.8868614916356202,2.8164090537596755,0.0014959128700940735,0.0,-0.017325527324260293,354588.4764232365,1554918.8233414043,4.385136367165679,1554918.8233414043,4.385136367165679,0.85,0.09556983122659332,4.028046144702076,101325.0,128379.62927010129,1.2670084309903902,1.0,0.0,4.028046144703835,1.2847124264441934,1.285003323502876,3.135367932768299,22718.449857502506,2316.637165342141,19310.677970740715,1969.1411410360026,0.85,0.8499998059666728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.110612637632,4632.441516551485,5.557606853821205,4.992787445753136,-2.3257086372603624,7.318496083013498,3.500842589895858,3.5,1.000240739970245,0.6,0.00022641791974915457,0.9705548217424106,0.0002332870999936641,198.92934668901563,0.0,0.0,0.0,0.001396176879668034,7.862114754247191e-05,0.00014779677220668266,0.000595332218486539,0.09556983122657996,0.07169820632725864,0.023871624899321323,0.09556983122865842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4369650303,579.5956351495516,0.0,0.09556983122657996,0.07169820632726866,0.023871624899324657,0.3753809187976995,0.3753809187976995,0.12498149577865073,0.0,4.987594582330416,4.986352977592048,4.991323770912459,4.9875588080492435,4.9862684867050575,4.9914343197226,24788.289451957768,21070.0460341641,0.85,1.0666857769746172,0.6628384283897056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663808056264436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.729387390213,1534.667306204811,0.3753809187976995,0.12498149577865073,6.112871282664199,3.500842589895858
4225.0,-30.00600386158712,4.992795720353592,35.00447098028594,24.107841972168558,5.00615063498048,-26.50482931454013,-40.02634008703751,1.504976087933479,-0.017341303323917145,-5.004897953600115,40.008942137330045,42262.084759389145,25749.00704794521,25749.00704794521,68011.09180733436,77335.95011342368,77335.95011342368,25749.00704794521,103084.95716136889,103084.95716136889,103084.95716136889,127873.25466843914,127873.25466843914,0.0,0.0,91510.95982784104,56437.09447380639,38970.96150448294,24788.297507070252,63759.25901155319,21070.052881009713,1534.668088580511,0.0,0.8868614223740228,2.816407671230255,0.0014959128700940735,0.0,-0.017341303323917145,354588.28820013563,1554918.8231466555,4.385138694341289,1554918.8231466555,4.385138694341289,0.85,0.09556982557066339,4.028046144702076,101325.0,128379.63199822989,1.2670084579149261,1.0,0.0,4.028046144704296,1.2847124988718965,1.2850033959469789,3.135367756006963,22718.448731825392,2316.637050555021,19310.68005440695,1969.1413535108268,0.85,0.8499999398002631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.103038001121,4632.441516551485,5.557615886534269,4.992795720353592,-2.3257202339842475,7.3185159543378395,3.5008330507338465,3.5,1.0002380144953846,0.6,0.00022641791974915457,0.9705571562457969,0.00023328653886285237,198.92936559581253,0.0,0.0,0.0,0.001396176879668034,7.862095049631846e-05,0.00014779696925283612,0.0005953330121975378,0.09556982557059876,0.07169820243347583,0.02387162313712294,0.09556982557284387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4369428125,579.5956351568186,0.0,0.09556982557059876,0.0716982024335243,0.023871623137139086,0.37538086900800266,0.37538086900800266,0.12498147676276225,0.0,4.987592172954692,4.986338450838275,4.9913577568320875,4.98755665027619,4.986254459064128,4.991467813866052,24788.297507070252,21070.052881009713,0.85,1.066685731009056,0.6628383926439805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663807664132019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.728724091656,1534.668088580511,0.37538086900800266,0.12498147676276225,6.112871282664199,3.5008330507338465
4226.0,-30.006026962585178,4.992803996849721,35.00447098622342,24.1078253480606,5.006136007882943,-26.504851568156617,-40.02636222923172,1.50496061345441,-0.01735694387696185,-5.004911544547081,40.00894213351369,42262.08317146866,25749.006820464434,25749.006820464434,68011.08999193308,77335.9421557315,77335.9421557315,25749.006820464434,103084.94897619594,103084.94897619594,103084.94897619594,127873.25453093172,127873.25453093172,0.0,0.0,91510.95530089522,56437.09631663225,38970.95442695886,24788.305554735776,63759.25998169463,21070.05972152541,1534.6688699123035,0.0,0.8868613532480263,2.816406290095593,0.0014959128700940735,0.0,-0.01735694387696185,354588.10035285377,1554918.822983574,4.385141016960977,1554918.822983574,4.385141016960977,0.85,0.09556981991210936,4.028046144702076,101325.0,128379.6299938905,1.2670084381336344,1.0,0.0,4.028046144701235,1.2847125712545568,1.2850034683460287,3.1353675793555746,22718.447607968898,2316.636935953552,19310.68212839261,1969.1415649985074,0.85,0.8500000731396387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.095474798258,4632.441516551485,5.55762490985266,4.992803996849721,-2.3257318044482322,7.318535801297953,3.5008235259812395,3.5,1.000235293137497,0.6,0.00022641791974915457,0.9705594899388099,0.00023328597792952326,198.9293844960009,0.0,0.0,0.0,0.001396176879668034,7.86207534506215e-05,0.00014779716629853307,0.0005953338059066977,0.09556981991218316,0.071698198525264,0.023871621386919156,0.09556981991391432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4369239575,579.5956351629894,0.0,0.09556981991218316,0.07169819852520865,0.02387162138690072,0.37538081919694044,0.37538081919694044,0.12498145782771121,0.0,4.987589825124132,4.986324035498228,4.9913916545204415,4.987554600670137,4.986240541427492,4.991501410663886,24788.305554735776,21070.05972152541,0.85,1.0666856863059446,0.6628383576534946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380727190191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.728061781338,1534.6688699123035,0.37538081919694044,0.12498145782771121,6.112871282664199,3.5008235259812395
4227.0,-30.006050067647617,4.992812275232522,35.0044709915013,24.107808793801837,5.006121416871676,-26.50487382182434,-40.02638059956951,1.504945171048467,-0.017372604757611043,-5.004925101030442,40.008942126176414,42262.06588207078,25749.006594063878,25749.006594063878,68011.07247613466,77335.93417564903,77335.93417564903,25749.006594063878,103084.9407697129,103084.9407697129,103084.9407697129,127873.25433599687,127873.25433599687,0.0,0.0,91510.95076780666,56437.08247422864,38970.96477064224,24788.313566283967,63759.2783369262,21070.06653134137,1534.6696483857095,0.0,0.8868612843106188,2.816404913260297,0.0014959128700940735,0.0,-0.017372604757611043,354587.91298299783,1554918.8226664239,4.3851433332443595,1554918.8226664239,4.3851433332443595,0.85,0.0955698142409872,4.028046144702076,101325.0,128379.62793387506,1.2670084178028627,1.0,0.0,4.02804614470072,1.2847126434872012,1.2850035405950286,3.1353674030703234,22718.446482587413,2316.6368211965773,19310.679676933007,1969.141315019197,0.85,0.8500000073391333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.087922992124,4632.441516551485,5.557633919762686,4.992812275232522,-2.3257433434145773,7.3185556186471,3.5008140155914944,3.5,1.0002325758832842,0.6,0.00022641791974915457,0.9705618240484652,0.00023328541689874704,198.9294033995181,0.0,0.0,0.0,0.001396176879668034,7.862058997141519e-05,0.00014779732977773937,0.0005953344644084844,0.09556981424092803,0.07169819459471845,0.02387161964620959,0.0955698142431482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4368877048,579.5956351748475,0.0,0.09556981424092803,0.07169819459476283,0.02387161964622437,0.3753807693658606,0.3753807693658606,0.12498143897463469,0.0,4.987587512910977,4.986309703613188,4.991425444147751,4.987552496272826,4.986226608716379,4.99153483338614,24788.313566283967,21070.06653134137,0.85,1.066685104507308,0.6628378956666249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380687958196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.727398862626,1534.6696483857095,0.3753807693658606,0.12498143897463469,6.112871282664199,3.5008140155914944
4228.0,-30.006073074332154,4.992820555504193,35.00447099615009,24.10779227446767,5.00610686145586,-26.5048959833917,-40.026406513620145,1.5049297705154323,-0.017388142916672678,-5.004938622524588,40.00894211840856,42262.0803051334,25749.00636739943,25749.00636739943,68011.08667253284,77335.92621252494,77335.92621252494,25749.00636739943,103084.93257992437,103084.93257992437,103084.93257992437,127873.2541402026,127873.2541402026,0.0,0.0,91510.94622626135,56437.10031887004,38970.93989710145,24788.321560278226,63759.261457379675,21070.073326236492,1534.6704250601192,0.0,0.8868612155519984,2.816403538883625,0.0014959128700940735,0.0,-0.017388142916672678,354587.726095125,1554918.8223319747,4.385145643520773,1554918.8223319747,4.385145643520773,0.85,0.09556980856144662,4.028046144702076,101325.0,128379.63472635845,1.2670084848394616,1.0,0.0,4.028046144704645,1.2847127155239912,1.28500361264813,3.135367227263078,22718.445355106458,2316.6367062255163,19310.681676594468,1969.1415189279182,0.85,0.8500001375425972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.080382583108,4632.441516551485,5.557642915973635,4.992820555504193,-2.3257548504976415,7.318575406001834,3.500804519565056,3.5,1.0002298627328732,0.6,0.00022641791974915457,0.9705641482258552,0.00023328485825798912,198.9294222225506,0.0,0.0,0.0,0.001396176879668034,7.86203593605973e-05,0.00014779756038855728,0.0005953353933195003,0.09556980856151413,0.07169819064537523,0.023871617916138902,0.09556980856299964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4368493265,579.5956351874023,0.0,0.09556980856151413,0.07169819064532458,0.02387161791612204,0.3753807195142194,0.3753807195142194,0.12498142020318054,0.0,4.987585246456263,4.986295475468637,4.991459105386298,4.987550479607933,4.986212862295929,4.991568047819214,24788.321560278226,21070.073326236492,0.85,1.06668560955643,0.66283829735675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380648717259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.726735092456,1534.6704250601192,0.3753807195142194,0.12498142020318054,6.112871282664199,3.500804519565056
4229.0,-30.006096164868854,4.992828837414337,35.00447100014005,24.1077757900581,5.006092340078413,-26.504918217024123,-40.02642488395793,1.50491439223365,-0.017403691506387986,-5.004952121039959,40.00894210851632,42262.06306237197,25749.006170782668,25749.006170782668,68011.06923315465,77335.91821014145,77335.91821014145,25749.006170782668,103084.92438092412,103084.92438092412,103084.92438092412,127873.2539127626,127873.2539127626,0.0,0.0,91510.94169317844,56437.086545409074,38970.95016418818,24788.329531838484,63759.279696026664,21070.08010206271,1534.67119992381,0.0,0.8868611469184655,2.8164021673370976,0.0014959128700940735,0.0,-0.017403691506387986,354587.5395261213,1554918.821904734,4.385147949594513,1554918.821904734,4.385147949594513,0.85,0.09556980287755179,4.028046144702076,101325.0,128379.63249931473,1.267008462860249,1.0,0.0,4.028046144701514,1.2847127874567077,1.2850036845971342,3.135367051709846,22718.444229726374,2316.6365914686844,19310.67466747471,1969.1408041966124,0.85,0.8499998711270595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.072853574271,4632.441516551485,5.557651905024138,4.992828837414337,-2.3257663345547797,7.3185951719691165,3.50079503790573,3.5,1.0002271536873515,0.6,0.00022641791974915457,0.9705664808801737,0.00023328429758240143,198.9294411141907,0.0,0.0,0.0,0.001396176879668034,7.862019588214822e-05,0.00014779772386700634,0.0005953360518182369,0.09556980287751485,0.0716981866801832,0.023871616197331653,0.09556980287955903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4368004493,579.5956352033915,0.0,0.09556980287751485,0.07169818668021091,0.023871616197340878,0.3753806696428681,0.3753806696428681,0.12498140151176179,0.0,4.987583014579343,4.986281307642969,4.991492723895931,4.987548429533547,4.986198979240839,4.991601538892837,24788.329531838484,21070.08010206271,0.85,1.0666850309068492,0.6628378373133604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663806094673704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.726072522953,1534.67119992381,0.3753806696428681,0.12498140151176179,6.112871282664199,3.50079503790573
4230.0,-30.006119169372607,4.992837120939853,35.00447100348785,24.10775930564853,5.006077834134312,-26.504940371676444,-40.02644702615214,1.504899036438081,-0.0174191436180422,-5.0049655861755555,40.00894209779203,42262.06180500843,25749.005976938024,25749.005976938024,68011.06778194645,77335.91021619579,77335.91021619579,25749.005976938024,103084.9161931338,103084.9161931338,103084.9161931338,127873.25367723295,127873.25367723295,0.0,0.0,91510.93713997911,56437.0887287914,38970.942679097454,24788.337484099146,63759.2801631966,21070.086861484273,1534.6719729220629,0.0,0.8868610784576274,2.816400798419914,0.0014959128700940735,0.0,-0.0174191436180422,354587.3534184944,1554918.82144243,4.385150249865988,1554918.82144243,4.385150249865988,0.85,0.09556979718575856,4.028046144702076,101325.0,128379.635060415,1.2670084881363435,1.0,0.0,4.028046144701756,1.2847128592842523,1.2850037564409427,3.135366876413308,22718.4430993522,2316.6364762025974,19310.681115378076,1969.141461699773,0.85,0.8500001972374905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.065335908169,4632.441516551485,5.557660881095846,4.992837120939853,-2.3257777880074957,7.31861490894735,3.500785570541131,3.5,1.0002244487260374,0.6,0.00022641791974915457,0.9705688048492814,0.00023328373899706654,198.92945993544606,0.0,0.0,0.0,0.001396176879668034,7.861999883820032e-05,0.00014779792091095426,0.0005953368455203517,0.09556979718575676,0.07169818269612124,0.02387161448963552,0.09556979718773559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4367474624,579.5956352207253,0.0,0.09556979718575676,0.07169818269612259,0.023871614489635963,0.3753806197499226,0.3753806197499226,0.12498138290421996,0.0,4.98758081899291,4.986267212052724,4.991526270738461,4.987546442557516,4.986185236046424,4.991634862508988,24788.337484099146,21070.086861484273,0.85,1.066685000330416,0.6628378127362096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663805702097166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.72540750672,1534.6719729220629,0.3753806197499226,0.12498138290421996,6.112871282664199,3.500785570541131
4231.0,-30.00614207725083,4.9928454062411465,35.00447100617664,24.10774289108815,5.006063381126778,-26.504962434077683,-40.026465396489925,1.5048837379536604,-0.01743450145852421,-5.004979009230091,40.00894208529227,42262.045197772815,25749.005763844885,25749.005763844885,68011.0509616177,77335.90224498058,77335.90224498058,25749.005763844885,103084.90800882547,103084.90800882547,103084.90800882547,127873.25341642572,127873.25341642572,0.0,0.0,91510.93259179876,56437.075544591244,38970.952274675015,24788.345407600245,63759.29768227526,21070.093596460207,1534.6727433141066,0.0,0.8868610102175926,2.81639943318206,0.0014959128700940735,0.0,-0.01743450145852421,354587.16789312667,1554918.8209019843,4.385152542718749,1554918.8209019843,4.385152542718749,0.85,0.09556979148003217,4.028046144702076,101325.0,128379.6327220191,1.2670084650581703,1.0,0.0,4.028046144702903,1.2847129308437286,1.285003828016622,3.1353667017710154,22718.441970224038,2316.636361063568,19310.674026052897,1969.1407387897905,0.85,0.8499999274317518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.057829581473,4632.441516551485,5.557669839439694,4.9928454062411465,-2.325789204444857,7.318634610686003,3.5007761174670193,3.5,1.0002217478477198,0.6,0.00022641791974915457,0.9705711190630126,0.00023328318275917583,198.9294786776503,0.0,0.0,0.0,0.001396176879668034,7.861983536044374e-05,0.00014779808438871085,0.0005953375040162988,0.09556979147994238,0.07169817868824464,0.023871612791697736,0.09556979148221278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4366857026,579.5956352409273,0.0,0.09556979147994238,0.071698178688312,0.023871612791720162,0.3753805698346388,0.3753805698346388,0.12498136438184422,0.0,4.9875786595877685,4.986253218881643,4.991559654818218,4.987544507771588,4.986171732451737,4.9916676754240825,24788.345407600245,21070.093596460207,0.85,1.0666844434286233,0.662837370141256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380530944407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.724743444334,1534.6727433141066,0.3753805698346388,0.12498136438184422,6.112871282664199,3.5007761174670193
4232.0,-30.006164980470885,4.992853693138441,35.004471008264645,24.107726476527773,5.006048950840116,-26.50498449001592,-40.02648373190311,1.5048684603851097,-0.017449741840209754,-5.004992406115224,40.00894207317092,42262.02860546932,25749.005572324702,25749.005572324702,68011.03417779402,77335.8942747167,77335.8942747167,25749.005572324702,103084.89984704141,103084.89984704141,103084.89984704141,127873.25316938519,127873.25316938519,0.0,0.0,91510.92805187781,56437.062382630334,38970.96185471942,24788.35332234379,63759.31517706321,21070.10032399222,1534.6735126118333,0.0,0.8868609421084818,2.8163980694442063,0.0014959128700940735,0.0,-0.017449741840209754,354586.9827280587,1554918.8203809056,4.3851548311727235,1554918.8203809056,4.3851548311727235,0.85,0.09556978577179223,4.028046144702076,101325.0,128379.63038362317,1.2670084419799967,1.0,0.0,4.028046144702847,1.2847130023053777,1.2850038994944522,3.1353665273674913,22718.44084314634,2316.636246133628,19310.675902121082,1969.140930095505,0.85,0.8500000521799317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.050334634782,4632.441516551485,5.557678788817748,4.992853693138441,-2.325800595542029,7.31865428868047,3.5007666787344753,3.5,1.000219051066993,0.6,0.00022641791974915457,0.9705734328121155,0.00023328262663561364,198.92949741604696,0.0,0.0,0.0,0.001396176879668034,7.861967219379616e-05,0.0001477982475553584,0.0005953381612590845,0.09556978577188051,0.0716981746661248,0.02387161110575571,0.09556978577350468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4366258155,579.5956352605206,0.0,0.09556978577188051,0.07169817466605857,0.023871611105733662,0.37538051989830074,0.37538051989830074,0.12498134594009162,0.0,4.987576553372605,4.986239329275463,4.991592940789985,4.987542664274997,4.986158307068081,4.99170061891482,24788.35332234379,21070.10032399222,0.85,1.0666838875060616,0.6628369280332652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804916706813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.724080550863,1534.6735126118333,0.37538051989830074,0.12498134594009162,6.112871282664199,3.5007666787344753
