time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4233.0,-30.006187800843392,4.992861981679329,35.00447100973758,24.10771013181659,5.0060345647007525,-26.505006466972443,-40.026509611029155,1.504853230829785,-0.017464906972861627,-5.005005766307207,40.00894205943168,42262.04367070977,25749.005375093413,25749.005375093413,68011.04904580319,77335.88631281345,77335.88631281345,25749.005375093413,103084.89168790687,103084.89168790687,103084.89168790687,127873.25289949264,127873.25289949264,0.0,0.0,91510.92350466573,56437.08086256195,38970.936269004196,24788.36121158577,63759.297480589965,21070.107029847903,1534.6742796116646,0.0,0.8868608741925139,2.8163967090131314,0.0014959128700940735,0.0,-0.017464906972861627,354586.79807155445,1554918.819788082,4.385157113137372,1554918.819788082,4.385157113137372,0.85,0.0955697800525995,4.028046144702076,101325.0,128379.63689772606,1.2670085062691938,1.0,0.0,4.028046144702331,1.2847130735424506,1.2850039707476553,3.1353663535120693,22718.439714258562,2316.636131019111,19310.677729930554,1969.1411164802003,0.85,0.8500001748716385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.04285102742,4632.441516551485,5.557687723389681,4.992861981679329,-2.325811953603187,7.318673935282517,3.500757254292228,3.5,1.0002163583692079,0.6,0.00022641791974915457,0.9705757381976318,0.00023328207252492708,198.92951608666493,0.0,0.0,0.0,0.001396176879668034,7.861944189625945e-05,0.00014779847785289512,0.0005953390889081894,0.09556978005256407,0.0716981706230343,0.02387160942952978,0.09556978005467512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4365579317,579.5956352827262,0.0,0.09556978005256407,0.07169817062306087,0.023871609429538625,0.37538046994207347,0.37538046994207347,0.12498132757914171,0.0,4.987574493505065,4.986225547963443,4.9916260870535325,4.987540859334331,4.9861450284757325,4.991733275874822,24788.36121158577,21070.107029847903,0.85,1.066684416755181,0.6628373482875257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804523893922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.72341698711,1534.6742796116646,0.37538046994207347,0.12498132757914171,6.112871282664199,3.500757254292228
4234.0,-30.00621061806944,4.992870271729482,35.004471010627604,24.10769382203,5.0060201997702425,-26.505028438978275,-40.02652794644234,1.5048380206790972,-0.01747997620981323,-5.00501909837705,40.008942045399095,42262.02737558782,25749.005193981582,25749.005193981582,68011.0325695694,77335.87834979483,77335.87834979483,25749.005193981582,103084.8835437764,103084.8835437764,103084.8835437764,127873.25263076095,127873.25263076095,0.0,0.0,91510.91896364291,56437.0679894358,38970.94552689678,24788.36908698455,63759.31461388133,21070.113723936865,1534.675045180468,0.0,0.8868608064200766,2.8163953505947994,0.0014959128700940735,0.0,-0.01747997620981323,354586.6138025178,1554918.8191835757,4.385159390279653,1554918.8191835757,4.385159390279653,0.85,0.09556977432875674,4.028046144702076,101325.0,128379.634447978,1.2670084820920602,1.0,0.0,4.02804614470116,1.284713144688765,1.2850040419100794,3.135366179878164,22718.43858690732,2316.6360160612767,19310.675045028063,1969.14084269634,0.85,0.8500000988693318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.0353787729355,4632.441516551485,5.5576966478510315,4.992870271729482,-2.3258232849315372,7.318693556661019,3.5007478441572935,3.5,1.0002136697592268,0.6,0.00022641791974915457,0.9705780432712011,0.0002332815184918503,198.92953475471217,0.0,0.0,0.0,0.001396176879668034,7.861927873036573e-05,0.00014779864101878884,0.0005953397461479385,0.0955697743288077,0.07169816656449746,0.023871607764310247,0.09556977433045011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4364885993,579.5956353054077,0.0,0.0955697743288077,0.07169816656445922,0.023871607764297514,0.3753804199672449,0.3753804199672449,0.12498130929654895,0.0,4.987572487448972,4.986211870778163,4.9916591360095595,4.98753912216722,4.9861318214452695,4.991765989235375,24788.36908698455,21070.113723936865,0.85,1.0666838717046436,0.6628369145986203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804131003134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.722754319635,1534.675045180468,0.3753804199672449,0.12498130929654895,6.112871282664199,3.5007478441572935
4235.0,-30.006233444039886,4.992878563199352,35.00447101088364,24.107677477318816,5.006005867688166,-26.505050415567812,-40.02654628185553,1.5048228392161465,-0.017495047506599803,-5.005032400414472,40.0089420287128,42262.01104784427,25749.005023615617,25749.005023615617,68011.01607145989,77335.87036323463,77335.87036323463,25749.005023615617,103084.87538685024,103084.87538685024,103084.87538685024,127873.25232031605,127873.25232031605,0.0,0.0,91510.91441592327,56437.05510053327,38970.954794877776,24788.376933465817,63759.33172834359,21070.120393445945,1534.6758084054188,0.0,0.8868607388105118,2.8163939957186255,0.0014959128700940735,0.0,-0.017495047506599803,354586.4299496674,1554918.8184628892,4.385161661949685,1554918.8184628892,4.385161661949685,0.85,0.09556976859594415,4.028046144702076,101325.0,128379.63194255378,1.2670084573654457,1.0,0.0,4.028046144702087,1.2847132157008987,1.2850041129382923,3.1353660065717484,22718.43745789353,2316.6359009339103,19310.67233129108,1969.1405659721802,0.85,0.8500000216600098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.027917841361,4632.441516551485,5.557705561077796,4.992878563199352,-2.3258345881678237,7.3187131513671755,3.5007384482918886,3.5,1.000210985226254,0.6,0.00022641791974915457,0.9705803492340567,0.00023328096424766334,198.92955342991712,0.0,0.0,0.0,0.001396176879668034,7.861911556478584e-05,0.00014779880418436874,0.0005953404033864235,0.09556976859588467,0.07169816248693384,0.02387160610895083,0.09556976859796762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4364061552,579.5956353323785,0.0,0.09556976859588467,0.07169816248697847,0.02387160610896569,0.3753803699746648,0.3753803699746648,0.12498129109283612,0.0,4.9875705173674305,4.986198268908026,4.991692102783304,4.98753735290785,4.986118577765012,4.991798684195487,24788.376933465817,21070.120393445945,0.85,1.0666833266263087,0.6628364805940572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663803738040822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.72209095451,1534.6758084054188,0.3753803699746648,0.12498129109283612,6.112871282664199,3.5007384482918886
4236.0,-30.006256176666028,4.992886856124172,35.004471010531674,24.107661202456825,5.00599155808017,-26.50507230590374,-40.02656835420055,1.5048076873178462,-0.01750999691233801,-5.0050456666261205,40.00894201151541,42262.01073067851,25749.00484902164,25749.00484902164,68011.01557970015,77335.86239679849,77335.86239679849,25749.00484902164,103084.86724582013,103084.86724582013,103084.86724582013,127873.25200732244,127873.25200732244,0.0,0.0,91510.90985962088,56437.058193500765,38970.94629568901,24788.384761502304,63759.33105719132,21070.127047276957,1534.6765697593999,0.0,0.8868606713846021,2.8163926434173088,0.0014959128700940735,0.0,-0.01750999691233801,354586.24659126985,1554918.8177216307,4.385163927449164,1554918.8177216307,4.385163927449164,0.85,0.09556976285423346,4.028046144702076,101325.0,128379.63411392143,1.2670084787951783,1.0,0.0,4.02804614470496,1.2847132865747497,1.2850041838281914,3.1353658336028336,22718.436326748993,2316.635785589268,19310.674081046407,1969.1407443975677,0.85,0.8500001410004507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.020468213282,4632.441516551485,5.557714459861152,4.992886856124172,-2.3258458590714968,7.318732715195669,3.5007290666715147,3.5,1.00020830476329,0.6,0.00022641791974915457,0.9705826457728132,0.00023328041227120067,198.9295720287554,0.0,0.0,0.0,0.001396176879668034,7.861891914492183e-05,0.00014779900060423275,0.0005953411945746996,0.09556976285425167,0.07169815839045629,0.023871604463795375,0.09556976285609194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4363211866,579.5956353601738,0.0,0.09556976285425167,0.07169815839044263,0.023871604463790833,0.37538031996333443,0.37538031996333443,0.12498127296927414,0.0,4.9875685910219545,4.986184765707776,4.991724948301282,4.987535669713793,4.986105537456069,4.991831112892385,24788.384761502304,21070.127047276957,0.85,1.0666833301418286,0.6628364825968769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380334501123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.721426653632,1534.6765697593999,0.37538031996333443,0.12498127296927414,6.112871282664199,3.5007290666715147
4237.0,-30.006278907596595,4.992895150467594,35.00447100953974,24.107644997444027,5.005977291744768,-26.50509419038346,-40.02658668961374,1.504792574531616,-0.0175249133465627,-5.005058900353121,40.00894199217112,42261.994731774445,25749.004678789326,25749.004678789326,68010.99941056377,77335.85442054104,77335.85442054104,25749.004678789326,103084.85909933037,103084.85909933037,103084.85909933037,127873.25166200273,127873.25166200273,0.0,0.0,91510.90531034171,56437.04562157498,38970.95520974081,24788.39256267237,63759.34777241318,21070.13367827151,1534.6773288324312,0.0,0.8868606041318697,2.816391294479169,0.0014959128700940735,0.0,-0.0175249133465627,354586.0636823541,1554918.816887438,4.385166187130152,1554918.816887438,4.385166187130152,0.85,0.09556975710290982,4.028046144702076,101325.0,128379.63149714505,1.2670084529696033,1.0,0.0,4.028046144702084,1.28471335726566,1.2850042545351081,3.135365661080408,22718.435197348037,2316.6356704224213,19310.67129828155,1969.1404606345238,0.85,0.8500000607672011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.013029899053,4632.441516551485,5.557723346042557,4.992895150467594,-2.3258571000927284,7.318752250560323,3.5007196993091676,3.5,1.000205628374048,0.6,0.00022641791974915457,0.9705849421461268,0.00023327986033711427,198.9295906262099,0.0,0.0,0.0,0.001396176879668034,7.861875598003103e-05,0.00014779916376912353,0.0005953418518104088,0.09556975710289511,0.07169815427453811,0.023871602828357003,0.09556975710491361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4362256096,579.5956353914403,0.0,0.09556975710289511,0.07169815427454915,0.023871602828360677,0.37538026993392193,0.37538026993392193,0.1249812549244545,0.0,4.987566701069227,4.986171350875566,4.991757674105031,4.987533987006543,4.98609253777704,4.991863421505855,24788.39256267237,21070.13367827151,0.85,1.0666827969026083,0.6628360579005167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663802951912684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.720763461886,1534.6773288324312,0.37538026993392193,0.1249812549244545,6.112871282664199,3.5007196993091676
4238.0,-30.00630155866757,4.992903446158686,35.00447100795276,24.10762879243123,5.0059630584827275,-26.505115999681855,-40.02661256873978,1.504777499497033,-0.01753970663042992,-5.005072103297072,40.00894197285526,42262.010380618616,25749.00451706887,25749.00451706887,68011.01489768749,77335.84645594718,77335.84645594718,25749.00451706887,103084.85097301604,103084.85097301604,103084.85097301604,127873.25132395276,127873.25132395276,0.0,0.0,91510.90075378524,56437.064678456685,38970.92897258729,24788.400350936714,63759.329323524,21070.140298296206,1534.6780864660693,0.0,0.8868605370359928,2.8163899475260745,0.0014959128700940735,0.0,-0.01753970663042992,354585.88120001805,1554918.816054345,4.3851684415410555,1554918.816054345,4.3851684415410555,0.85,0.09556975134602072,4.028046144702076,101325.0,128379.6377328675,1.267008514511399,1.0,0.0,4.028046144700702,1.2847134277799923,1.285004325065407,3.1353654889889424,22718.434066140424,2316.635555071347,19310.668477572,1969.1401730021976,0.85,0.8499999789313225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.00560289193,4632.441516551485,5.557732220525764,4.992903446158686,-2.3258683124994706,7.318771758658157,3.500710346196307,3.5,1.0002029560560877,0.6,0.00022641791974915457,0.9705872304575257,0.00023327931034330967,198.9296091583302,0.0,0.0,0.0,0.001396176879668034,7.861852568497595e-05,0.00014779939406417864,0.0005953427794495176,0.09556975134596266,0.0716981501424494,0.02387160120351326,0.09556975134831625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4361301736,579.5956354226606,0.0,0.09556975134596266,0.07169815014249296,0.02387160120352776,0.3753802198864026,0.3753802198864026,0.12498123695726308,0.0,4.987564859369797,4.986158036172128,4.991790292354608,4.987532396666666,4.9860796819419875,4.991895667879589,24788.400350936714,21070.140298296206,0.85,1.0666833484491318,0.6628364951296006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380255874691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.720099546357,1534.6780864660693,0.3753802198864026,0.12498123695726308,6.112871282664199,3.500710346196307
4239.0,-30.00632420947845,4.992911743106534,35.00447100576918,24.10761258741843,5.005948855408424,-26.50513780573192,-40.02663086922837,1.504762451661911,-0.01755443901686249,-5.005085276523395,40.00894195230414,42261.99465845477,25749.004366258247,25749.004366258247,68010.99902471302,77335.83848468517,77335.83848468517,25749.004366258247,103084.84285094342,103084.84285094342,103084.84285094342,127873.25096983805,127873.25096983805,0.0,0.0,91510.89620265903,56437.05237642887,38970.93758470018,24788.408118894633,63759.34570359481,21070.146901060438,1534.678842259695,0.0,0.8868604700954408,2.816388603236514,0.0014959128700940735,0.0,-0.01755443901686249,354585.69912776444,1554918.8151682455,4.385170690733291,1554918.8151682455,4.385170690733291,0.85,0.09556974558223212,4.028046144702076,101325.0,128379.63500473894,1.2670084875868635,1.0,0.0,4.028046144700024,1.2847134981671058,1.2850043954684582,3.1353653172079756,22718.432936280922,2316.635439857742,19310.665629523897,1969.139882582115,0.85,0.8499998958416325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.998187176832,4632.441516551485,5.557741083846327,4.992911743106534,-2.3258794971035632,7.318791240210097,3.500701007313899,3.5,1.000200287803971,0.6,0.00022641791974915457,0.970589518748474,0.00023327876035701375,198.9296276902412,0.0,0.0,0.0,0.001396176879668034,7.861836283162885e-05,0.0001477995569175257,0.0005953434354303144,0.09556974558222472,0.07169814599333707,0.02387159958888766,0.09556974558421052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4360286344,579.5956354558775,0.0,0.09556974558222472,0.07169814599334261,0.02387159958888951,0.375380169821529,0.375380169821529,0.1249812190674665,0.0,4.987563062860033,4.986144811430563,4.991822821325286,4.98753083750654,4.9860668736402545,4.9919278963181455,24788.408118894633,21070.146901060438,0.85,1.0666828254619072,0.6628360782578107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663802165517268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71943647298,1534.678842259695,0.375380169821529,0.1249812190674665,6.112871282664199,3.500701007313899
4240.0,-30.00634687180044,4.992920041178156,35.00447100296609,24.107596452254825,5.005934674177303,-26.505159619952284,-40.02664916971696,1.504747422329099,-0.017569149513178672,-5.005098422182713,40.00894192989221,42261.97889464612,25749.00423140542,25749.00423140542,68010.98312605153,77335.83049323146,77335.83049323146,25749.00423140542,103084.83472463688,103084.83472463688,103084.83472463688,127873.25058844089,127873.25058844089,0.0,0.0,91510.89164486731,56437.04004628185,38970.94622065051,24788.415863804006,63759.36208445452,21070.153484233404,1534.6795961045914,0.0,0.8868604033017505,2.816387261874892,0.0014959128700940735,0.0,-0.017569149513178672,354585.51743622584,1554918.8142011985,4.38517293499123,1554918.8142011985,4.38517293499123,0.85,0.09556973981201523,4.028046144702076,101325.0,128379.63227661034,1.2670084606623275,1.0,0.0,4.0280461447000935,1.284713568467681,1.2850044657849515,3.1353651456382265,22718.431804766646,2316.6353244753964,19310.667256086974,1969.140048445389,0.85,0.8500000097733561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.990782733805,4632.441516551485,5.5577499371176415,4.992920041178156,-2.325890655524997,7.318810696703153,3.5006916826367642,3.5,1.0001976236105041,0.6,0.00022641791974915457,0.9705918082081478,0.00023327821009241223,198.9296462315735,0.0,0.0,0.0,0.001396176879668034,7.861819997859399e-05,0.0001477997197705606,0.0005953440914098538,0.09556973981199379,0.07169814182731617,0.02387159798467763,0.09556973981388682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4359179004,579.5956354921016,0.0,0.09556973981199379,0.07169814182733225,0.023871597984682982,0.37538011973935326,0.37538011973935326,0.12498120125591501,0.0,4.987561302194933,4.986131653961081,4.991855291749914,4.987529272669519,4.986054037715462,4.991960184998618,24788.415863804006,21070.153484233404,0.85,1.0666823020588787,0.6628356607248775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380177222807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.718772649783,1534.6795961045914,0.37538011973935326,0.12498120125591501,6.112871282664199,3.5006916826367642
4241.0,-30.006369455377424,4.992928340410749,35.004470999526596,24.107580352015816,5.005920534485262,-26.505181359149542,-40.02667124206198,1.5047324382573537,-0.017583795062193985,-5.005111532395534,40.008941905749445,42261.97908912496,25749.00409208873,25749.00409208873,68010.98318121368,77335.82250720171,77335.82250720171,25749.00409208873,103084.82659929043,103084.82659929043,103084.82659929043,127873.25018235389,127873.25018235389,0.0,0.0,91510.88707743051,56437.04365935366,38970.9371311965,24788.42358306345,63759.36071425995,21070.16004560393,1534.6803476718305,0.0,0.8868603366942396,2.8163859237932023,0.0014959128700940735,0.0,-0.017583795062193985,354585.33623404877,1554918.813161208,4.385175172993796,1554918.813161208,4.385175172993796,0.85,0.09556973403140355,4.028046144702076,101325.0,128379.63416959754,1.2670084793446588,1.0,0.0,4.028046144702236,1.2847136385565525,1.2850045358896933,3.1353649745851615,22718.430670857888,2316.635208848882,19310.664343949444,1969.1397514900036,0.85,0.8499999240141282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.983389532691,4632.441516551485,5.55775877596788,4.992928340410749,-2.325901782001029,7.318830122411779,3.500682372126881,3.5,1.0001949634648233,0.6,0.00022641791974915457,0.9705940897184068,0.0002332776617410106,198.92966470848356,0.0,0.0,0.0,0.001396176879668034,7.861800356084483e-05,0.00014779991618830973,0.0005953448825896109,0.09556973403147731,0.07169813764112454,0.023871596390352776,0.09556973403304322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4357986166,579.5956355311245,0.0,0.09556973403147731,0.07169813764106919,0.023871596390334354,0.3753800696386005,0.3753800696386005,0.1249811835250938,0.0,4.987559573102885,4.98611857295117,4.991887658931773,4.987527737333323,4.98604133001345,4.991992206668272,24788.42358306345,21070.16004560393,0.85,1.0666823258471418,0.662835678019478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663801378885624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71810784095,1534.6803476718305,0.3753800696386005,0.1249811835250938,6.112871282664199,3.500682372126881
4242.0,-30.006392039858213,4.992936640678652,35.00447099547706,24.107564251776807,5.005906414499128,-26.505203097191448,-40.02668954255057,1.5047174718323622,-0.01759835714409519,-5.005124614845405,40.00894188110168,42261.9635941995,25749.003967851775,25749.003967851775,68010.96756205127,77335.81451852243,77335.81451852243,25749.003967851775,103084.8184863742,103084.8184863742,103084.8184863742,127873.24977387075,127873.24977387075,0.0,0.0,91510.88251568096,56437.03159135802,38970.94547146993,24788.431287496544,63759.37675896648,21070.16659437206,1534.681097758479,0.0,0.8868602702302922,2.8163845878650062,0.0014959128700940735,0.0,-0.01759835714409519,354585.15541667043,1554918.812097482,4.385177406172879,1554918.812097482,4.385177406172879,0.85,0.09556972824646157,4.028046144702076,101325.0,128379.63133011677,1.2670084513211624,1.0,0.0,4.02804614469971,1.2847137085628881,1.2850046059118805,3.135364803733546,22718.429538361044,2316.635093366343,19310.665907283015,1969.1399109056626,0.85,0.8500000351994458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.976007583924,4632.441516551485,5.557767604602763,4.992936640678652,-2.3259128821845017,7.318849522863154,3.500673075797344,3.5,1.0001923073706698,0.6,0.00022641791974915457,0.97059637132576,0.00023327711336885084,198.9296831861364,0.0,0.0,0.0,0.001396176879668034,7.861784070849755e-05,0.000147800079040657,0.0005953455385663806,0.09556972824640776,0.07169813343915211,0.023871594807255647,0.09556972824849985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4356768364,579.5956355709611,0.0,0.09556972824640776,0.07169813343919249,0.023871594807269088,0.37538001951885297,0.37538001951885297,0.12498116587424037,0.0,4.9875578833811005,4.986105568703238,4.991919953178694,4.98752625770129,4.986028685428607,4.9920242617793065,24788.431287496544,21070.16659437206,0.85,1.0666818124517958,0.6628352681985117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800985488154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71744385423,1534.681097758479,0.37538001951885297,0.12498116587424037,6.112871282664199,3.500673075797344
4243.0,-30.006414546932785,4.9929449420348115,35.00447099079631,24.107548186462395,5.005892336629462,-26.505224761353144,-40.02671161489559,1.504702551049818,-0.01761285536287005,-5.005137661239363,40.00894185461722,42261.96405283401,25749.003837260854,25749.003837260854,68010.96789009486,77335.8065361266,77335.8065361266,25749.003837260854,103084.81037338746,103084.81037338746,103084.81037338746,127873.24933869057,127873.24933869057,0.0,0.0,91510.87794593937,56437.03546264677,38970.93609254734,24788.438965303103,63759.37505785044,21070.173120507636,1534.681845495589,0.0,0.8868602039566128,2.8163832553142796,0.0014959128700940735,0.0,-0.01761285536287005,354584.9750985142,1554918.8109553538,4.385179632959212,1554918.8109553538,4.385179632959212,0.85,0.095569722450454,4.028046144702076,101325.0,128379.63734313483,1.2670085106650366,1.0,0.0,4.028046144703448,1.2847137783557359,1.2850046757205313,3.1353646334029697,22718.428403880098,2316.6349776814814,19310.667424740714,1969.1400656432843,0.85,0.8500001444396845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.968636858973,4632.441516551485,5.557776418430059,4.9929449420348115,-2.3259239500049467,7.318868892039758,3.500663793612179,3.5,1.0001896553177654,0.6,0.00022641791974915457,0.9705986451188675,0.00023327656687736832,198.9297016004623,0.0,0.0,0.0,0.001396176879668034,7.861764429157822e-05,0.00014780027545757636,0.0005953463297427953,0.09556972245040252,0.0716981292164317,0.02387159323397082,0.09556972245271139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4355459812,579.5956356137683,0.0,0.09556972245040252,0.07169812921647033,0.02387159323398368,0.37537996937984586,0.37537996937984586,0.12498114830451455,0.0,4.987556227557604,4.986092649893919,4.991952126523302,4.98752480587649,4.986016176784631,4.992056019914401,24788.438965303103,21070.173120507636,0.85,1.066681846056158,0.662835293076331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380059204163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71677909662,1534.681845495589,0.37537996937984586,0.12498114830451455,6.112871282664199,3.500663793612179
4244.0,-30.006437044570426,4.99295324436418,35.00447098551637,24.107532190997176,5.005878279425984,-26.505246414958147,-40.026729880459584,1.5046876498137054,-0.01762725952465871,-5.005150679478987,40.00894182780307,42261.948858222204,25749.00372047569,25749.00372047569,68010.95257869789,77335.79855462421,77335.79855462421,25749.00372047569,103084.80227509991,103084.80227509991,103084.80227509991,127873.24890415382,127873.24890415382,0.0,0.0,91510.8733816247,56437.02368522269,38970.94410711334,24788.44662905391,63759.390736167246,21070.17963469582,1534.682591788942,0.0,0.8868601378270542,2.8163819248081445,0.0014959128700940735,0.0,-0.01762725952465871,354584.7951687346,1554918.809798548,4.385181854903327,1554918.809798548,4.385181854903327,0.85,0.09556971664992306,4.028046144702076,101325.0,128379.63439230189,1.2670084815425797,1.0,0.0,4.028046144700508,1.2847138480571616,1.2850047454377396,3.1353644632955286,22718.427270746437,2316.634862134005,19310.664429343946,1969.1397601978194,0.85,0.8500000549866177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.961277371929,4632.441516551485,5.557785221784099,4.99295324436418,-2.325934991270119,7.318888235634299,3.500654525589085,3.5,1.0001870073111672,0.6,0.00022641791974915457,0.9706009179643479,0.00023327602061620073,198.92972000707067,0.0,0.0,0.0,0.001396176879668034,7.861748175070463e-05,0.00014780043799844994,0.0005953469844649344,0.09556971664989218,0.07169812497809609,0.023871591671796092,0.09556971665188205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4354134965,579.5956356571085,0.0,0.09556971664989218,0.07169812497811925,0.0238715916718038,0.37537991922194486,0.37537991922194486,0.1249811308138856,0.0,4.987554614987289,4.986079818904784,4.991984209267002,4.987523419954357,4.98600375071544,4.992087793881467,24788.44662905391,21070.17963469582,0.85,1.066681343617654,0.6628348917746055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800198543533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.716115136896,1534.682591788942,0.37537991922194486,0.1249811308138856,6.112871282664199,3.500654525589085
4245.0,-30.006459466303177,4.992961547694519,35.00447097961376,24.107516195531957,5.005864276415094,-26.50526799482556,-40.026751917880006,1.5046728049374753,-0.017641608521500984,-5.005163662957748,40.00894179910641,42261.94961117726,25749.003600359312,25749.003600359312,68010.95321153657,77335.79057509157,77335.79057509157,25749.003600359312,103084.79417545088,103084.79417545088,103084.79417545088,127873.24844198918,127873.24844198918,0.0,0.0,91510.86881050527,56437.02784659098,38970.93440434921,24788.454266538298,63759.38867088751,21070.186126557554,1534.6833357851199,0.0,0.8868600718807713,2.8163805976299776,0.0014959128700940735,0.0,-0.017641608521500984,354584.6157187864,1554918.8085616266,4.385184070689633,1554918.8085616266,4.385184070689633,0.85,0.09556971083891751,4.028046144702076,101325.0,128379.63606258467,1.2670084980269891,1.0,0.0,4.028046144701766,1.2847139174949687,1.2850048148912694,3.1353642938314716,22718.426135923433,2316.634746414263,19310.66587050723,1969.139907155576,0.85,0.8500001608814047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.953929096709,4632.441516551485,5.557794010997131,4.992961547694519,-2.325946001149568,7.318907548844088,3.5006452716951695,3.5,1.000184363341477,0.6,0.00022641791974915457,0.9706031831471789,0.0002332754761992382,198.9297383515803,0.0,0.0,0.0,0.001396176879668034,7.861728564539854e-05,0.00014780063410375604,0.0005953477743861566,0.09556971083895753,0.07169812071970907,0.02387159011924846,0.09556971084063588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4352717123,579.5956357034905,0.0,0.09556971083895753,0.07169812071967904,0.023871590119238464,0.375379869045644,0.375379869045644,0.12498111340248656,0.0,4.987553038594058,4.986067077363316,4.9920161681884,4.987522054436226,4.9859914331377695,4.992119323677173,24788.454266538298,21070.186126557554,0.85,1.0666813880947752,0.6628349250543244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379980499932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.715450615993,1534.6833357851199,0.375379869045644,0.12498111340248656,6.112871282664199,3.5006452716951695
4246.0,-30.006481813572602,4.992969851986378,35.00447097318518,24.107500234991335,5.005850277242916,-26.505289507296414,-40.0267702183686,1.5046579709667243,-0.017655763553364068,-5.0051766148232515,40.00894177198127,42261.93493963736,25749.003484977013,25749.003484977013,68010.93842461437,77335.78262973641,77335.78262973641,25749.003484977013,103084.78611471342,103084.78611471342,103084.78611471342,127873.24801475674,127873.24801475674,0.0,0.0,91510.86424495248,56437.01655485332,38970.941877887955,24788.46190004332,63759.40377793128,21070.19261503682,1534.684078837221,0.0,0.8868600060898801,2.816379271601106,0.0014959128700940735,0.0,-0.017655763553364068,354584.4367066082,1554918.8073923565,4.3851862812550175,1554918.8073923565,4.3851862812550175,0.85,0.09556970502441167,4.028046144702076,101325.0,128379.63294472349,1.2670084672560917,1.0,0.0,4.028046144700385,1.2847139868817716,1.2850048842937836,3.1353641244919093,22718.4250024824,2316.634630835443,19310.65831429302,1969.1391366361624,0.85,0.8499998706857091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.946592041285,4632.441516551485,5.557802787800313,4.992969851986378,-2.325956981953859,7.318926833940237,3.5006360319404286,3.5,1.000181723411551,0.6,0.00022641791974915457,0.9706054408129335,0.00023327493359146797,198.92975663517055,0.0,0.0,0.0,0.001396176879668034,7.861712279442684e-05,0.00014780079695472773,0.0005953484303573854,0.09556970502442487,0.07169811644670042,0.02387158857772445,0.09556970502630013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4351376931,579.595635747334,0.0,0.09556970502442487,0.07169811644669051,0.023871588577721155,0.37537981885149574,0.37537981885149574,0.12498109606834808,0.0,4.98755152485279,4.986054460516527,4.99204800341596,4.987520851269892,4.985979375042064,4.992150724090493,24788.46190004332,21070.19261503682,0.85,1.066680903439606,0.6628345378954951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663799411407675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.714786865792,1534.684078837221,0.37537981885149574,0.12498109606834808,6.112871282664199,3.5006360319404286
4247.0,-30.00650417728736,4.992978157231182,35.00447096613045,24.107484344299905,5.005836341145793,-26.505311028256987,-40.02679222086442,1.5046431921154524,-0.017669965064953885,-5.0051895336684415,40.00894174088616,42261.935891706315,25749.00337062348,25749.00337062348,68010.93926232979,77335.7746556465,77335.7746556465,25749.00337062348,103084.77802626998,103084.77802626998,103084.77802626998,127873.24752141222,127873.24752141222,0.0,0.0,91510.85968287401,56437.02091893406,38970.93195993328,24788.469495142246,63759.401455075524,21070.19907087091,1534.6848189319435,0.0,0.8868599404813808,2.8163779500373507,0.0014959128700940735,0.0,-0.017669965064953885,354584.2581508016,1554918.8060506352,4.385188485692283,1554918.8060506352,4.385188485692283,0.85,0.09556969919696748,4.028046144702076,101325.0,128379.63873503717,1.2670085244020446,1.0,0.0,4.028046144703134,1.2847140560107573,1.285004953438422,3.135363955781572,22718.423869903898,2316.6345153445773,19310.659689093674,1969.139276826814,0.85,0.8499999735754274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.939266197569,4632.441516551485,5.557811551403453,4.992978157231182,-2.3259679326593,7.318946089890481,3.50062680631463,3.5,1.0001790875184657,0.6,0.00022641791974915457,0.9706077001457682,0.00023327439058555847,198.929774932219,0.0,0.0,0.0,0.001396176879668034,7.86169270007317e-05,0.00014780099274842287,0.0005953492190234242,0.09556969919692251,0.07169811215240174,0.02387158704452078,0.09556969919892738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4349840576,579.5956357975923,0.0,0.09556969919692251,0.07169811215243548,0.02387158704453201,0.37537976864214,0.37537976864214,0.12498107880981989,0.0,4.987550044772718,4.98604193188504,4.992079708451115,4.9875195686034886,4.985967262046586,4.992181971120431,24788.469495142246,21070.19907087091,0.85,1.0666809554391736,0.6628345769758176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663799017770465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71412385995,1534.6848189319435,0.37537976864214,0.12498107880981989,6.112871282664199,3.50062680631463
4248.0,-30.00652644441694,4.9929864632971475,35.004470958562024,24.10746841868388,5.005822413356983,-26.505332461462885,-40.02681048642842,1.504628430402896,-0.017683972511633783,-5.005202425367996,40.008941711814174,42261.92149648156,25749.00327208417,25749.00327208417,68010.92476856573,77335.76670817405,77335.76670817405,25749.00327208417,103084.76998025822,103084.76998025822,103084.76998025822,127873.24707117828,127873.24707117828,0.0,0.0,91510.85511166233,56437.0098999695,38970.93912410315,24788.477090920056,63759.4162150232,21070.205527282047,1534.6855584527577,0.0,0.8868598750034288,2.816376629090857,0.0014959128700940735,0.0,-0.017683972511633783,354584.0799699282,1554918.8047970214,4.385190685743399,1554918.8047970214,4.385190685743399,0.85,0.09556969336891978,4.028046144702076,101325.0,128379.63556149983,1.2670084930816663,1.0,0.0,4.028046144702093,1.2847141250595833,1.2850050225028828,3.1353637872668836,22718.42273505799,2316.6343996225,19310.661046668007,1969.1394152608698,0.85,0.8500000757917368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.931951564813,4632.441516551485,5.5578203049987,4.9929864632971475,-2.3259788576019247,7.318965320899072,3.5006175948167897,3.5,1.00017645566194,0.6,0.00022641791974915457,0.9706099497265598,0.0002332738499259574,198.92979315024894,0.0,0.0,0.0,0.001396176879668034,7.861676446122901e-05,0.00014780115528792556,0.0005953498737400414,0.0955696933689201,0.0716981078464246,0.02387158552249551,0.09556969337078602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4348404175,579.5956358445809,0.0,0.0955696933689201,0.07169810784642434,0.023871585522495433,0.3753797184175588,0.3753797184175588,0.12498106162510508,0.0,4.987548627230751,4.986029517029635,4.992111322133098,4.987518452856364,4.985955353941506,4.992213271023843,24788.477090920056,21070.205527282047,0.85,1.0666804811889226,0.6628341977592271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379862408811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71345977975,1534.6855584527577,0.3753797184175588,0.12498106162510508,6.112871282664199,3.5006175948167897
4249.0,-30.006548729416235,4.992994770206549,35.00447095040425,24.107452562917047,5.005808525818515,-26.505353906724554,-40.02683252384884,1.5046137031269033,-0.017697989150008198,-5.005215282808663,40.0089416795112,42261.92272126322,25749.003170871805,25749.003170871805,68010.92589213503,77335.75874500537,77335.75874500537,25749.003170871805,103084.76191587717,103084.76191587717,103084.76191587717,127873.24656805187,127873.24656805187,0.0,0.0,91510.85054829186,56437.01452454994,38970.9289152688,24788.484652174688,63759.41356744349,21070.211954348484,1534.68629521084,0.0,0.8868598097114058,2.8163753122641118,0.0014959128700940735,0.0,-0.017697989150008198,354583.9022625322,1554918.803403836,4.385192879547537,1554918.803403836,4.385192879547537,0.85,0.09556968752859545,4.028046144702076,101325.0,128379.63706475434,1.2670085079176348,1.0,0.0,4.02804614469917,1.2847141939473374,1.2850050914062352,3.135363619145312,22718.421602158734,2316.6342840989264,19310.662369629637,1969.1395501654122,0.85,0.8500001764116708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.924648112747,4632.441516551485,5.557829044631847,4.992994770206549,-2.325989751583938,7.318984521790487,3.5006083974087416,3.5,1.000173827831069,0.6,0.00022641791974915457,0.9706122011183015,0.00023327330883362552,198.92981138290247,0.0,0.0,0.0,0.001396176879668034,7.861656835757717e-05,0.0001478013513915774,0.0005953506636546002,0.0955696875285946,0.07169810351985602,0.023871584008738574,0.09556968753039125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4346808147,579.5956358967923,0.0,0.0955696875285946,0.07169810351985666,0.023871584008738785,0.3753796681793472,0.3753796681793472,0.12498104451503557,0.0,4.98754724833276,4.986017193045825,4.992142817591969,4.987517293658641,4.985943458574866,4.992244358710877,24788.484652174688,21070.211954348484,0.85,1.066680543104343,0.6628342444925307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663798230366834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71279688901,1534.68629521084,0.3753796681793472,0.12498104451503557,6.112871282664199,3.5006083974087416
4250.0,-30.006570942237147,4.993003077882984,35.00447094169023,24.107436776999407,5.005794667837127,-26.50537528407301,-40.02685075448824,1.504599009673003,-0.017711900968038208,-5.005228110645643,40.00894164699404,42261.90851198786,25749.003078827678,25749.003078827678,68010.91159081554,77335.75078903754,77335.75078903754,25749.003078827678,103084.75386786522,103084.75386786522,103084.75386786522,127873.24606730157,127873.24606730157,0.0,0.0,91510.84597485472,56437.003697805245,38970.9358633883,24788.492199436347,63759.42806282465,21070.218369520895,1534.6870304928166,0.0,0.8868597445711359,2.81637399752595,0.0014959128700940735,0.0,-0.017711900968038208,354583.7249654603,1554918.802001318,4.385195068253009,1554918.802001318,4.385195068253009,0.85,0.09556968168309216,4.028046144702076,101325.0,128379.63372418878,1.267008474948816,1.0,0.0,4.028046144702353,1.2847142626768937,1.285005160151354,3.135363451409842,22718.420466760337,2316.634168320511,19310.654672180004,1969.138765243993,0.85,0.8499998800723718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.917355847827,4632.441516551485,5.557837772850923,4.993003077882984,-2.326000618030184,7.319003695913168,3.5005992140985724,3.5,1.0001712040281636,0.6,0.00022641791974915457,0.9706144452236706,0.00023327276949497522,198.92982955650598,0.0,0.0,0.0,0.001396176879668034,7.861640612954119e-05,0.0001478015136196134,0.0005953513171166151,0.09556968168303973,0.07169809917816301,0.023871582504876705,0.09556968168525806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4345201538,579.5956359493495,0.0,0.09556968168303973,0.07169809917820236,0.023871582504889806,0.3753796179274676,0.3753796179274676,0.12498102747858589,0.0,4.9875459171988155,4.986004966230894,4.992174212427074,4.987516209677608,4.985931676538428,4.9922754071423014,24788.492199436347,21070.218369520895,0.85,1.066680076298704,0.6628338709429067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797836605597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71213289804,1534.6870304928166,0.3753796179274676,0.12498102747858589,6.112871282664199,3.5005992140985724
4251.0,-30.0065931738212,4.993011386220964,35.00447093240347,24.10742095615717,5.005780836146793,-26.505396675676522,-40.02687279190866,1.5045843380020618,-0.01772577674353215,-5.005240910389289,40.00894161288369,42261.90992043589,25749.0029994425,25749.0029994425,68010.91291987839,77335.7428193961,77335.7428193961,25749.0029994425,103084.7458188386,103084.7458188386,103084.7458188386,127873.24554357787,127873.24554357787,0.0,0.0,91510.84140599599,56437.00850703556,38970.925443289365,24788.49972473928,63759.42516802864,21070.224766028387,1534.6877638775247,0.0,0.886859679578888,2.816372685579169,0.0014959128700940735,0.0,-0.01772577674353215,354583.5480549471,1554918.8005297098,4.385197251985182,1554918.8005297098,4.385197251985182,0.85,0.09556967583109954,4.028046144702076,101325.0,128379.63934747422,1.2670085304463283,1.0,0.0,4.028046144702281,1.2847143313045666,1.2850052287945661,3.1353632839230383,22718.419332498575,2316.634052658,19310.660432460365,1969.1393526291206,0.85,0.850000176061394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.910074752905,4632.441516551485,5.557846490429846,4.993011386220964,-2.3260114580831743,7.319022844304138,3.5005900448646416,3.5,1.0001685842470405,0.6,0.00022641791974915457,0.9706166912302355,0.00023327222970189682,198.92984774546406,0.0,0.0,0.0,0.001396176879668034,7.861621002671567e-05,0.0001478017097224389,0.0005953521070278453,0.0955696758311174,0.0716980948204873,0.023871581010630107,0.09556967583260605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4343516199,579.5956360044812,0.0,0.0955696758311174,0.0716980948204739,0.02387158101062565,0.3753795676623325,0.3753795676623325,0.12498101051592454,0.0,4.987544626352076,4.985992818328327,4.992205531540549,4.987515133645729,4.985919897954943,4.992306477028421,24788.49972473928,21070.224766028387,0.85,1.0666801455729185,0.6628339231268289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797442808018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.711469610218,1534.6877638775247,0.3753795676623325,0.12498101051592454,6.112871282664199,3.5005900448646416
4252.0,-30.00661532263537,4.993019695227669,35.00447092253905,24.107405205164127,5.005767046535408,-26.50541798857926,-40.02689102254806,1.504569712479308,-0.017739579720227994,-5.005253676852272,40.008941577484514,42261.89593115829,25749.002919195405,25749.002919195405,68010.8988503537,77335.73485552984,77335.73485552984,25749.002919195405,103084.73777472525,103084.73777472525,103084.73777472525,127873.24500280766,127873.24500280766,0.0,0.0,91510.83682643753,56436.99790206577,38970.932138190845,24788.50722808241,63759.439366273255,21070.23114387005,1534.6884952401665,0.0,0.8868596147616263,2.8163713765894456,0.0014959128700940735,0.0,-0.017739579720227994,354583.37160777784,1554918.7990044814,4.385199429838051,1554918.7990044814,4.385199429838051,0.85,0.0955696699705639,4.028046144702076,101325.0,128379.6359512325,1.2670084969280286,1.0,0.0,4.028046144701641,1.2847143997163855,1.2850052972218753,3.1353631169630467,22718.418195580503,2316.633936724621,19310.657159940387,1969.1390189249528,0.85,0.8500000745517114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.902804803759,4632.441516551485,5.557855194479108,4.993019695227669,-2.326022267955911,7.3190419631835795,3.5005808896764035,3.5,1.0001659684789723,0.6,0.00022641791974915457,0.9706189288803233,0.00023327169191965323,198.92986586670648,0.0,0.0,0.0,0.001396176879668034,7.861604779936419e-05,0.0001478018719497904,0.0005953527604871031,0.0955696699705117,0.0716980904448312,0.023871579525680482,0.09556966997319166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4341767202,579.5956360616982,0.0,0.0955696699705117,0.07169809044487038,0.023871579525693524,0.3753795173832291,0.3753795173832291,0.12498099362862997,0.0,4.98754337382195,4.985980755379387,4.992236748894584,4.987514097132021,4.985908237577178,4.992337350093521,24788.50722808241,21070.23114387005,0.85,1.0666796873739346,0.662833556116767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797048979097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.710805206076,1534.6884952401665,0.3753795173832291,0.12498099362862997,6.112871282664199,3.5005808896764035
4253.0,-30.00663749129806,4.99302800474604,35.00447091212142,24.107389454171084,5.005753270784534,-26.50543931796044,-40.02691305996848,1.5045550974469868,-0.017753307575219424,-5.00526641783664,40.00894154164233,42261.89755655873,25749.002857795476,25749.002857795476,68010.90041435421,77335.72688474153,77335.72688474153,25749.002857795476,103084.729742537,103084.729742537,103084.729742537,127873.24445987032,127873.24445987032,0.0,0.0,91510.83225360079,56437.00292541837,38970.921475758245,24788.514717333313,63759.43619309156,21070.237509733317,1534.6892252216076,0.0,0.8868595500741563,2.8163700695512417,0.0014959128700940735,0.0,-0.017753307575219424,354583.19550851313,1554918.79745786,4.385201603330151,1554918.79745786,4.385201603330151,0.85,0.09556966410683342,4.028046144702076,101325.0,128379.63723178266,1.2670085095660761,1.0,0.0,4.028046144702551,1.2847144680791418,1.285005365600111,3.135362950122811,22718.41706033116,2316.633820961405,19310.658370084348,1969.1391423252944,0.85,0.8500001702936807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.89554600302,4632.441516551485,5.557863889249596,4.99302800474604,-2.3260330534003897,7.3190610581464295,3.5005717485371277,3.5,1.0001633567248935,0.6,0.00022641791974915457,0.9706211685412356,0.00023327115365662406,198.9298840041915,0.0,0.0,0.0,0.001396176879668034,7.861585169736475e-05,0.00014780206805178984,0.0005953535503950059,0.09556966410688912,0.07169808605549133,0.023871578051397797,0.09556966410793204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4339996302,579.5956361196291,0.0,0.09556966410688912,0.07169808605544953,0.023871578051383884,0.3753794670900064,0.3753794670900064,0.12498097681633481,0.0,4.9875421646082145,4.9859687691919135,4.992267909115071,4.987513110261432,4.985896607517645,4.992368330849672,24788.514717333313,21070.237509733317,0.85,1.0666797649901945,0.6628336145973931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663796655118493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71014171904,1534.6892252216076,0.3753794670900064,0.12498097681633481,6.112871282664199,3.5005717485371277
