time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4254.0,-30.006659578313773,4.993036314858675,35.00447090111164,24.107373773027234,5.005739538295715,-26.505460569531177,-40.02693129060788,1.5045405295130976,-0.017766990895381696,-5.005279122198961,40.00894150355919,42261.883780229065,25749.002786483798,25749.002786483798,68010.88656671287,77335.71891858608,77335.71891858608,25749.002786483798,103084.72170506988,103084.72170506988,103084.72170506988,127873.2438825391,127873.2438825391,0.0,0.0,91510.8276698651,56436.99253150809,38970.92793150779,24788.522177469225,63759.45010897701,21070.24385084884,1534.6899526961915,0.0,0.8868594855814725,2.8163687662168098,0.0014959128700940735,0.0,-0.017766990895381696,354583.01991703815,1554918.7958166362,4.385203770277665,1554918.7958166362,4.385203770277665,0.85,0.09556965823149402,4.028046144702076,101325.0,128379.63372418878,1.267008474948816,1.0,0.0,4.028046144702687,1.2847145362215995,1.2850054337579981,3.1353627838202347,22718.41592237605,2316.6337049222775,19310.65503968096,1969.1388027186615,0.85,0.8500000662749253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.888298313988,4632.441516551485,5.55787256857767,4.993036314858675,-2.326043806255691,7.319080121114366,3.500562621400549,3.5,1.0001607489715856,0.6,0.00022641791974915457,0.9706233999590448,0.0002332706173771498,198.9299020748796,0.0,0.0,0.0,0.001396176879668034,7.861568947069636e-05,0.0001478022302784582,0.000595354203851512,0.095569658231551,0.07169808164557884,0.023871576585972165,0.09556965823319372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4338114691,579.595636181184,0.0,0.095569658231551,0.0716980816455361,0.023871576585957933,0.3753794167821031,0.3753794167821031,0.12498096008138466,0.0,4.987540987572402,4.985956865128799,4.992298951498299,4.987512131303561,4.9858851013236745,4.9923989712456205,24788.522177469225,21070.24385084884,0.85,1.0666793149951788,0.6628332538626898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379626123365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.709477096076,1534.6899526961915,0.3753794167821031,0.12498096008138466,6.112871282664199,3.500562621400549
4255.0,-30.00668168619574,4.9930446254000085,35.004470889537394,24.107358056958788,5.005725819393277,-26.505481838523774,-40.0269532931037,1.5045259717212842,-0.017780598764147726,-5.0052918016083146,40.00894146509848,42261.885615028725,25749.002735039983,25749.002735039983,68010.88835006871,77335.71094506915,77335.71094506915,25749.002735039983,103084.71368010913,103084.71368010913,103084.71368010913,127873.24330458276,127873.24330458276,0.0,0.0,91510.8230927127,56436.99776267241,38970.9170333781,24788.52962447364,63759.44665785174,21070.25018080259,1534.6906788495935,0.0,0.8868594212175561,2.816367464813267,0.0014959128700940735,0.0,-0.017780598764147726,354582.84467153705,1554918.7941577677,4.3852059328988275,1554918.7941577677,4.3852059328988275,0.85,0.09556965235343594,4.028046144702076,101325.0,128379.63912476983,1.267008528248407,1.0,0.0,4.028046144703788,1.2847146043166247,1.285005501868442,3.1353626176334357,22718.414786055302,2316.6335890498085,19310.65169908365,1969.1384620725375,0.85,0.849999961746303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.881061757158,4632.441516551485,5.557881238866489,4.9930446254000085,-2.32605453509781,7.319099160497819,3.500553508292438,3.5,1.0001581452264108,0.6,0.00022641791974915457,0.970625633490486,0.00023327008059217293,198.92992016264293,0.0,0.0,0.0,0.001396176879668034,7.861549368030176e-05,0.00014780242606885283,0.0005953549925042563,0.09556965235338816,0.07169807722202463,0.02387157513136353,0.0955696523555378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.433621442,579.5956362433482,0.0,0.09556965235338816,0.07169807722206048,0.02387157513137546,0.3753793664594468,0.3753793664594468,0.12498094342193519,0.0,4.987539850798385,4.985945036586202,4.992329928243578,4.987511202844189,4.985873622136637,4.992429732702078,24788.52962447364,21070.25018080259,0.85,1.0666794007016906,0.6628333185169563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795867320653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.708813369816,1534.6906788495935,0.3753793664594468,0.12498094342193519,6.112871282664199,3.500553508292438
4256.0,-30.00670371352489,4.993052936450544,35.00447087736164,24.107342410739534,5.005712141756458,-26.505503030892882,-40.0269714888185,1.5045114591243864,-0.017794159029335788,-5.005304444630764,40.00894142442973,42261.87204439067,25749.002673935687,25749.002673935687,68010.87471832636,77335.70297650843,77335.70297650843,25749.002673935687,103084.70565044411,103084.70565044411,103084.70565044411,127873.24269268892,127873.24269268892,0.0,0.0,91510.81850460841,56436.9875724903,38970.92325790901,24788.537042244807,63759.46030015382,21070.256485908085,1534.6914024978053,0.0,0.8868593570464607,2.816366167026445,0.0014959128700940735,0.0,-0.017794159029335788,354582.6699282933,1554918.7924034605,4.385208089041433,1554918.7924034605,4.385208089041433,0.85,0.0955696464635715,4.028046144702076,101325.0,128379.63550582377,1.2670084925321863,1.0,0.0,4.028046144702235,1.2847146722002543,1.2850055697674427,3.135362451962568,22718.413647015648,2316.6334729000882,19310.648313060334,1969.1381167942502,0.85,0.8499998553198732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.87383629369,4632.441516551485,5.5578898937888965,4.993052936450544,-2.3260652315548014,7.319118168005346,3.5005444091638376,3.5,1.000155545475382,0.6,0.00022641791974915457,0.970627858889281,0.00023326954576417317,198.92993818450455,0.0,0.0,0.0,0.001396176879668034,7.861533176509315e-05,0.00014780258798406144,0.0005953556447061881,0.09556964646355691,0.07169807277794364,0.023871573685613264,0.09556964646534191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4334205054,579.5956363090796,0.0,0.09556964646355691,0.07169807277795459,0.023871573685616907,0.37537931612163355,0.37537931612163355,0.12498092683959916,0.0,4.987538744077483,4.985933289365164,4.992360781056448,4.987510285601445,4.985862269471966,4.992460159048392,24788.537042244807,21070.256485908085,0.85,1.066678958669954,0.6628329638525613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795473387351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.708148489302,1534.6914024978053,0.37537931612163355,0.12498092683959916,6.112871282664199,3.5005444091638376
4257.0,-30.006725762660633,4.993061247831303,35.0044708646009,24.107326799444877,5.005698490321219,-26.50552424026882,-40.026989684533305,1.5044969679294184,-0.01780766216745633,-5.0053170634781035,40.00894138303914,42261.858395791336,25749.00263430897,25749.00263430897,68010.8610301003,77335.69499444915,77335.69499444915,25749.00263430897,103084.69762875812,103084.69762875812,103084.69762875812,127873.24207414694,127873.24207414694,0.0,0.0,91510.81392243732,56436.97732377964,38970.92955406408,24788.544445388823,63759.47399945291,21070.262778580498,1534.6921247571674,0.0,0.8868592930009971,2.816364871314442,0.0014959128700940735,0.0,-0.01780766216745633,354582.4955195631,1554918.7906186166,4.3852102409630325,1554918.7906186166,4.3852102409630325,0.85,0.09556964057070182,4.028046144702076,101325.0,128379.63661934562,1.2670085035217924,1.0,0.0,4.028046144705644,1.2847147399837824,1.285005637566319,3.1353622865360165,22718.412509448965,2316.633356900569,19310.64939873373,1969.1382275021267,0.85,0.8499999456697123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.866621943472,4632.441516551485,5.557898540042007,4.993061247831303,-2.3260759046038673,7.31913715243517,3.5005353240397494,3.5,1.0001529497256427,0.6,0.00022641791974915457,0.9706300864966909,0.0002332690104078352,198.92995622421068,0.0,0.0,0.0,0.001396176879668034,7.86151698501937e-05,0.00014780274989896087,0.0005953562969068745,0.0955696405706987,0.07169806832015077,0.02387157225054792,0.09556964057256133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4332160015,579.5956363759797,0.0,0.0955696405706987,0.07169806832015312,0.023871572250548704,0.37537926576874264,0.37537926576874264,0.12498091033208648,0.0,4.987537672663166,4.985921610687569,4.992391569348911,4.9875094013106605,4.985850910871193,4.992490735150511,24788.544445388823,21070.262778580498,0.85,1.0666785147989752,0.6628326073730465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795079429927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.707484485603,1534.6921247571674,0.37537926576874264,0.12498091033208648,6.112871282664199,3.5005353240397494
4258.0,-30.006747732302088,4.993069559541915,35.004470851251,24.107311223074817,5.005684879729074,-26.505545374014506,-40.0270079151727,1.5044825214414765,-0.017821095629699357,-5.00532964995021,40.00894134035726,42261.84502310388,25749.002594726542,25749.002594726542,68010.84761783043,77335.68701698161,77335.68701698161,25749.002594726542,103084.68961170815,103084.68961170815,103084.68961170815,127873.24143844639,127873.24143844639,0.0,0.0,91510.8093292143,56436.96733533657,38970.935548753034,24788.551826738236,63759.48737549127,21070.2690527275,1534.6928450309404,0.0,0.8868592291248192,2.816363578463887,0.0014959128700940735,0.0,-0.017821095629699357,354582.3215579985,1554918.7887771549,4.38521238719686,1554918.7887771549,4.38521238719686,0.85,0.09556963466960033,4.028046144702076,101325.0,128379.63294472349,1.2670084672560917,1.0,0.0,4.028046144700992,1.2847148075581973,1.2850057051560348,3.135362121619826,22718.41136913854,2316.6332406212664,19310.650439471443,1969.1383336278386,0.85,0.8500000341442749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.859418664338,4632.441516551485,5.557907173049949,4.993069559541915,-2.3260865482636692,7.3191561078055845,3.5005262528670293,3.5,1.0001503579620084,0.6,0.00022641791974915457,0.9706323060783403,0.00023326847698275588,198.929974198881,0.0,0.0,0.0,0.001396176879668034,7.86150076248258e-05,0.00014780291212432878,0.0005953569503581422,0.09556963466956336,0.07169806384443377,0.023871570825129595,0.09556963467143305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4330051176,579.5956364449653,0.0,0.09556963466956336,0.07169806384446151,0.02387157082513883,0.3753792154001164,0.3753792154001164,0.12498089390108678,0.0,4.987536633816603,4.985910006134759,4.992422265392179,4.987508554320527,4.985839664408729,4.992521123778033,24788.551826738236,21070.2690527275,0.85,1.0666780806643272,0.6628322585816312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794685456866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.7068193108,1534.6928450309404,0.3753792154001164,0.12498089390108678,6.112871282664199,3.5005262528670293
4259.0,-30.006769635199543,4.993077871569054,35.004470837363826,24.107295681629353,5.005671294250118,-26.505566445179618,-40.02702991766853,1.5044681042301795,-0.017834389998654387,-5.005342204662746,40.00894129800826,42261.847567660785,25749.002556743413,25749.002556743413,68010.8501244042,77335.67906181552,77335.67906181552,25749.002556743413,103084.68161855894,103084.68161855894,103084.68161855894,127873.24081498352,127873.24081498352,0.0,0.0,91510.80474143667,56436.9732472817,38970.92388239442,24788.559196424587,63759.483078819,21070.2753169609,1534.693563913861,0.0,0.8868591654089638,2.816362287496891,0.0014959128700940735,0.0,-0.017834389998654387,354582.14803578926,1554918.7869516185,4.385214528044076,1554918.7869516185,4.385214528044076,0.85,0.0955696287630114,4.028046144702076,101325.0,128379.63812260017,1.2670085183577613,1.0,0.0,4.028046144704118,1.2847148749956763,1.2850057726087836,3.1353619570378464,22718.41023017998,2316.6331244798153,19310.651450782872,1969.1384367529047,0.85,0.8500001212730055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.85222645667,4632.441516551485,5.557915793147786,4.993077871569054,-2.326097162988181,7.319175034557235,3.500517195646116,3.5,1.0001477701846047,0.6,0.00022641791974915457,0.9706345189223258,0.00023326794517934663,198.92999211894738,0.0,0.0,0.0,0.001396176879668034,7.861481183600079e-05,0.0001478031079131538,0.0005953577390045641,0.09556962876303521,0.07169805935300323,0.023871569410031983,0.09556962876484401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4327958791,579.5956365134156,0.0,0.09556962876303521,0.07169805935298536,0.023871569410026033,0.3753791650156129,0.3753791650156129,0.12498087754622655,0.0,4.987535642745911,4.985898501061399,4.992452853917655,4.98750781466407,4.985828617569609,4.992551342539457,24788.559196424587,21070.2753169609,0.85,1.0666781918593926,0.6628323431577543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794291468184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.70615499356,1534.693563913861,0.3753791650156129,0.12498087754622655,6.112871282664199,3.500517195646116
4260.0,-30.006791561984183,4.993086183827461,35.004470822910875,24.10728014018389,5.005657731909046,-26.505587535528694,-40.02704807845873,1.5044537054536082,-0.017847662221981864,-5.00535473106019,40.00894125375445,42261.83434212541,25749.002528991175,25749.002528991175,68010.83687111658,77335.6710915635,77335.6710915635,25749.002528991175,103084.67362055468,103084.67362055468,103084.67362055468,127873.2401628202,127873.2401628202,0.0,0.0,91510.8001576141,56436.96340817634,38970.9297215975,24788.566542265537,63759.49626386304,21070.281560925705,1534.6942807823139,0.0,0.8868591018442958,2.8163609995509002,0.0014959128700940735,0.0,-0.017847662221981864,354581.9749057095,1554918.7850437488,4.3852166638116135,1554918.7850437488,4.3852166638116135,0.85,0.0955696228494396,4.028046144702076,101325.0,128379.63433662582,1.2670084809930997,1.0,0.0,4.028046144702555,1.2847149423469322,1.2850058399752897,3.1353617926663127,22718.409092203303,2316.6330084384886,19310.647950357157,1969.1380798088194,0.85,0.8500000097711221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.845045317747,4632.441516551485,5.557924402201793,4.993086183827461,-2.326107751323011,7.319193935150471,3.5005081523735395,3.5,1.0001451863924398,0.6,0.00022641791974915457,0.9706367341850768,0.0002332674127970745,198.93001005856055,0.0,0.0,0.0,0.001396176879668034,7.861465023286621e-05,0.00014780326951628836,0.0005953583899494472,0.09556962284941631,0.07169805484484004,0.02387156800457627,0.0955696228515736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4325772303,579.5956365849423,0.0,0.09556962284941631,0.07169805484485751,0.023871568004582087,0.3753791146167065,0.3753791146167065,0.12498086126621918,0.0,4.987534689983647,4.985887076602637,4.992483353683497,4.987507068838227,4.985817569277742,4.992581540967251,24788.566542265537,21070.281560925705,0.85,1.0666777634136215,0.6628319986599102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379389746452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.705491281104,1534.6942807823139,0.3753791146167065,0.12498086126621918,6.112871282664199,3.5005081523735395
4261.0,-30.006813422685205,4.993094496309106,35.00447080787475,24.107264668587618,5.005644209835891,-26.505608562377365,-40.02706630909813,1.5044393495280146,-0.0178608825236779,-5.005367225609672,40.0089412078624,42261.82134557324,25749.00250220255,25749.00250220255,68010.82384777578,77335.66312047461,77335.66312047461,25749.00250220255,103084.66562267716,103084.66562267716,103084.66562267716,127873.23948697219,127873.23948697219,0.0,0.0,91510.79556249715,56436.95378759554,38970.93530544623,24788.573864295035,63759.50916974127,21070.28778465078,1534.6949955624286,0.0,0.8868590384470338,2.8163597146270223,0.0014959128700940735,0.0,-0.0178608825236779,354581.8022142025,1554918.7830639898,4.385218793954533,1554918.7830639898,4.385218793954533,0.85,0.09556961692726033,4.028046144702076,101325.0,128379.63517176722,1.2670084892353044,1.0,0.0,4.028046144704234,1.2847150094977569,1.2850059071413193,3.1353616287839507,22718.407951422687,2316.6328921112395,19310.644406861356,1969.1377184728076,0.85,0.8499998964783125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.837875227599,4632.441516551485,5.557932998235465,4.993094496309106,-2.326118310694187,7.319212807003293,3.5004991230241074,3.5,1.0001426065783163,0.6,0.00022641791974915457,0.9706389427768338,0.00023326688202042584,198.93002794410995,0.0,0.0,0.0,0.001396176879668034,7.861448800848969e-05,0.00014780343174066487,0.0005953590433967216,0.09556961692726468,0.07169805031886191,0.023871566608402773,0.09556961692880729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4323504866,579.5956366591179,0.0,0.09556961692726468,0.07169805031885865,0.02387156660840169,0.3753790642034982,0.3753790642034982,0.12498084506110169,0.0,4.987533770466484,4.985875731620979,4.99251374783546,4.987506343086011,4.985806602994899,4.992611573442957,24788.573864295035,21070.28778465078,0.85,1.066677343244858,0.6628316606557204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637935034499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.70482636001,1534.6949955624286,0.3753790642034982,0.12498084506110169,6.112871282664199,3.5004991230241074
4262.0,-30.00683520726446,4.9931028089925364,35.0044707923032,24.107249196991347,5.005630722684496,-26.505629517221756,-40.027088241744764,1.5044250326418191,-0.01787397141782776,-5.005379688962381,40.0089411621946,42261.82429850802,25749.00247798838,25749.00247798838,68010.8267764964,77335.65516903998,77335.65516903998,25749.00247798838,103084.65764702836,103084.65764702836,103084.65764702836,127873.23882140621,127873.23882140621,0.0,0.0,91510.79097036342,56436.96009983148,38970.92318947994,24788.581174377847,63759.504363857784,21070.29399822117,1534.6957089483549,0.0,0.8868589752079298,2.8163584316271275,0.0014959128700940735,0.0,-0.01787397141782776,354581.62995488226,1554918.7810945224,4.385220918783564,1554918.7810945224,4.385220918783564,0.85,0.09556961099967871,4.028046144702076,101325.0,128379.64023829171,1.2670085392380135,1.0,0.0,4.028046144702253,1.2847150764659792,1.2850059741247053,3.1353614653472492,22718.40681138269,2316.632775859513,19310.64981054275,1969.13826949496,0.85,0.8500001769872111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.830716184643,4632.441516551485,5.557941581598282,4.9931028089925364,-2.3261288415848624,7.319231650577398,3.500490107595783,3.5,1.0001400307416524,0.6,0.00022641791974915457,0.9706411436833806,0.0002332663530931172,198.93004576738272,0.0,0.0,0.0,0.001396176879668034,7.861429284240868e-05,0.0001478036269067459,0.0005953598295347018,0.09556961099966943,0.07169804577754023,0.023871565222129198,0.09556961100151178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4321248495,579.5956367329305,0.0,0.09556961099966943,0.0716980457775472,0.023871565222131515,0.37537901377605376,0.37537901377605376,0.12498082892982203,0.0,4.987532897915173,4.985864487053732,4.992544028419218,4.987505717544536,4.985795819236159,4.992641458897992,24788.581174377847,21070.29399822117,0.85,1.0666774695797114,0.6628317569304104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663793109424717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.7041620319,1534.6957089483549,0.37537901377605376,0.12498082892982203,6.112871282664199,3.500490107595783
4263.0,-30.006856917116835,4.993111121907943,35.00447077623372,24.10723379524427,5.005617262533651,-26.50565040211212,-40.02710640253497,1.5044107475289654,-0.017886927330891922,-5.005392118695234,40.008941116548186,42261.81182647238,25749.00245015125,25749.00245015125,68010.81427662363,77335.64724180613,77335.64724180613,25749.00245015125,103084.64969195738,103084.64969195738,103084.64969195738,127873.23816182838,127873.23816182838,0.0,0.0,91510.78638310691,56436.950967773504,38970.92823925934,24788.588469871,63759.51670913034,21070.30019939035,1534.6964207340068,0.0,0.886858912139804,2.816357150804899,0.0014959128700940735,0.0,-0.017886927330891922,354581.4581602305,1554918.7791250525,4.385223037867948,1554918.7791250525,4.385223037867948,0.85,0.09556960506499848,4.028046144702076,101325.0,128379.63622961295,1.26700849967543,1.0,0.0,4.028046144701955,1.2847151432855863,1.2850060409594424,3.1353613022732616,22718.405672553505,2316.6326597312545,19310.64170266394,1969.1374427214125,0.85,0.8499998627101486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.823568184069,4632.441516551485,5.5579501509581775,4.993111121907943,-2.3261393422155194,7.319250464123463,3.500481106082466,3.5,1.0001374588807046,0.6,0.00022641791974915457,0.970643337045592,0.00023326582598126824,198.9300635295202,0.0,0.0,0.0,0.001396176879668034,7.861413124025985e-05,0.00014780378850889474,0.0005953604804756144,0.09556960506495099,0.07169804121988044,0.02387156384507056,0.09556960506684369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.431899319,579.5956368067067,0.0,0.09556960506495099,0.07169804121991606,0.023871563845082423,0.3753789633357489,0.3753789633357489,0.12498081287098561,0.0,4.987532081856671,4.985853364186539,4.9925741696428645,4.987505191364335,4.985785247081651,4.992671106584055,24788.588469871,21070.30019939035,0.85,1.0666770669998586,0.6628314329807413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663792715389985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.703498500072,1534.6964207340068,0.3753789633357489,0.12498081287098561,6.112871282664199,3.500481106082466
4264.0,-30.006878654100216,4.993119434955364,35.00447075964194,24.107218358572595,5.005603825610294,-26.50567130909987,-40.0271283701062,1.5043964806098862,-0.017899856050462404,-5.005404520950631,40.00894106919634,42261.81494303626,25749.002434309434,25749.002434309434,68010.8173773457,77335.63929944558,77335.63929944558,25749.002434309434,103084.64173375501,103084.64173375501,103084.64173375501,127873.23747678337,127873.23747678337,0.0,0.0,91510.78180110383,56436.95744469417,38970.91595156629,24788.595743028367,63759.51169459466,21070.30638157411,1534.6971306085359,0.0,0.8868588492178257,2.8163558728430473,0.0014959128700940735,0.0,-0.017899856050462404,354581.286746541,1554918.7770843427,4.3852251520419845,1554918.7770843427,4.3852251520419845,0.85,0.09556959912377835,4.028046144702076,101325.0,128379.63695340217,1.2670085068186743,1.0,0.0,4.028046144702988,1.2847152100200978,1.2850061077090646,3.135361139406968,22718.404535028534,2316.6325437359887,19310.64256291459,1969.137530442566,0.85,0.8499999431359864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.81643123341,4632.441516551485,5.557958709677212,4.993119434955364,-2.326149817105479,7.3192692520608436,3.5004721184936014,3.5,1.0001348909981718,0.6,0.00022641791974915457,0.9706455331542222,0.00023326529821178282,198.93008131385832,0.0,0.0,0.0,0.001396176879668034,7.861393576422526e-05,0.0001478039839849293,0.0005953612678621018,0.09556959912377966,0.07169803664689761,0.023871562476882047,0.09556959912593711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4316653623,579.5956368832442,0.0,0.09556959912377966,0.07169803664689663,0.023871562476881724,0.3753789128850424,0.3753789128850424,0.12498079688183632,0.0,4.987531313306988,4.9858423393919225,4.992604206505291,4.987504664900143,4.985774666632324,4.992700778048345,24788.595743028367,21070.30638157411,0.85,1.0666771995230235,0.6628315339908586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663792321344274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.702835739125,1534.6971306085359,0.3753789128850424,0.12498079688183632,6.112871282664199,3.5004721184936014
4265.0,-30.006900417692194,4.9931277479783525,35.00447074247749,24.107202991750114,5.005590415835085,-26.505692237320485,-40.027146565821,1.5043822354633982,-0.017912806512526913,-5.005416898585379,40.00894101933239,42261.802279737276,25749.00243724146,25749.00243724146,68010.80471697873,77335.63132447255,77335.63132447255,25749.00243724146,103084.63376171401,103084.63376171401,103084.63376171401,127873.23675178894,127873.23675178894,0.0,0.0,91510.7772082516,56436.94816351656,38970.92116081672,24788.602990074924,63759.52415089164,21070.312541563686,1534.6978384261818,0.0,0.8868587864293977,2.8163545980214137,0.0014959128700940735,0.0,-0.017912806512526913,354581.1156708339,1554918.7749340055,4.385227261728946,1554918.7749340055,4.385227261728946,0.8500000000000001,0.09556959317647803,4.028046144702076,101325.0,128379.63294472349,1.2670084672560917,1.0,0.0,4.028046144702523,1.2847152766527734,1.2850061743568277,3.1353609767892223,22718.403394810157,2316.6324274660724,19310.643401281282,1969.137615932177,0.85,0.850000022699335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.809305309061,4632.441516551485,5.557967259246755,4.9931277479783525,-2.326160268399847,7.3192880163781995,3.50046314479942,3.5,1.0001323270855484,0.6,0.00022641791974915457,0.9706477319565222,0.00023326476979734643,198.93009911996973,0.0,0.0,0.0,0.001396176879668034,7.86137738519835e-05,0.00014780414589717108,0.0005953619200520831,0.09556959317652916,0.07169803205892648,0.023871561117602677,0.095569593177854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4314189949,579.5956369638387,0.0,0.09556959317652916,0.07169803205888813,0.02387156111758991,0.3753788624245491,0.3753788624245491,0.12498078096219964,0.0,4.987530574471577,4.9858313728057055,4.992634187498993,4.987504092072868,4.9857639800370634,4.992730582715524,24788.602990074924,21070.312541563686,0.85,1.0666767925686855,0.6628312058873211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379192729232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.702171710986,1534.6978384261818,0.3753788624245491,0.12498078096219964,6.112871282664199,3.50046314479942
4266.0,-30.006922118049822,4.9931360609658,35.00447072473839,24.10718765985223,5.00557703261753,-26.505713105974234,-40.027164726611204,1.5043680205418992,-0.017925689281980794,-5.005429244945955,40.00894096826564,42261.78983627455,25749.002441506287,25749.002441506287,68010.79227778083,77335.62335320428,77335.62335320428,25749.002441506287,103084.62579471056,103084.62579471056,103084.62579471056,127873.23601124101,127873.23601124101,0.0,0.0,91510.77260425672,56436.93908732697,38970.92612992194,24788.61021653045,63759.5363464524,21070.318684050882,1534.6985443498036,0.0,0.8868587238052099,2.816353325978356,0.0014959128700940735,0.0,-0.017925689281980794,354580.94502939505,1554918.7727306432,4.385229365897649,1554918.7727306432,4.385229365897649,0.85,0.09556958722169591,4.028046144702076,101325.0,128379.63778854356,1.267008515060879,1.0,0.0,4.028046144702937,1.2847153431440768,1.2850062408631868,3.1353608145165146,22718.402251825515,2316.6323109140753,19310.639716060363,1969.137240144225,0.85,0.8499999032506204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.8021903737545,4632.441516551485,5.557975795946723,4.9931360609658,-2.326170691249825,7.319306752215625,3.500454184952947,3.5,1.0001297671294134,0.6,0.00022641791974915457,0.9706499243755208,0.0002332642429193236,198.9301168743485,0.0,0.0,0.0,0.001396176879668034,7.861361225082148e-05,0.00014780430749833308,0.0005953625709890207,0.09556958722161193,0.07169802745429567,0.023871559767316274,0.09556958722377167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4311666824,579.5956370463759,0.0,0.09556958722161193,0.07169802745435866,0.023871559767337246,0.37537881195240785,0.37537881195240785,0.12498076511480825,0.0,4.9875298642933785,4.985820470399403,4.992664090458163,4.987503555663977,4.985753393494576,4.992760232672708,24788.61021653045,21070.318684050882,0.85,1.0666763934453387,0.6628308839423674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663791533241537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.701506425223,1534.6985443498036,0.37537881195240785,0.12498076511480825,6.112871282664199,3.500454184952947
4267.0,-30.00694374512647,4.993144373950816,35.00447070643262,24.107172327954345,5.00556369468319,-26.50573390414335,-40.027186659257836,1.504353853700023,-0.017938480172290383,-5.005441557946329,40.008940916281915,42261.79333171709,25749.00244179813,25749.00244179813,68010.79577351522,77335.61539546037,77335.61539546037,25749.00244179813,103084.6178372585,103084.6178372585,103084.6178372585,127873.23526013795,127873.23526013795,0.0,0.0,91510.76800246451,56436.945938721125,38970.91340415931,24788.61742287946,63759.530827038776,21070.32480944754,1534.699248361683,0.0,0.8868586613534017,2.8163520566124087,0.0014959128700940735,0.0,-0.017938480172290383,354580.77484782814,1554918.770489567,4.385231464274609,1554918.770489567,4.385231464274609,0.85,0.09556958125847206,4.028046144702076,101325.0,128379.6383453045,1.2670085205556822,1.0,0.0,4.028046144703229,1.2847154094104907,1.2850063071446054,3.1353606527926683,22718.401109387705,2316.6321944178394,19310.640475722037,1969.1373176081574,0.85,0.8499999794326409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.7950864248305,4632.441516551485,5.557984318634923,4.993144373950816,-2.326181084120752,7.319325458071568,3.500445238950791,3.5,1.0001272111287975,0.6,0.00022641791974915457,0.9706521093961463,0.00023326371782163202,198.93013456877478,0.0,0.0,0.0,0.001396176879668034,7.861341708675037e-05,0.0001478045026624042,0.000595363357118905,0.09556958125852619,0.07169802283246156,0.023871558426064633,0.09556958126002105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4309098418,579.5956371303973,0.0,0.09556958125852619,0.07169802283242095,0.023871558426051112,0.37537876146753074,0.37537876146753074,0.12498074934046634,0.0,4.987529187853511,4.985809650075566,4.992693881951425,4.987503077774022,4.985742965102929,4.992789641895229,24788.61742287946,21070.32480944754,0.85,1.0666765406102015,0.6628309961433241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379113919246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.700841680802,1534.699248361683,0.37537876146753074,0.12498074934046634,6.112871282664199,3.500445238950791
4268.0,-30.00696531135929,4.993152686875535,35.004470687621144,24.107157065905653,5.005550381480473,-26.505754645083424,-40.02720482004804,1.5043397152045825,-0.01795113192952158,-5.005453841860061,40.00894086494056,42261.78135371282,25749.00244903366,25749.00244903366,68010.78380274647,77335.60745696911,77335.60745696911,25749.00244903366,103084.60990600276,103084.60990600276,103084.60990600276,127873.23452665635,127873.23452665635,0.0,0.0,91510.76340528975,56436.93730203346,38970.91789250699,24788.62462065359,63759.54251316057,21070.33092755555,1534.6999512209054,0.0,0.8868585990478426,2.8163507888274744,0.0014959128700940735,0.0,-0.01795113192952158,354580.6050698557,1554918.7682753094,4.385233557737812,1554918.7682753094,4.385233557737812,0.85,0.09556957529170688,4.028046144702076,101325.0,128379.63416959754,1.2670084793446588,1.0,0.0,4.0280461447008395,1.284715475544319,1.2850063732934085,3.1353604913924147,22718.399968096222,2316.6320780384967,19310.641206892313,1969.137392166776,0.85,0.8500000543176688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.787993470207,4632.441516551485,5.557992829658124,4.993152686875535,-2.3261914501524252,7.319344137027961,3.5004363068028805,3.5,1.0001246590865374,0.6,0.00022641791974915457,0.9706542882749067,0.00023326319420228941,198.93015221342418,0.0,0.0,0.0,0.001396176879668034,7.86132554862662e-05,0.00014780466426288837,0.0005953640080531122,0.09556957529164839,0.0716980181969257,0.02387155709472269,0.09556957529386187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4306561726,579.5956372133812,0.0,0.09556957529164839,0.07169801819696958,0.023871557094737306,0.37537871097017633,0.37537871097017633,0.12498073363773703,0.0,4.987528562123259,4.985798931448812,4.992723571010345,4.9875027099305385,4.985732708318096,4.992818976263607,24788.62462065359,21070.33092755555,0.85,1.0666761573564993,0.6628306867946799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663790745143508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.700177681098,1534.6999512209054,0.37537871097017633,0.12498073363773703,6.112871282664199,3.5004363068028805
4269.0,-30.006986907021634,4.993160999616189,35.00447066826744,24.107141803856962,5.005537102304622,-26.505775409106793,-40.027222980838246,1.5043256043897557,-0.017963780134152785,-5.005466099921763,40.0089408115239,42261.76927057506,25749.00247112156,25749.00247112156,68010.77174169662,77335.59949548957,77335.59949548957,25749.00247112156,103084.60196661114,103084.60196661114,103084.60196661114,127873.23376097123,127873.23376097123,0.0,0.0,91510.75881082055,56436.92858590581,38970.922472127495,24788.631794360095,63759.55426648759,21070.33702520608,1534.7006521109038,0.0,0.8868585368804858,2.8163495239974408,0.0014959128700940735,0.0,-0.017963780134152785,354580.43564726756,1554918.7659723286,4.385235646557622,1554918.7659723286,4.385235646557622,0.85,0.09556956931874701,4.028046144702076,101325.0,128379.63884638934,1.267008525501005,1.0,0.0,4.028046144703928,1.2847155415486762,1.285006439312711,3.1353603303081536,22718.39882747642,2316.6319617276463,19310.64191024045,1969.137463888326,0.85,0.8500001279529211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.780911496053,4632.441516551485,5.558001330739918,4.993160999616189,-2.3262017917528013,7.319362791368991,3.5004273884917554,3.5,1.0001221109976444,0.6,0.00022641791974915457,0.9706564701322685,0.00023326266986949695,198.93016988215476,0.0,0.0,0.0,0.001396176879668034,7.861309388608887e-05,0.0001478048258630657,0.0005953646589860835,0.09556956931880829,0.07169801354622603,0.023871555772582268,0.09556956932019889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.430392251,579.5956372997188,0.0,0.09556956931880829,0.07169801354618005,0.02387155577256696,0.3753786604617962,0.3753786604617962,0.12498071800594446,0.0,4.987527973623628,4.985788285014507,4.992753192290479,4.987502319787609,4.985722400094687,4.992848375858102,24788.631794360095,21070.33702520608,0.85,1.066675771562655,0.6628303750985929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379035109743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.699514179396,1534.7006521109038,0.3753786604617962,0.12498071800594446,6.112871282664199,3.5004273884917554
4270.0,-30.00700843136292,4.9931693121536,35.00447064839543,24.107126576732867,5.005523837290035,-26.50579610752394,-40.027241106703855,1.5043115134510934,-0.01797632913178404,-5.005478327362783,40.00894075772009,42261.75743634602,25749.00249551078,25749.00249551078,68010.7599318568,77335.59154606819,77335.59154606819,25749.00249551078,103084.59404157897,103084.59404157897,103084.59404157897,127873.23299407405,127873.23299407405,0.0,0.0,91510.75420527159,56436.92009554976,38970.92678857981,24788.638952495083,63759.5657410749,21070.34310962082,1534.7013514110483,0.0,0.8868584748707865,2.8163482614484896,0.0014959128700940735,0.0,-0.01797632913178404,354580.2666490608,1554918.763651412,4.385237730080348,1554918.763651412,4.385237730080348,0.85,0.09556956334006486,4.028046144702076,101325.0,128379.63455933017,1.2670084831910207,1.0,0.0,4.028046144702074,1.2847156074600676,1.2850065052390267,3.135360169450793,22718.397684105963,2316.6318451363068,19310.63810040264,1969.1370753929875,0.85,0.8500000030333377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.773840472673,4632.441516551485,5.558009819206641,4.9931693121536,-2.326212105451183,7.319381417604783,3.500418483979979,3.5,1.0001195668514227,0.6,0.00022641791974915457,0.9706586447891798,0.00023326214726942542,198.93018749253636,0.0,0.0,0.0,0.001396176879668034,7.861293259698705e-05,0.00014780498715216754,0.0005953653086660283,0.09556956334003039,0.07169800888014015,0.023871554459890237,0.09556956334188794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4301264152,579.5956373866815,0.0,0.09556956334003039,0.07169800888016602,0.023871554459898848,0.37537860994182937,0.37537860994182937,0.12498070244658206,0.0,4.987527426907377,4.9857777225683435,4.992782728590157,4.987501998230982,4.985712231632135,4.992877630260807,24788.638952495083,21070.34310962082,0.85,1.0666753943721297,0.6628300702042007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663789957060096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.69884936925,1534.7013514110483,0.37537860994182937,0.12498070244658206,6.112871282664199,3.500418483979979
4271.0,-30.007029896577524,4.993177624577961,35.0044706279751,24.107111419457965,5.005510617774244,-26.50581674817651,-40.02726300442589,1.5042974693731737,-0.017988821225799256,-5.005490519010056,40.00894070200485,42261.76149143888,25749.002509076676,25749.002509076676,68010.76400051556,77335.58360570978,77335.58360570978,25749.002509076676,103084.58611478645,103084.58611478645,103084.58611478645,127873.23219815119,127873.23219815119,0.0,0.0,91510.74960327194,56436.927489000904,38970.91346030115,24788.646083364747,63759.55954366589,21070.349170860034,1534.7020483298627,0.0,0.8868584130498867,2.8163470023305592,0.0014959128700940735,0.0,-0.017988821225799256,354580.0981455868,1554918.7612500503,4.38523980725962,1554918.7612500503,4.38523980725962,0.85,0.09556955735025967,4.028046144702076,101325.0,128379.63489338673,1.2670084864879025,1.0,0.0,4.028046144702494,1.2847156731522715,1.2850065709461052,3.1353600091283775,22718.39654161665,2316.6317286348194,19310.634243464512,1969.1366820947533,0.85,0.8499998760075503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.766780395262,4632.441516551485,5.558018292230933,4.993177624577961,-2.326222387438877,7.319400012016838,3.5004095932614576,3.5,1.0001170266461308,0.6,0.00022641791974915457,0.9706608134776061,0.00023326162610599527,198.93020505454595,0.0,0.0,0.0,0.001396176879668034,7.861273774524394e-05,0.00014780518200391063,0.0005953660935378408,0.09556955735030923,0.07169800419491272,0.023871553155396505,0.09556955735201997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4298511386,579.5956374767354,0.0,0.09556955735030923,0.07169800419487554,0.023871553155384122,0.37537855941059084,0.37537855941059084,0.12498068695975585,0.0,4.987526915837748,4.985767253672179,4.992812126619697,4.987501697784239,4.98570220497794,4.992906543245738,24788.646083364747,21070.349170860034,0.85,1.0666755618651698,0.6628301982308364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378956303241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.698185268044,1534.7020483298627,0.37537855941059084,0.12498068695975585,6.112871282664199,3.5004095932614576
4272.0,-30.007051392923337,4.993185936653565,35.00447060702991,24.107096262183063,5.005497420340764,-26.505837414641096,-40.027281165216095,1.5042834420584852,-0.01800126134043012,-5.005502690223158,40.00894064587634,42261.749751143856,25749.0025509276,25749.0025509276,68010.75230207146,77335.57564675278,77335.57564675278,25749.0025509276,103084.57819768038,103084.57819768038,103084.57819768038,127873.23140053694,127873.23140053694,0.0,0.0,91510.74500420869,56436.91910859953,38970.91766178795,24788.65320285656,63759.57086464451,21070.355222428076,1534.7027441309588,0.0,0.8868583513351082,2.8163457449266827,0.0014959128700940735,0.0,-0.01800126134043012,354579.9299259043,1554918.7588282367,4.385241880873416,1554918.7588282367,4.385241880873416,0.85,0.09556955135989863,4.028046144702076,101325.0,128379.6394588264,1.2670085315452888,1.0,0.0,4.028046144703317,1.284715738766071,1.2850066365747617,3.1353598489973256,22718.395399856334,2316.6316122076687,19310.63935609362,1969.1372034378326,0.85,0.8500001437696492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.759731285192,4632.441516551485,5.558026758228721,4.993185936653565,-2.326232649011889,7.319418585665455,3.500400716363063,3.5,1.0001144903894466,0.6,0.00022641791974915457,0.970662985316542,0.00023326110418779144,198.93022264202895,0.0,0.0,0.0,0.001396176879668034,7.861257614605115e-05,0.00014780534360310342,0.0005953667444668464,0.0955695513597881,0.07169799949865502,0.023871551861133083,0.0955695513621105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4295738173,579.5956375674543,0.0,0.0955695513597881,0.07169799949873794,0.02387155186116069,0.3753785088689687,0.3753785088689687,0.12498067154226107,0.0,4.98752644547443,4.985756855894863,4.992841474013744,4.9875014288827515,4.985692130313964,4.992935726726785,24788.65320285656,21070.355222428076,0.85,1.0666751889916544,0.6628298964066355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663789169010098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.697521633865,1534.7027441309588,0.3753785088689687,0.12498067154226107,6.112871282664199,3.500400716363063
4273.0,-30.007072819690944,4.9931942484051035,35.004470585547175,24.10708110490816,5.005484249200169,-26.505858015854237,-40.027299291081704,1.5042694453634828,-0.01801363808357337,-5.005514829007274,40.00894058832902,42261.738252916875,25749.00258981537,25749.00258981537,68010.74084273225,77335.56769351894,77335.56769351894,25749.00258981537,103084.57028333431,103084.57028333431,103084.57028333431,127873.23058278911,127873.23058278911,0.0,0.0,91510.74039335066,56436.91095274872,38970.921600668815,24788.6602994548,63759.581900123616,21070.36125453658,1534.703437882584,0.0,0.886858289789202,2.816344490452145,0.0014959128700940735,0.0,-0.01801363808357337,354579.76215161703,1554918.7563470388,4.385243948813303,1554918.7563470388,4.385243948813303,0.85,0.09556954536092696,4.028046144702076,101325.0,128379.63500473894,1.2670084875868635,1.0,0.0,4.028046144703463,1.284715804236651,1.285006702060166,3.135359689215818,22718.394255167852,2316.6314954819286,19310.630958322126,1969.136347103458,0.85,0.8499998169513875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.752693085882,4632.441516551485,5.558035210522738,4.9931942484051035,-2.3262428814115967,7.3194371298167,3.5003918532134994,3.5,1.0001119580609998,0.6,0.00022641791974915457,0.9706651501309977,0.00023326058395997627,198.93024017258887,0.0,0.0,0.0,0.001396176879668034,7.861241485793179e-05,0.00014780550489122278,0.0005953673941428338,0.09556954536101413,0.07169799478536645,0.023871550575647674,0.09556954536213884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4292894866,579.5956376604696,0.0,0.09556954536101413,0.07169799478530106,0.0238715505756259,0.3753784583163749,0.3753784583163749,0.12498065619675823,0.0,4.987526009178566,4.985746533216911,4.9928707322294485,4.987501190923695,4.985682170111147,4.992964690295935,24788.6602994548,21070.36125453658,0.85,1.0666748246446767,0.6628296013471026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663788775004337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.69685666052,1534.703437882584,0.3753784583163749,0.12498065619675823,6.112871282664199,3.5003918532134994
4274.0,-30.007094189038444,4.9932025598679814,35.00447056353302,24.107066017482452,5.005471111687669,-26.505878562026613,-40.02731741694731,1.5042554846758212,-0.01802592749328369,-5.005526934811595,40.00894052988468,42261.72695373503,25749.002624454675,25749.002624454675,68010.7295781897,77335.55975369968,77335.55975369968,25749.002624454675,103084.56237815435,103084.56237815435,103084.56237815435,127873.22975460596,127873.22975460596,0.0,0.0,91510.73578627479,56436.902986310015,38970.925333294195,24788.667376451605,63759.592709745804,21070.367269983864,1534.7041297590047,0.0,0.8868582284149584,2.816343238693057,0.0014959128700940735,0.0,-0.01802592749328369,354579.59483467095,1554918.7538256054,4.385246010985528,1554918.7538256054,4.385246010985528,0.85,0.09556953935417509,4.028046144702076,101325.0,128379.63522744329,1.2670084897847844,1.0,0.0,4.028046144700893,1.284715869538811,1.2850067673771124,3.135359529845357,22718.393111418325,2316.6313788519346,19310.631510775405,1969.1364034380147,0.85,0.8499998840617751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.745665802818,4632.441516551485,5.558043648828837,4.9932025598679814,-2.3262530842224196,7.319455644090401,3.5003830038196364,3.5,1.0001094296627533,0.6,0.00022641791974915457,0.9706673091493124,0.00023326006512734628,198.9302576561729,0.0,0.0,0.0,0.001396176879668034,7.861225357011853e-05,0.00014780566617903605,0.0005953680438175881,0.09556953935412284,0.07169799005517496,0.023871549298947876,0.09556953935599981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4290007239,579.5956377549317,0.0,0.09556953935412284,0.07169799005521416,0.023871549298960924,0.37537840775262804,0.37537840775262804,0.12498064092300373,0.0,4.987525610928913,4.985736301226439,4.992899870382018,4.987501007318315,4.985672363332299,4.99299341065381,24788.667376451605,21070.367269983864,0.85,1.0666744671315018,0.6628293117574326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378838101395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.69619236451,1534.7041297590047,0.37537840775262804,0.12498064092300373,6.112871282664199,3.5003830038196364
