time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4275.0,-30.007115501965572,4.993210871021344,35.00447054101223,24.10705096498134,5.005458005039974,-26.505899054334574,-40.02733927974475,1.5042415574089905,-0.018038114357693757,-5.005539010254627,40.0089404710998,42261.73153528433,25749.002661596445,25749.002661596445,68010.73419688077,77335.55182620317,77335.55182620317,25749.002661596445,103084.55448779961,103084.55448779961,103084.55448779961,127873.2289258727,127873.2289258727,0.0,0.0,91510.73118117322,56436.91089025436,38970.91143435429,24788.67443807308,63759.58587242737,21070.373272362118,1534.7048200611018,0.0,0.886858167196465,2.81634198913641,0.0014959128700940735,0.0,-0.018038114357693757,354579.4279379861,1554918.7512909153,4.3852480679247465,1554918.7512909153,4.3852480679247465,0.85,0.09556953334135995,4.028046144702076,101325.0,128379.63962585467,1.2670085331937297,1.0,0.0,4.028046144700673,1.2847159346846488,1.285006832537701,3.1353593708564182,22718.39196815894,2316.6312622719215,19310.632029636923,1969.1364563471648,0.85,0.8499999496752157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.738649444084,4632.441516551485,5.55805207459442,4.993210871021344,-2.3262632593626007,7.319474130383945,3.500374168191613,3.5,1.0001069051976037,0.6,0.00022641791974915457,0.9706694624724403,0.00023325954766562272,198.93027509359905,0.0,0.0,0.0,0.001396176879668034,7.861205903069682e-05,0.00014780586071845775,0.0005953688274313557,0.09556953334134666,0.07169798531010085,0.0238715480312458,0.09556953334330713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4287102787,579.5956378499461,0.0,0.09556953334134666,0.07169798531011083,0.023871548031249124,0.3753783571785786,0.3753783571785786,0.12498062571886953,0.0,4.987525258521998,4.98572617078878,4.992928887047242,4.987500895896915,4.985662696727445,4.993021998983522,24788.67443807308,21070.373272362118,0.85,1.066674653956493,0.6628294546931849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787987037258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.69552850459,1534.7048200611018,0.3753783571785786,0.12498062571886953,6.112871282664199,3.500374168191613
4276.0,-30.00713683764362,4.993219181707545,35.00447051796697,24.107035912480228,5.005444933751003,-26.505919563585977,-40.02735740561036,1.5042276596933792,-0.018050283482978102,-5.00555106188351,40.00894041078175,42261.720349991025,25749.002717655945,25749.002717655945,68010.72306764696,77335.54387720645,77335.54387720645,25749.002717655945,103084.54659486239,103084.54659486239,103084.54659486239,127873.22807475599,127873.22807475599,0.0,0.0,91510.72657808379,56436.90305086849,38970.91503023922,24788.68147989359,63759.59651013281,21070.37925790955,1534.705508685203,0.0,0.886858106104276,2.816340742118496,0.0014959128700940735,0.0,-0.018050283482978102,354579.2613694764,1554918.7486899658,4.385250120620335,1554918.7486899658,4.385250120620335,0.85,0.09556952732428066,4.028046144702076,101325.0,128379.63500473894,1.2670084875868635,1.0,0.0,4.0280461447025955,1.2847159996922652,1.2850068975600373,3.135359212204826,22718.390825399085,2316.6311457428465,19310.628025588037,1969.1360480478081,0.85,0.8499998161841119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.731644004338,4632.441516551485,5.558060491369105,4.993219181707545,-2.3262734116697747,7.319492593377319,3.5003653463226576,3.5,1.0001043846636164,0.6,0.00022641791974915457,0.970671618099336,0.00023325902965258387,198.9302925496422,0.0,0.0,0.0,0.001396176879668034,7.86118977435581e-05,0.00014780602200559646,0.000595369477103393,0.09556952732431058,0.07169798055169782,0.023871546772612762,0.09556952732584367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4284122589,579.5956379474376,0.0,0.09556952732431058,0.07169798055167537,0.023871546772605293,0.37537830659562665,0.37537830659562665,0.12498061058248679,0.0,4.987524944014183,4.985716113420324,4.992957835977734,4.987500778400545,4.985652977055167,4.993050722384282,24788.68147989359,21070.37925790955,0.85,1.0666743014416433,0.6628291686769803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787593075257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.69486506265,1534.705508685203,0.37537830659562665,0.12498061058248679,6.112871282664199,3.5003653463226576
4277.0,-30.00715812837883,4.993227491859006,35.00447049441716,24.107020894903712,5.005431873529763,-26.50594003127693,-40.02737553147597,1.5042137764278538,-0.018062369618064622,-5.005563085679118,40.00894034999522,42261.70932141357,25749.00278182466,25749.00278182466,68010.71210323823,77335.53593215185,77335.53593215185,25749.00278182466,103084.53871397651,103084.53871397651,103084.53871397651,127873.2272207474,127873.2272207474,0.0,0.0,91510.72196524254,56436.895354504144,38970.918456376,24788.688506770897,63759.6069631469,21070.385230755262,1534.7061958189224,0.0,0.8868580451556135,2.816339497264365,0.0014959128700940735,0.0,-0.018062369618064622,354579.09518623655,1554918.7460679526,4.385252168493628,1554918.7460679526,4.385252168493628,0.85,0.09556952130264834,4.028046144702076,101325.0,128379.63511609111,1.267008488685824,1.0,0.0,4.028046144704084,1.284716064632297,1.2850069625147733,3.13535905371819,22718.38968021825,2316.6310289669,19310.628500223254,1969.1360964471307,0.85,0.849999879922728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.724649445438,4632.441516551485,5.558068896865466,4.993227491859006,-2.3262835382391787,7.319511030098185,3.5003565381646973,3.5,1.0001018680470564,0.6,0.00022641791974915457,0.9706737691906406,0.00023325851273177449,198.93030996891778,0.0,0.0,0.0,0.001396176879668034,7.861173645672547e-05,0.0001478061832924291,0.0005953701267741974,0.09556952130261775,0.07169797577940092,0.023871545523216846,0.09556952130442525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4281119235,579.5956380456861,0.0,0.09556952130261775,0.07169797577942386,0.023871545523224486,0.37537825600323194,0.37537825600323194,0.1249805955155404,0.0,4.987524669376626,4.985706130718597,4.99298672026373,4.987500716061049,4.985643345843982,4.993079400909664,24788.688506770897,21070.385230755262,0.85,1.0666739546018291,0.6628288870387935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787199135417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.6942004545,1534.7061958189224,0.37537825600323194,0.1249805955155404,6.112871282664199,3.5003565381646973
4278.0,-30.007179353151916,4.993235801582092,35.004470470325124,24.107005912251793,5.005418856839111,-26.505960435249325,-40.02739739427341,1.5041999389365448,-0.0180744070826222,-5.005575073478149,40.0089402871019,42261.71420621201,25749.002833229748,25749.002833229748,68010.71703944176,77335.52799572304,77335.52799572304,25749.002833229748,103084.53082895279,103084.53082895279,103084.53082895279,127873.22633405904,127873.22633405904,0.0,0.0,91510.71735194352,56436.9035624325,38970.9042105678,24788.69550510625,63759.59971567405,21070.391179340313,1534.706880493079,0.0,0.8868579843976563,2.8163382559756984,0.0014959128700940735,0.0,-0.0180744070826222,354578.92950084066,1554918.7433564658,4.385254209959419,1554918.7433564658,4.385254209959419,0.85,0.09556951526949913,4.028046144702076,101325.0,128379.63934747422,1.2670085304463283,1.0,0.0,4.028046144702164,1.2847161293582228,1.285007027255355,3.1353588957540977,22718.388534923764,2316.6309121793647,19310.62892885015,1969.1361401549104,0.85,0.8499999416404448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.71766575061,4632.441516551485,5.558077286597994,4.993235801582092,-2.3262936330748794,7.319529434656971,3.500347743696567,3.5,1.0000993553418762,0.6,0.00022641791974915457,0.9706759136226212,0.00023325799741352315,198.93032733422874,0.0,0.0,0.0,0.001396176879668034,7.861154191848697e-05,0.0001478063778306676,0.0005953709103831991,0.09556951526951181,0.07169797098791417,0.023871544281597646,0.09556951527134773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.42780118,579.5956381473422,0.0,0.09556951526951181,0.07169797098790465,0.023871544281594475,0.3753782054011079,0.3753782054011079,0.12498058051952063,0.0,4.98752442605803,4.985696232422697,4.993015476422329,4.987500666395533,4.985633853548677,4.993107712931646,24788.69550510625,21070.391179340313,0.85,1.0666741532682906,0.6628290389944653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663786805220938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.69353603552,1534.706880493079,0.3753782054011079,0.12498058051952063,6.112871282664199,3.500347743696567
4279.0,-30.007200612991028,4.9932441106243095,35.004470445704555,24.10699096452447,5.00540587451024,-26.505980867347482,-40.02741548521442,1.5041861288667155,-0.01808641076826234,-5.005587042182762,40.008940223523204,42261.7032811012,25749.002914933906,25749.002914933906,68010.70619603511,77335.52003480718,77335.52003480718,25749.002914933906,103084.52294974109,103084.52294974109,103084.52294974109,127873.22544068583,127873.22544068583,0.0,0.0,91510.71274225623,56436.89598855024,38970.90750411777,24788.702490944732,63759.60999506251,21070.397117303022,1534.7075640158619,0.0,0.886857923739456,2.816337016474285,0.0014959128700940735,0.0,-0.01808641076826234,354578.7640795952,1554918.7406142494,4.385256248073571,1554918.7406142494,4.385256248073571,0.85,0.09556950923604567,4.028046144702076,101325.0,128379.63461500627,1.2670084837405011,1.0,0.0,4.02804614470251,1.284716193955889,1.2850070918676482,3.1353587381030392,22718.38739052593,2316.6307954832623,19310.629329915388,1969.1361810521828,0.85,0.8500000021114327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.710692944658,4632.441516551485,5.558085669832156,4.9932441106243095,-2.326303708604909,7.319547819229219,3.500338962949463,3.5,1.0000968465569895,0.6,0.00022641791974915457,0.9706780616026109,0.00023325748124494912,198.93034472823248,0.0,0.0,0.0,0.001396176879668034,7.861138094309254e-05,0.00014780653880606205,0.000595371558799516,0.09556950923600716,0.07169796618590761,0.023871543050099538,0.09556950923793261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4274870477,579.5956382501042,0.0,0.09556950923600716,0.0716979661859365,0.02387154305010916,0.3753781547896658,0.3753781547896658,0.12498056559172528,0.0,4.987524217156022,4.985686391607828,4.993044197718348,4.987500631414491,4.985624278922842,4.993136331031906,24788.702490944732,21070.397117303022,0.85,1.0666738112309941,0.6628287607840436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378641132678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.692872228286,1534.7075640158619,0.3753781547896658,0.12498056559172528,6.112871282664199,3.500338962949463
4280.0,-30.00722181831575,4.9932524189326,35.004470420575835,24.106976051721745,5.005392903010084,-26.506001249301185,-40.02743361108003,1.504172333995552,-0.018098329732879392,-5.005598982729647,40.008940159481064,42261.69254624495,25749.003003005153,25749.003003005153,68010.6955492501,77335.51207989278,77335.51207989278,25749.003003005153,103084.51508289794,103084.51508289794,103084.51508289794,127873.22454449846,127873.22454449846,0.0,0.0,91510.70812087801,56436.88858723019,38970.910592942026,24788.709461600516,63759.62005454254,21070.403042360438,1534.7082460281538,0.0,0.8868578632257136,2.816335779138262,0.0014959128700940735,0.0,-0.018098329732879392,354578.59904650174,1554918.7378525261,4.3852582813341305,1554918.7378525261,4.3852582813341305,0.85,0.09556950319796767,4.028046144702076,101325.0,128379.63455933017,1.2670084831910207,1.0,0.0,4.028046144703274,1.284716258482469,1.2850071564088388,3.135358580625484,22718.386243225716,2316.630678491199,19310.625222496128,1969.1357622119815,0.85,0.849999864240105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.703730966562,4632.441516551485,5.5580940414751945,4.9932524189326,-2.326313758239683,7.319566177172282,3.5003301958465025,3.5,1.0000943416704293,0.6,0.00022641791974915457,0.9706802040798582,0.00023325696640098275,198.93036207763757,0.0,0.0,0.0,0.001396176879668034,7.861121965723993e-05,0.00014780670009191464,0.0005953722084663728,0.09556950319799781,0.0716979613697526,0.02387154182824522,0.09556950319946596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4271706289,579.595638353615,0.0,0.09556950319799781,0.07169796136972999,0.02387154182823769,0.37537810416765766,0.37537810416765766,0.12498055073556524,0.0,4.987524043614997,4.985676613683211,4.993072871690288,4.987500652996744,4.985614806243916,4.993164869384373,24788.709461600516,21070.403042360438,0.85,1.0666734759565855,0.6628284878437576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378601746491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.69220701107,1534.7082460281538,0.37537810416765766,0.12498055073556524,6.112871282664199,3.5003301958465025
4281.0,-30.007242970011063,4.993260726627729,35.00447039490358,24.10696113891902,5.005379961428351,-26.506021579993178,-40.02745170202104,1.504158571410505,-0.01811019744496889,-5.005610886937162,40.008940093392106,42261.6819973816,25749.003076584533,25749.003076584533,68010.68507396613,77335.5041361893,77335.5041361893,25749.003076584533,103084.50721277382,103084.50721277382,103084.50721277382,127873.22361679439,127873.22361679439,0.0,0.0,91510.70350112453,56436.88136231719,38970.91348756372,24788.716404020575,63759.62989158429,21070.40894341749,1534.7089255910387,0.0,0.8868578029044679,2.8163345453778876,0.0014959128700940735,0.0,-0.01811019744496889,354578.4345164721,1554918.7350028905,4.385260308126991,1554918.7350028905,4.385260308126991,0.85,0.09556949714865212,4.028046144702076,101325.0,128379.63867936106,1.2670085238525641,1.0,0.0,4.028046144702875,1.2847163228580343,1.2850072207989807,3.1353584235164957,22718.385096328853,2316.6305615402666,19310.625575833714,1969.135798242388,0.85,0.8499999227037571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.6967798027445,4632.441516551485,5.558102397040736,4.993260726627729,-2.326323775964355,7.319584502592084,3.5003214423705438,3.5,1.0000918406772983,0.6,0.00022641791974915457,0.9706823411437537,0.00023325645286012583,198.93037938316812,0.0,0.0,0.0,0.001396176879668034,7.861105868245548e-05,0.0001478068610666991,0.0005953728568802326,0.09556949714864883,0.07169795653401188,0.02387154061463695,0.09556949715051215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4268440951,579.5956384604355,0.0,0.09556949714864883,0.07169795653401435,0.023871540614637768,0.3753780535344515,0.3753780535344515,0.12498053595298998,0.0,4.987523898291158,4.985666913891464,4.993101423953476,4.987500689492208,4.985605487938756,4.993193003764532,24788.716404020575,21070.40894341749,0.85,1.0666731470933921,0.6628282201330621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663785623637847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.691542177297,1534.7089255910387,0.3753780535344515,0.12498053595298998,6.112871282664199,3.5003214423705438
4282.0,-30.007264058226795,4.99326903369274,35.004470368701064,24.106946295965486,5.005367064806271,-26.506041849058157,-40.02747356481848,1.5041448556375776,-0.018121980811201865,-5.005622761158237,40.00894002660257,42261.6873531113,25749.00315219863,25749.00315219863,68010.69050530993,77335.49620086997,77335.49620086997,25749.00315219863,103084.49935306859,103084.49935306859,103084.49935306859,127873.2226821215,127873.2226821215,0.0,0.0,91510.69888225543,56436.890034496646,38970.89871973198,24788.723329052908,63759.62204878489,21070.41482969497,1534.7096034747533,0.0,0.8868577427383076,2.816333314009153,0.0014959128700940735,0.0,-0.018121980811201865,354578.270400798,1554918.7321220515,4.38526232970917,1554918.7321220515,4.38526232970917,0.85,0.09556949109311152,4.028046144702076,101325.0,128379.63851233278,1.2670085222041232,1.0,0.0,4.028046144702689,1.2847163870146387,1.285007284970112,3.135358266941899,22718.383949651547,2316.6304446117224,19310.62588211983,1969.13582947488,0.85,0.849999979088126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.689839481194,4632.441516551485,5.558110740062454,4.99326903369274,-2.3263337664197707,7.319602800112511,3.5003127025567955,3.5,1.0000893435876559,0.6,0.00022641791974915457,0.9706844717990333,0.0002332559408615236,198.93039663676498,0.0,0.0,0.0,0.001396176879668034,7.861086414576709e-05,0.00014780705560338747,0.0005953736404829903,0.09556949109308753,0.07169795168298176,0.023871539410105766,0.0955694910948261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4265141002,579.5956385683864,0.0,0.09556949109308753,0.07169795168299976,0.02387153941011176,0.37537800289050827,0.37537800289050827,0.12498052124101487,0.0,4.987523788800104,4.985657302963091,4.993129852768561,4.987500780347034,4.9855962894844765,4.993220995796207,24788.723329052908,21070.41482969497,0.85,1.066673363485003,0.6628283856635049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663785229839866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.69087771106,1534.7096034747533,0.37537800289050827,0.12498052124101487,6.112871282664199,3.5003127025567955
4283.0,-30.007285094859846,4.9932773400315265,35.004470342022536,24.106931453011953,5.005354198413239,-26.506062068675973,-40.02748784897847,1.5041311722293347,-0.01813364371764692,-5.005634609191032,40.00893996033268,42261.66151761984,25749.003239345602,25749.003239345602,68010.66475696545,77335.48827724851,77335.48827724851,25749.003239345602,103084.49151659412,103084.49151659412,103084.49151659412,127873.22176243475,127873.22176243475,0.0,0.0,91510.69426643787,56436.867506809096,38970.91862180975,24788.730245840634,63759.64886765039,21070.42070896454,1534.7102802909383,0.0,0.8868576827034294,2.816332084115661,0.0014959128700940735,0.0,-0.01813364371764692,354578.1066471502,1554918.7292641264,4.385264346880463,1554918.7292641264,4.385264346880463,0.85,0.09556948503510795,4.028046144702076,101325.0,128379.6335571605,1.267008473300375,1.0,0.0,4.02804614470457,1.2847164510198614,1.2850073489898275,3.135358110736766,22718.38280373182,2316.63032776043,19310.62166266769,1969.1353992105044,0.85,0.8499998362337501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.682909997073,4632.441516551485,5.558119072596289,4.9932773400315265,-2.3263437324144705,7.319621072445997,3.50030397639912,3.5,1.0000868503997487,0.6,0.00022641791974915457,0.9706865972476564,0.00023325543011632556,198.93041384816183,0.0,0.0,0.0,0.001396176879668034,7.861073704456132e-05,0.00014780718270459325,0.0005953741524525122,0.09556948503510203,0.07169794681992418,0.023871538215177842,0.09556948503683398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4261866743,579.5956386754973,0.0,0.09556948503510203,0.07169794681992864,0.023871538215179323,0.37537795223689996,0.37537795223689996,0.12498050659706554,0.0,4.987523728279086,4.985647789178358,4.993158185860807,4.987500965473373,4.985587214045438,4.993248995765157,24788.730245840634,21070.42070896454,0.85,1.0666725109816577,0.6628277016604158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784836071768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.69021381147,1534.7102802909383,0.37537795223689996,0.12498050659706554,6.112871282664199,3.50030397639912
4284.0,-30.007306080827433,4.993285645650365,35.00447031488459,24.106916644983016,5.0053413524859565,-26.50608224064764,-40.027509711775906,1.5041175123061548,-0.018145209864030676,-5.005646426327144,40.008939893594174,42261.667228345505,25749.003325739322,25749.003325739322,68010.67055408482,77335.48036743622,77335.48036743622,25749.003325739322,103084.48369317554,103084.48369317554,103084.48369317554,127873.22083927252,127873.22083927252,0.0,0.0,91510.68965220546,56436.87651311476,38970.90348787855,24788.73714609697,63759.64063397552,21070.426574182424,1534.7109554570866,0.0,0.886857622826933,2.816330856547477,0.0014959128700940735,0.0,-0.018145209864030676,354577.9433193112,1554918.726385957,4.385266358730307,1554918.726385957,4.385266358730307,0.85,0.09556947897070585,4.028046144702076,101325.0,128379.63751016311,1.2670085123134776,1.0,0.0,4.028046144704083,1.2847165149152373,1.2850074128996711,3.1353579547997303,22718.381658205613,2316.6302109492653,19310.626406026575,1969.1358828985,0.85,0.8500000878826597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.675991326553,4632.441516551485,5.558127392018662,4.993285645650365,-2.3263536705120353,7.319639316162401,3.500295263867475,3.5,1.0000843611049928,0.6,0.00022641791974915457,0.9706887175822766,0.0002332549206022508,198.9304310181091,0.0,0.0,0.0,0.001396176879668034,7.861054250860893e-05,0.00014780737724054565,0.0005953749360523053,0.09556947897075019,0.07169794194201527,0.023871537028734915,0.09556947897202857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4258569307,579.5956387833672,0.0,0.09556947897075019,0.07169794194198201,0.023871537028723838,0.3753779015750457,0.3753779015750457,0.12498049202068218,0.0,4.987523718277316,4.985638380651778,4.993186405059646,4.987501216463102,4.985578285471092,4.993276818303173,24788.73714609697,21070.426574182424,0.85,1.0666727396491011,0.6628278768219027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378444233811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.689550242314,1534.7109554570866,0.3753779015750457,0.12498049202068218,6.112871282664199,3.500295263867475
4285.0,-30.007327105856582,4.993293950434514,35.00447028723721,24.106901871878677,5.005328536135157,-26.506102444818328,-40.02752776779232,1.5041038750968911,-0.018156791225408142,-5.005658218318693,40.00893982447973,42261.657115462884,25749.003425902207,25749.003425902207,68010.6605413651,77335.47243133305,77335.47243133305,25749.003425902207,103084.47585723526,103084.47585723526,103084.47585723526,127873.21987817969,127873.21987817969,0.0,0.0,91510.6850394659,56436.86972359573,38970.90590652241,24788.744020944432,63759.64992746684,21070.432417802767,1534.7116285872146,0.0,0.8868575630878901,2.8163296321363656,0.0014959128700940735,0.0,-0.018156791225408142,354577.7803416005,1554918.723405009,4.385268365961903,1554918.723405009,4.385268365961903,0.85,0.09556947290012702,4.028046144702076,101325.0,128379.63723178266,1.2670085095660761,1.0,0.0,4.028046144703628,1.284716578704373,1.2850074767032507,3.13535779912199,22718.38051305002,2316.6300941758927,19310.62663334726,1969.1359060787588,0.85,0.8500001407342721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.669083470213,4632.441516551485,5.558135701463549,4.993293950434514,-2.326363584953633,7.319657535388147,3.500286564962544,3.5,1.0000818757035839,0.6,0.00022641791974915457,0.9706908418685173,0.00023325441014083813,198.93044822001798,0.0,0.0,0.0,0.001396176879668034,7.861038184586596e-05,0.0001478075379032886,0.0005953755832092476,0.09556947290004335,0.07169793704956408,0.023871535850479273,0.09556947290234401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4255154495,579.5956388950765,0.0,0.09556947290004335,0.07169793704962685,0.02387153585050017,0.3753778509066378,0.3753778509066378,0.1249804775103308,0.0,4.9875237429217805,4.985629043645247,4.993214548150775,4.987501427093264,4.985569281951484,4.993304704362231,24788.744020944432,21070.432417802767,0.85,1.0666724271343118,0.6628276215998655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784048638593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.688886986933,1534.7116285872146,0.3753778509066378,0.1249804775103308,6.112871282664199,3.500286564962544
4286.0,-30.007348069767527,4.993302254365696,35.00447025909186,24.106887133698933,5.00531573072966,-26.506122592890293,-40.027549595665164,1.504090253852408,-0.018168290055996295,-5.00566998077083,40.0089397546806,42261.6629009675,25749.003528258116,25749.003528258116,68010.66642922562,77335.46450326289,77335.46450326289,25749.003528258116,103084.46803152101,103084.46803152101,103084.46803152101,127873.2189099832,127873.2189099832,0.0,0.0,91510.68041443762,56436.87881214211,38970.89066921724,24788.750878462182,63759.64154767942,21070.438246692855,1534.7123000523236,0.0,0.8868575035008986,2.816328410074757,0.0014959128700940735,0.0,-0.018168290055996295,354577.6177704318,1554918.7203947564,4.385270368084753,1554918.7203947564,4.385270368084753,0.85,0.09556946682349594,4.028046144702076,101325.0,128379.6410734331,1.2670085474802182,1.0,0.0,4.028046144699659,1.284716642418839,1.2850075404321433,3.135357643626497,22718.37936484364,2316.629977091427,19310.622351413498,1969.1354694430308,0.85,0.8499999952151694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.662186399642,4632.441516551485,5.5581439984661225,4.993302254365696,-2.3263734725412846,7.319675726906981,3.5002778796485123,3.5,1.0000793941852892,0.6,0.00022641791974915457,0.9706929599846134,0.00023325390116432242,198.93046537192515,0.0,0.0,0.0,0.001396176879668034,7.861018762148484e-05,0.00014780773212766973,0.0005953763655540172,0.09556946682350542,0.0716979321427922,0.02387153468071323,0.09556946682505262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4251705839,579.5956390078923,0.0,0.09556946682350542,0.07169793214278508,0.02387153468071086,0.3753778002310535,0.3753778002310535,0.12498046306700059,0.0,4.987523804079501,4.985619784722985,4.993242602892622,4.987501690714851,4.985560391782428,4.993332462119213,24788.750878462182,21070.438246692855,0.85,1.066672659669319,0.662827799453111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663783654978658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.68822224949,1534.7123000523236,0.3753778002310535,0.12498046306700059,6.112871282664199,3.5002778796485123
4287.0,-30.007368994750852,4.993310557468698,35.00447023039353,24.10687239551919,5.005302990412707,-26.506142699411512,-40.02756387982515,1.5040766950733795,-0.01817978311760271,-5.005681711667688,40.00893968228319,42261.637448815454,25749.003627639824,25749.003627639824,68010.64107645527,77335.45656600808,77335.45656600808,25749.003627639824,103084.46019364792,103084.46019364792,103084.46019364792,127873.21790022719,127873.21790022719,0.0,0.0,91510.67579084447,56436.85667365194,38970.91013021392,24788.757706579276,63759.66783679319,21070.444050592385,1534.7129691095993,0.0,0.8868574440838763,2.8163271916248296,0.0014959128700940735,0.0,-0.01817978311760271,354577.4556358527,1554918.7172735021,4.38527236449682,1554918.7172735021,4.38527236449682,0.85,0.09556946073690853,4.028046144702076,101325.0,128379.6359512325,1.2670084969280286,1.0,0.0,4.028046144702063,1.2847167058411235,1.2850076038687885,3.1353574888440896,22718.378216993544,2316.6298600432915,19310.622499902904,1969.1354845847363,0.85,0.850000044697662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.655300109391,4632.441516551485,5.558152281917417,4.993310557468698,-2.326383331795332,7.31969388926403,3.500269207918477,3.5,1.0000769165481362,0.6,0.00022641791974915457,0.9706950741725768,0.00023325339313393944,198.93048249198617,0.0,0.0,0.0,0.001396176879668034,7.861006052128981e-05,0.00014780785922786476,0.0005953768775194678,0.09556946073693263,0.07169792721854366,0.02387153351838897,0.09556946073865981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4248128826,579.5956391249089,0.0,0.09556946073693263,0.07169792721852558,0.023871533518382948,0.37537774954824055,0.37537774954824055,0.12498044869068953,0.0,4.987523888590772,4.985610594023683,4.9932705462184686,4.9875019285501025,4.985551533891282,4.993360019689931,24788.757706579276,21070.444050592385,0.85,1.0666718222331926,0.6628271269698794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378326135917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.68755803561,1534.7129691095993,0.37537774954824055,0.12498044869068953,6.112871282664199,3.500269207918477
4288.0,-30.00738986044072,4.993318859583295,35.00447020126513,24.10685772718864,5.005290246057594,-26.50616275297967,-40.02758193584157,1.5040631385965275,-0.018191084500472243,-5.005693419776361,40.0089396123598,42261.62788957348,25749.003746248447,25749.003746248447,68010.63163582192,77335.4486549555,77335.4486549555,25749.003746248447,103084.45240120395,103084.45240120395,103084.45240120395,127873.21694094231,127873.21694094231,0.0,0.0,91510.67116778383,56436.85040240171,38970.91196153569,24788.764539738357,63759.67650127405,21070.449858777603,1534.713637939235,0.0,0.8868573847745207,2.8163259733327046,0.0014959128700940735,0.0,-0.018191084500472243,354577.2938180874,1554918.714258263,4.385274357291473,1554918.714258263,4.385274357291473,0.85,0.09556945465273511,4.028046144702076,101325.0,128379.63550582377,1.2670084925321863,1.0,0.0,4.028046144702397,1.2847167692526462,1.2850076672946695,3.1353573340879617,22718.37706927565,2316.6297430086374,19310.622646078373,1969.135499490486,0.85,0.8500000940733602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.648424604299,4632.441516551485,5.558160556603823,4.993318859583295,-2.326393169174059,7.319712028757354,3.500260549778492,3.5,1.0000744427938548,0.6,0.00022641791974915457,0.9706971823746845,0.0002332528865441358,198.93049956353832,0.0,0.0,0.0,0.001396176879668034,7.860989985945748e-05,0.0001478080198896971,0.0005953775246727421,0.09556945465266538,0.07169792228625763,0.023871532366407752,0.09556945465501264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4244674043,579.5956392379275,0.0,0.09556945465266538,0.07169792228630995,0.02387153236642517,0.3753776988576109,0.3753776988576109,0.12498043437993771,0.0,4.987524028937457,4.985601497946334,4.993298428883463,4.987502335275906,4.985542859341763,4.993387702744087,24788.764539738357,21070.449858777603,0.85,1.066671529214282,0.6628268869703096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663782867778952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.686893902785,1534.713637939235,0.3753776988576109,0.12498043437993771,6.112871282664199,3.500260549778492
4289.0,-30.0074106783307,4.993327160867814,35.004470171620845,24.10684305885809,5.005277553475061,-26.506182758346018,-40.02760376371441,1.5040496334903992,-0.018202386059556375,-5.005705090208457,40.00893953907686,42261.63417959182,25749.003845857686,25749.003845857686,68010.6380254495,77335.44074392851,77335.44074392851,25749.003845857686,103084.4445897862,103084.4445897862,103084.4445897862,127873.21592545016,127873.21592545016,0.0,0.0,91510.66654637564,56436.85998203895,38970.89618259632,24788.77133566396,63759.66751826028,21070.455635314367,1534.7143037752653,0.0,0.8868573256679643,2.816324759416978,0.0014959128700940735,0.0,-0.018202386059556375,354577.13251820294,1554918.7110973834,4.3852763432722455,1554918.7110973834,4.3852763432722455,0.85,0.09556944855400436,4.028046144702076,101325.0,128379.63918044594,1.2670085287978874,1.0,0.0,4.028046144700935,1.2847168324238838,1.285007730480211,3.135357179918266,22718.375921967992,2316.629626015815,19310.61824741229,1969.135050951374,0.85,0.8499999433823744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.641559844921,4632.441516551485,5.558168814321055,4.993327160867814,-2.326402973756038,7.3197301346238515,3.500251905178843,3.5,1.0000719729082408,0.6,0.00022641791974915457,0.9706992857521608,0.00023325238111585842,198.93051659598527,0.0,0.0,0.0,0.001396176879668034,7.86097056361777e-05,0.0001478082141129769,0.0005953783070130756,0.0955694485540338,0.07169791733322095,0.023871531220812856,0.09556944855527529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4241053266,579.5956393563739,0.0,0.0955694485540338,0.07169791733319886,0.023871531220805504,0.3753776481603412,0.3753776481603412,0.12498042013658207,0.0,4.9875242005798555,4.985592491428918,4.993326167840792,4.987502704148881,4.985534283117602,4.993414938921092,24788.77133566396,21070.455635314367,0.85,1.0666717797104537,0.6628270790070919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663782474245606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.686230260308,1534.7143037752653,0.3753776481603412,0.12498042013658207,6.112871282664199,3.500251905178843
4290.0,-30.007431538119647,4.9933354610432374,35.00447014150201,24.106828425452136,5.005264869529886,-26.506202800561915,-40.027621819730825,1.5040361319721771,-0.018213626099338853,-5.005716743516251,40.00893946596589,42261.624637341185,25749.003978949164,25749.003978949164,68010.62861629034,77335.43281434658,77335.43281434658,25749.003978949164,103084.43679329575,103084.43679329575,103084.43679329575,127873.21491861521,127873.21491861521,0.0,0.0,91510.66192685599,56436.853749850714,38970.8979744503,24788.77812531945,63759.67609976976,21070.461406521532,1534.7149688616253,0.0,0.8868572666484242,2.816323546704042,0.0014959128700940735,0.0,-0.018213626099338853,354576.9714564157,1554918.7079433566,4.385278326329452,1554918.7079433566,4.385278326329452,0.8499999999999999,0.09556944245727308,4.028046144702076,101325.0,128379.63867936106,1.2670085238525641,1.0,0.0,4.02804614470177,1.2847168955783455,1.2850077936489728,3.1353570257895274,22718.37477512918,2316.629509070802,19310.622831556215,1969.1355184039621,0.85,0.8500001880722742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.634705867908,4632.441516551485,5.558177066353687,4.9933354610432374,-2.3264127606425027,7.319748221685741,3.5002432741656455,3.5,1.00006950690447,0.6,0.00022641791974915457,0.9707013933679182,0.000233251874671346,198.93053366271536,0.0,0.0,0.0,0.001396176879668034,7.860954497501574e-05,0.00014780837477413884,0.0005953789541636495,0.0955694424572199,0.0716979123721241,0.023871530085095814,0.09556944245901157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4237440985,579.5956394745413,0.0,0.0955694424572199,0.071697912372164,0.023871530085109095,0.3753775974571287,0.3753775974571287,0.12498040595701357,0.0,4.987524414080156,4.98558355205563,4.993353872707644,4.987503117416907,4.985525644661834,4.993442539758348,24788.77812531945,21070.461406521532,0.85,1.0666714885732604,0.6628268401365639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378208075162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.685566879896,1534.7149688616253,0.3753775974571287,0.12498040595701357,6.112871282664199,3.5002432741656455
4291.0,-30.007452350183353,4.993343760133646,35.00447011084526,24.10681382697078,5.005252228339669,-26.506222795547103,-40.027639840822644,1.5040226737034126,-0.0182248713416584,-5.005728365748337,40.008939390060306,42261.615259627804,25749.004109150985,25749.004109150985,68010.61936877879,77335.42487291452,77335.42487291452,25749.004109150985,103084.4289820655,103084.4289820655,103084.4289820655,127873.21386634378,127873.21386634378,0.0,0.0,91510.65729348421,56436.84768019738,38970.8995703187,24788.78488427828,63759.68445459698,21070.467151636538,1534.715631474825,0.0,0.8868572077968897,2.816322337687746,0.0014959128700940735,0.0,-0.0182248713416584,354576.8108242108,1554918.7046710092,4.385280303741843,1554918.7046710092,4.385280303741843,0.85,0.0955694363505372,4.028046144702076,101325.0,128379.63333445611,1.2670084711024536,1.0,0.0,4.0280461447030715,1.2847169585305103,1.2850078566153917,3.1353568721545098,22718.37362485145,2316.6293917751173,19310.613892605194,1969.134606884634,0.85,0.8499998376416111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.627862605354,4632.441516551485,5.558185304931863,4.993343760133646,-2.3264225196483634,7.3197662797820096,3.500234656653344,3.5,1.0000670447580984,0.6,0.00022641791974915457,0.9707034961665658,0.00023325136938654115,198.93055069040128,0.0,0.0,0.0,0.001396176879668034,7.860938462491333e-05,0.00014780853512424123,0.0005953796000612613,0.09556943635057207,0.07169790739366491,0.023871528956907157,0.09556943635225093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.423369063,579.5956395972293,0.0,0.09556943635057207,0.07169790739363875,0.02387152895689845,0.37537754674723095,0.37537754674723095,0.12498039184489924,0.0,4.987524648467343,4.985574664659396,4.993381505077366,4.987503494406667,4.985517024236117,4.993469941195315,24788.78488427828,21070.467151636538,0.85,1.0666712037637025,0.6628266062032057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781687310223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.684901966182,1534.715631474825,0.37537754674723095,0.12498039184489924,6.112871282664199,3.500234656653344
4292.0,-30.007473115426084,4.993352058060128,35.00447007970282,24.10679926341402,5.005239604771001,-26.50624274662968,-40.02765786191446,1.5040092359746193,-0.018236000599188174,-5.0057399617700735,40.00893931459991,42261.606044811626,25749.004248822184,25749.004248822184,68010.61029363381,77335.41694447315,77335.41694447315,25749.004248822184,103084.42119329533,103084.42119329533,103084.42119329533,127873.2128277365,127873.2128277365,0.0,0.0,91510.65266128759,56436.84176162593,38970.900999624064,24788.791634441164,63759.69263406523,21070.472889274988,1534.7162929890694,0.0,0.8868571490772003,2.8163211302081304,0.0014959128700940735,0.0,-0.018236000599188174,354576.6505543439,1554918.7014162724,4.38528227672442,1554918.7014162724,4.38528227672442,0.85,0.09556943024160991,4.028046144702076,101325.0,128379.63695340217,1.2670085068186743,1.0,0.0,4.0280461447032785,1.2847170213866037,1.2850079194857176,3.13535671875397,22718.372474865464,2316.6292745091814,19310.618412633467,1969.1350677992452,0.85,0.850000079627087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.6210300615885,4632.441516551485,5.558193532718099,4.993352058060128,-2.3264322543541374,7.319784312414265,3.5002260526473563,3.5,1.0000645864706732,0.6,0.00022641791974915457,0.9707055942394368,0.00023325086523948242,198.9305676797829,0.0,0.0,0.0,0.001396176879668034,7.860922427511265e-05,0.00014780869547404194,0.0005953802459576578,0.09556943024157652,0.07169790240330637,0.023871527838270155,0.0955694302433748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4229962267,579.595639719194,0.0,0.09556943024157652,0.07169790240333142,0.023871527838278495,0.37537749602917875,0.37537749602917875,0.12498037780082003,0.0,4.987524919368127,4.98556584635196,4.993409076118326,4.987503961170887,4.9855085320974695,4.993497316729872,24788.791634441164,21070.472889274988,0.85,1.0666709245912742,0.662826376647749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781293920275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.684237313235,1534.7162929890694,0.37537749602917875,0.12498037780082003,6.112871282664199,3.5002260526473563
4293.0,-30.007493824107975,4.993360354874997,35.00447004805408,24.106784699857258,5.005227021234537,-26.506262642804753,-40.02767591793088,1.5039958399313773,-0.018247075316196515,-5.005751525472752,40.008939237568185,42261.597025642724,25749.00438221573,25749.00438221573,68010.60140785846,77335.40902285524,77335.40902285524,25749.00438221573,103084.41340507097,103084.41340507097,103084.41340507097,127873.21176590284,127873.21176590284,0.0,0.0,91510.64802922036,56436.83603200797,38970.90221912489,24788.798360831875,63759.70057995676,21070.478606707093,1534.7169524029387,0.0,0.8868570905274529,2.8163199257822864,0.0014959128700940735,0.0,-0.018247075316196515,354576.49073086714,1554918.6980938618,4.385284243997118,1554918.6980938618,4.385284243997118,0.85,0.0955694241239661,4.028046144702076,101325.0,128379.63622961295,1.26700849967543,1.0,0.0,4.028046144702495,1.2847170840477156,1.2850079821610179,3.135356565829299,22718.3713249116,2316.6291572465216,19310.613904346825,1969.1346080819471,0.85,0.8499999242098824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.614208216305,4632.441516551485,5.558201746337488,4.993360354874997,-2.326441960284189,7.319802315159186,3.500217462122068,3.5,1.0000621320348766,0.6,0.00022641791974915457,0.970707686602402,0.00023325036246663045,198.9305846228913,0.0,0.0,0.0,0.001396176879668034,7.860906361486004e-05,0.00014780885613429454,0.0005953808931045689,0.09556942412395068,0.07169789739617351,0.02387152672777718,0.09556942412560983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4226156283,579.5956398437,0.0,0.09556942412395068,0.07169789739618507,0.023871526727781027,0.3753774453028695,0.3753774453028695,0.12498036382586986,0.0,4.987525221590204,4.985557104502561,4.993436542909365,4.987504450156564,4.985500157562228,4.993524427998977,24788.798360831875,21070.478606707093,0.85,1.0666706522966012,0.6628261525890525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780900585515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.683572904534,1534.7169524029387,0.3753774453028695,0.12498036382586986,6.112871282664199,3.500217462122068
4294.0,-30.007514487767953,4.993368650515045,35.00447001594326,24.10677020614969,5.005214457156878,-26.506282496517144,-40.027697710879124,1.5039824659061038,-0.018258038602766646,-5.005763062270513,40.008939160811565,42261.60384796937,25749.004523194275,25749.004523194275,68010.60837116365,77335.40111412483,77335.40111412483,25749.004523194275,103084.40563731911,103084.40563731911,103084.40563731911,127873.21071438854,127873.21071438854,0.0,0.0,91510.64339967935,56436.846133524225,38970.88585128347,24788.805077069428,63759.690928352895,21070.484315509013,1534.7176106217544,0.0,0.8868570321135908,2.816318723036656,0.0014959128700940735,0.0,-0.018258038602766646,354576.3312796384,1554918.6947843921,4.385286206704242,1554918.6947843921,4.385286206704242,0.85,0.09556941800333305,4.028046144702076,101325.0,128379.63973720683,1.2670085342926902,1.0,0.0,4.0280461446996805,1.2847171466058422,1.2850080447333097,3.1353564131559777,22718.370175584892,2316.6290400478138,19310.618360345772,1969.1350624673842,0.85,0.8500001633523261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.607397080527,4632.441516551485,5.558209948769092,4.993368650515045,-2.32645164141317,7.319820291928215,3.50020888509132,3.5,1.000059681454663,0.6,0.00022641791974915457,0.9707097744212999,0.00023324986078783052,198.93060152916732,0.0,0.0,0.0,0.001396176879668034,7.860886970424396e-05,0.00014780905004491062,0.0005953816741854785,0.09556941800334977,0.07169789237678215,0.02387152562656762,0.09556941800505164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4222363875,579.5956399677633,0.0,0.09556941800334977,0.0716978923767696,0.023871525626563438,0.3753773945687141,0.3753773945687141,0.12498034991827911,0.0,4.987525567853993,4.985548451886245,4.9934639180048634,4.9875050236677225,4.9854919129645054,4.993551487391528,24788.805077069428,21070.484315509013,0.85,1.0666709229752624,0.6628263599247831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780507303457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.682908936757,1534.7176106217544,0.3753773945687141,0.12498034991827911,6.112871282664199,3.50020888509132
4295.0,-30.007535107136643,4.99337694499902,35.004469983349566,24.106755712442123,5.005201931372535,-26.506302306534824,-40.02771192518992,1.503969130770656,-0.018268953658036935,-5.005774568373265,40.00893908252512,42261.57945306253,25749.004661922998,25749.004661922998,68010.58411498553,77335.39320778401,77335.39320778401,25749.004661922998,103084.39786970701,103084.39786970701,103084.39786970701,127873.20964012155,127873.20964012155,0.0,0.0,91510.63877011329,56436.825015391565,38970.904171913025,24788.811770414544,63759.71594232757,21070.490004852363,1534.718266826905,0.0,0.8868569738614906,2.8163175232420756,0.0014959128700940735,0.0,-0.018268953658036935,354576.1722528248,1554918.6914083462,4.385288163976333,1554918.6914083462,4.385288163976333,0.85,0.09556941187486809,4.028046144702076,101325.0,128379.63416959754,1.2670084793446588,1.0,0.0,4.028046144702266,1.2847172089820653,1.2850081071236565,3.135356260926608,22718.369026251967,2316.628922848472,19310.60929763179,1969.1341383277459,0.85,0.8499998074385368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.600596637672,4632.441516551485,5.558218137909741,4.99337694499902,-2.3264612949698753,7.319838239968895,3.500200321534193,3.5,1.000057234724055,0.6,0.00022641791974915457,0.9707118577699086,0.00023324936018534063,198.93061839920856,0.0,0.0,0.0,0.001396176879668034,7.860874322752673e-05,0.00014780917652162785,0.0005953821836395316,0.09556941187485404,0.0716978873416002,0.023871524533253845,0.09556941187663742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4218495884,579.5956400942968,0.0,0.09556941187485404,0.07169788734161073,0.023871524533257353,0.3753773438278674,0.3753773438278674,0.12498033607732426,0.0,4.987525951410817,4.985539886789638,4.99349117953102,4.987505614715246,4.985483756272572,4.993578352960014,24788.811770414544,21070.490004852363,0.85,1.066670124071804,0.6628257172803169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780114077108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.682245180633,1534.718266826905,0.3753773438278674,0.12498033607732426,6.112871282664199,3.500200321534193
