time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4296.0,-30.00755568303252,4.993385238267242,35.00446995031091,24.106741253659152,5.0051894223646265,-26.506322075751797,-40.02772994628174,1.5039558150839027,-0.01827976281572319,-5.005786047486501,40.00893900437737,42261.5708943888,25749.00480781336,25749.00480781336,68010.57570220216,77335.38531298701,77335.38531298701,25749.00480781336,103084.39012080037,103084.39012080037,103084.39012080037,127873.20857342411,127873.20857342411,0.0,0.0,91510.63414127199,56436.81972267369,38970.90490955367,24788.81845262375,63759.72336217742,21070.495684730187,1534.7189217802807,0.0,0.8868569157459109,2.8163163252014534,0.0014959128700940735,0.0,-0.01827976281572319,354576.0135983838,1554918.6880382318,4.385290116661516,1554918.6880382318,4.385290116661516,0.85,0.09556940574297332,4.028046144702076,101325.0,128379.63333445611,1.2670084711024536,1.0,0.0,4.028046144704279,1.2847172712673212,1.2850081694230155,3.1353561089192588,22718.36787709897,2316.628805667478,19310.609201785857,1969.134128554181,0.85,0.849999846214821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.593806890709,4632.441516551485,5.558226315787333,4.993385238267242,-2.326470923681298,7.3198561619485405,3.500191771454384,3.5,1.0000547918441096,0.6,0.00022641791974915457,0.9707139367308957,0.00023324886063928312,198.9306352336848,0.0,0.0,0.0,0.001396176879668034,7.860858287893569e-05,0.0001478093368702189,0.0005953828295310556,0.0955694057429921,0.07169788229434888,0.023871523448643208,0.09556940574446919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4214634737,579.5956402206084,0.0,0.0955694057429921,0.0716978822943348,0.023871523448638517,0.37537729308120876,0.37537729308120876,0.1249803223010383,0.0,4.9875263819670295,4.98553141737068,4.993518341847221,4.987506284670758,4.985475720969532,4.993605169838531,24788.81845262375,21070.495684730187,0.85,1.066669867996108,0.6628255059126962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663779720905572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.681581623023,1534.7189217802807,0.37537729308120876,0.1249803223010383,6.112871282664199,3.500191771454384
4297.0,-30.007576216150404,4.993393530349917,35.004469916797895,24.106726829800778,5.005176952645202,-26.506341802541343,-40.027751739229984,1.503942539036175,-0.018290531290972467,-5.005797495436864,40.00893892448326,42261.57816814565,25749.00495007901,25749.00495007901,68010.58311822466,77335.37741937426,77335.37741937426,25749.00495007901,103084.38236945326,103084.38236945326,103084.38236945326,127873.20747994608,127873.20747994608,0.0,0.0,91510.62951219548,56436.83026096697,38970.88805692056,24788.825110492828,63759.713167413385,21070.501343918902,1534.7195746249345,0.0,0.8868568577952618,2.816315130268426,0.0014959128700940735,0.0,-0.018290531290972467,354575.85537515173,1554918.6845935907,4.385292063805193,1554918.6845935907,4.385292063805193,0.85,0.09556939960253212,4.028046144702076,101325.0,128379.63667502173,1.2670085040712729,1.0,0.0,4.028046144700847,1.2847173333671682,1.2850082315369238,3.135355957364415,22718.36672788758,2316.628688480529,19310.609066098154,1969.1341147178857,0.85,0.8499998832395691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.587027823841,4632.441516551485,5.5582344800923495,4.993393530349917,-2.326480524492193,7.31987405484211,3.5001832348319626,3.5,1.000052352809132,0.6,0.00022641791974915457,0.9707160113744501,0.00023324836213277903,198.93065203316434,0.0,0.0,0.0,0.001396176879668034,7.860838896941595e-05,0.00014780953077973862,0.000595383610607549,0.09556939960256103,0.07169787723129638,0.02387152237126465,0.09556939960417983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4210687322,579.5956403497408,0.0,0.09556939960256103,0.07169787723127469,0.02387152237125743,0.375377242329995,0.375377242329995,0.12498030858864306,0.0,4.9875268504756605,4.985523039133909,4.9935453822347995,4.987506964145894,4.985467766623742,4.993631781669023,24788.825110492828,21070.501343918902,0.85,1.0666701548617354,0.6628257259749546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377932779168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.680918249003,1534.7195746249345,0.375377242329995,0.12498030858864306,6.112871282664199,3.5001832348319626
4298.0,-30.007596795865616,4.993401821013592,35.004469882813915,24.106712440867,5.005164499883096,-26.506361569567886,-40.0277697603218,1.503929273585374,-0.018301276610600326,-5.005808924727551,40.008938843739436,42261.56959267337,25749.00512035901,25749.00512035901,68010.57471303237,77335.36950088113,77335.36950088113,25749.00512035901,103084.37462124015,103084.37462124015,103084.37462124015,127873.20637609568,127873.20637609568,0.0,0.0,91510.62488398972,56436.824975781834,38970.888786897645,24788.83175485553,63759.72054175318,21070.5069916272,1534.7202262700785,0.0,0.8868567999425117,2.8163139372056447,0.0014959128700940735,0.0,-0.018301276610600326,354575.6974093695,1554918.6811110436,4.385294007659634,1554918.6811110436,4.385294007659634,0.85,0.0955693934615866,4.028046144702076,101325.0,128379.63578420422,1.2670084952795877,1.0,0.0,4.028046144703101,1.2847173954174531,1.2850082936012588,3.1353558059305424,22718.36557889236,2316.628571315624,19310.613412967494,1969.1345579752,0.85,0.8500001175660713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.580259442726,4632.441516551485,5.558242637647571,4.993401821013592,-2.3264901066150827,7.3198919276286745,3.5001747116740147,3.5,1.000049917621147,0.6,0.00022641791974915457,0.9707180907309374,0.0002332478624959642,198.9306688707711,0.0,0.0,0.0,0.001396176879668034,7.860822862149289e-05,0.00014780969112766169,0.0005953842564963823,0.09556939346157386,0.07169787215878835,0.02387152130278552,0.09556939346317572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4206697933,579.5956404802467,0.0,0.09556939346157386,0.0716978721587979,0.023871521302788704,0.3753771915750225,0.3753771915750225,0.12498029493807163,0.0,4.987527354969359,4.985514720433514,4.993572387868596,4.987507648116946,4.985459721611221,4.993658683821707,24788.83175485553,21070.5069916272,0.85,1.0666698996664439,0.662825514816965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778934734002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.680255046103,1534.7202262700785,0.3753771915750225,0.12498029493807163,6.112871282664199,3.5001747116740147
4299.0,-30.007617332714972,4.993410110239866,35.004469848320625,24.106698051933222,5.00515207834838,-26.50638129489599,-40.027787746489025,1.503916040529442,-0.018312007123540752,-5.00582032552209,40.00893876093656,42261.56116542418,25749.005292847105,25749.005292847105,68010.56645827129,77335.36157307205,77335.36157307205,25749.005292847105,103084.36686591915,103084.36686591915,103084.36686591915,127873.20524009752,127873.20524009752,0.0,0.0,91510.62024174117,56436.819834093396,38970.88934183086,24788.838374178373,63759.727716009234,21070.512618051616,1534.720875826235,0.0,0.8868567422425807,2.816312747284805,0.0014959128700940735,0.0,-0.018312007123540752,354575.5398386171,1554918.6775396168,4.385295946379518,1554918.6775396168,4.385295946379518,0.85,0.09556938731319312,4.028046144702076,101325.0,128379.63901341766,1.2670085271494465,1.0,0.0,4.028046144702453,1.2847174573162146,1.285008355514036,3.1353556548664776,22718.364426410888,2316.6284537952197,19310.608740860083,1969.1340815528324,0.85,0.8499999550324507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.573501689901,4632.441516551485,5.558250782951249,4.993410110239866,-2.3264996628832444,7.31990977312311,3.5001662019081397,3.5,1.0000474862594684,0.6,0.00022641791974915457,0.970720165761088,0.0002332473639008342,198.93068567330934,0.0,0.0,0.0,0.001396176879668034,7.860806858462374e-05,0.00014780985116453083,0.000595384901132276,0.09556938731313108,0.07169786707108114,0.02387152024204995,0.09556938731514024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4202606787,579.5956406140814,0.0,0.09556938731313108,0.07169786707112767,0.02387152024206544,0.3753771408150694,0.3753771408150694,0.12498028135287774,0.0,4.987527881823382,4.985506449877164,4.993599338418278,4.987508318398568,4.985451697622409,4.993685468022534,24788.838374178373,21070.512618051616,0.85,1.0666696501778619,0.6628253080637427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778541743598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.679590225274,1534.720875826235,0.3753771408150694,0.12498028135287774,6.112871282664199,3.5001662019081397
4300.0,-30.007637728598958,4.993418398170627,35.004469813374975,24.10668369792404,5.005139683507003,-26.506400890681995,-40.02780573265625,1.5039028455900587,-0.01832256681132094,-5.005831690226926,40.008938678774214,42261.553230220794,25749.00544830863,25749.00544830863,68010.55867852943,77335.35369123437,77335.35369123437,25749.00544830863,103084.359139543,103084.359139543,103084.359139543,127873.20412098586,127873.20412098586,0.0,0.0,91510.61559921558,56436.81513820198,38970.889401126224,24788.844981442857,63759.73438256908,21070.518234226427,1534.721523871146,0.0,0.886856684723475,2.8163115593257593,0.0014959128700940735,0.0,-0.01832256681132094,354575.38276582735,1554918.673997047,4.385297879023835,1554918.673997047,4.385297879023835,0.85,0.09556938115742453,4.028046144702076,101325.0,128379.63801124795,1.2670085172588004,1.0,0.0,4.028046144702329,1.284717519036688,1.2850084172484846,3.13535550423754,22718.36327386064,2316.628336267802,19310.61301685738,1969.1345175832096,0.85,0.8500001863723977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.566754559111,4632.441516551485,5.558258911858724,4.993418398170627,-2.3265091877029094,7.319927585873536,3.500157705526422,3.5,1.0000450587218348,0.6,0.00022641791974915457,0.9707222265529241,0.00023324686872904337,198.93070236051733,0.0,0.0,0.0,0.001396176879668034,7.86079085480556e-05,0.00014781001120109898,0.0005953855457669574,0.09556938115745398,0.07169786196803571,0.023871519189418267,0.09556938115902114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4198547297,579.5956407468789,0.0,0.09556938115745398,0.07169786196801362,0.023871519189410908,0.37537709004850683,0.37537709004850683,0.1249802678346479,0.0,4.987528450564753,4.985498279878755,4.993626154632693,4.9875091234155775,4.985443998585652,4.993711815623101,24788.844981442857,21070.518234226427,0.85,1.0666694166329913,0.6628251143055961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778148821347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.678925577195,1534.721523871146,0.37537709004850683,0.1249802678346479,6.112871282664199,3.500157705526422
4301.0,-30.00765818364605,4.993426684660199,35.00446977794954,24.106669378839456,5.00512732509889,-26.50642053607531,-40.027819912042446,1.503889677528169,-0.01833312374429852,-5.005843032294704,40.008938594908,42261.52940060749,25749.00562125134,25749.00562125134,68010.53502185883,77335.34578632374,77335.34578632374,25749.00562125134,103084.35140757509,103084.35140757509,103084.35140757509,127873.20297588984,127873.20297588984,0.0,0.0,91510.61097230497,56436.79458658861,38970.90709524041,24788.851568314763,63759.75866355517,21070.52383306755,1534.7221702293814,0.0,0.8868566273256815,2.816310373971933,0.0014959128700940735,0.0,-0.01833312374429852,354575.2260057754,1554918.6703800987,4.385299807592231,1554918.6703800987,4.385299807592231,0.85,0.09556937499779616,4.028046144702076,101325.0,128379.63216525817,1.267008459563367,1.0,0.0,4.028046144698576,1.284717580631446,1.2850084788571896,3.135355353915425,22718.36212518695,2316.6282191356836,19310.60378621549,1969.1335763196905,0.85,0.8499998230421104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.560018082476,4632.441516551485,5.558267031780293,4.993426684660199,-2.326518690944695,7.319945375604894,3.500149222569268,3.5,1.0000426350197908,0.6,0.00022641791974915457,0.9707242933273191,0.00023324637212186115,198.93071909613343,0.0,0.0,0.0,0.001396176879668034,7.860778238351683e-05,0.00014781013736563775,0.0005953860539635414,0.09556937499780091,0.07169785685269996,0.023871518145100957,0.09556937499931525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4194403623,579.5956408824329,0.0,0.09556937499780091,0.07169785685269639,0.023871518145099767,0.3753770392772435,0.3753770392772435,0.12498025437980664,0.0,4.987529053974811,4.9854901818629855,4.99365289343956,4.9875099085504075,4.985436231554843,4.993738287847862,24788.851568314763,21070.52383306755,0.85,1.0666686393957978,0.6628244881479455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663777755960526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.67826306856,1534.7221702293814,0.3753770392772435,0.12498025437980664,6.112871282664199,3.500149222569268
4302.0,-30.007678503743197,4.993434969729933,35.00446974209394,24.106655094679468,5.005114995063396,-26.50644005717471,-40.02784170499069,1.503876548494961,-0.018343544041783844,-5.005854344026446,40.00893851152776,42261.53741188012,25749.005791631927,25749.005791631927,68010.54320351205,77335.33790826728,77335.33790826728,25749.005791631927,103084.34369989921,103084.34369989921,103084.34369989921,127873.20184463423,127873.20184463423,0.0,0.0,91510.6063291058,56436.80583271887,38970.88944042991,24788.858144735015,63759.74758516493,21070.529423024764,1534.7228152986345,0.0,0.8868565700806275,2.8163091903676962,0.0014959128700940735,0.0,-0.018343544041783844,354575.0696653871,1554918.6667832576,4.385301731028739,1554918.6667832576,4.385301731028739,0.85,0.09556936883349844,4.028046144702076,101325.0,128379.6352831194,1.2670084903342649,1.0,0.0,4.0280461447011024,1.2847176420436492,1.2850085402832985,3.13535520403885,22718.36097246948,2316.628101591214,19310.60799596957,1969.1340055951391,0.85,0.8500000514724858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.553292223413,4632.441516551485,5.558275138433125,4.993434969729933,-2.3265281669853572,7.319963136715291,3.5001407529905735,3.5,1.000040215140164,0.6,0.00022641791974915457,0.9707263464710918,0.00023324587879195601,198.93073572134088,0.0,0.0,0.0,0.001396176879668034,7.860758847582286e-05,0.00014781033127333172,0.0005953868350326805,0.09556936883345388,0.07169785172445636,0.023871517108997514,0.09556936883513927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4190283964,579.5956410171983,0.0,0.09556936883345388,0.0716978517244898,0.023871517109008648,0.3753769885011397,0.3753769885011397,0.12498024098885768,0.0,4.9875297034691926,4.985482180198289,4.993679527347638,4.987510799984648,4.985428672903254,4.993764559766419,24788.858144735015,21070.529423024764,0.85,1.066668953051755,0.662824728962904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663777363168027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.677598694834,1534.7228152986345,0.3753769885011397,0.12498024098885768,6.112871282664199,3.5001407529905735
4303.0,-30.00769887977633,4.993443253273003,35.00446970579583,24.106640845444076,5.005102677261822,-26.506459627395596,-40.02785965623332,1.5038634248810745,-0.018353932762124714,-5.005865631492372,40.00893842692739,42261.529541513235,25749.005974831656,25749.005974831656,68010.53551634488,77335.3300182211,77335.3300182211,25749.005974831656,103084.33599305275,103084.33599305275,103084.33599305275,127873.20069593581,127873.20069593581,0.0,0.0,91510.60170150708,56436.801224799005,38970.88941856453,24788.864702883067,63759.7541214476,21070.534997450606,1534.7234587627843,0.0,0.8868565129635749,2.816308009188907,0.0014959128700940735,0.0,-0.018353932762124714,354574.91366128065,1554918.6631355984,4.385303650164562,1554918.6631355984,4.385303650164562,0.85,0.09556936266516514,4.028046144702076,101325.0,128379.63411392143,1.2670084787951783,1.0,0.0,4.028046144702583,1.2847177034305095,1.2850086016840585,3.1353550542241386,22718.35982362497,2316.627984441677,19310.603213860522,1969.1335179557263,0.85,0.8499998839607822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.546576985159,4632.441516551485,5.558283235133493,4.993443253273003,-2.326537620295487,7.31998087356849,3.500132296794377,3.5,1.0000377990841076,0.6,0.00022641791974915457,0.9707284052713451,0.00023324538410500576,198.93075239231604,0.0,0.0,0.0,0.001396176879668034,7.860742875090685e-05,0.0001478104909982477,0.0005953874784120125,0.09556936266515544,0.07169784658411815,0.023871516081037283,0.09556936266707697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4186104018,579.5956411539388,0.0,0.09556936266515544,0.07169784658412542,0.02387151608103971,0.3753769377216103,0.3753769377216103,0.12498022766048456,0.0,4.987530393616169,4.985474256390432,4.993706090161311,4.987511698730259,4.985421106516867,4.993790884187547,24788.864702883067,21070.534997450606,0.85,1.066668723138432,0.6628245375760826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663776970442853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.676936342763,1534.7234587627843,0.3753769377216103,0.12498022766048456,6.112871282664199,3.500132296794377
4304.0,-30.007719216431404,4.993451535267168,35.004469668998446,24.106626596208685,5.005090399114124,-26.506479158207085,-40.02787764240054,1.5038503408898514,-0.018364330499025527,-5.005876890852326,40.00893833978894,42261.521806638644,25749.006160700203,25749.006160700203,68010.52796733884,77335.32211229851,77335.32211229851,25749.006160700203,103084.32827299871,103084.32827299871,103084.32827299871,127873.1995060422,127873.1995060422,0.0,0.0,91510.59705815789,56436.79675249835,38970.8892285106,24788.871233043494,63759.76046155409,21070.54054808697,1534.7240999790017,0.0,0.8868564559985003,2.8163068314048547,0.0014959128700940735,0.0,-0.018364330499025527,354574.7580450796,1554918.6593778587,4.385305564194084,1554918.6593778587,4.385305564194084,0.85,0.09556935648886664,4.028046144702076,101325.0,128379.63712043045,1.2670085084671152,1.0,0.0,4.028046144700318,1.284717764632037,1.2850086628994437,3.135354904861747,22718.35867087025,2316.627866893409,19310.602885134187,1969.133484434969,0.85,0.8499999126210853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.539872340278,4632.441516551485,5.558291319723116,4.993451535267168,-2.3265470480837243,7.319998583350892,3.5001238539460857,3.5,1.0000353868417389,0.6,0.00022641791974915457,0.9707304600975235,0.00023324489037503544,198.93076903107624,0.0,0.0,0.0,0.001396176879668034,7.860726871554262e-05,0.00014781065103361196,0.0005953881230418446,0.09556935648885803,0.07169784142851937,0.02387151506033866,0.09556935649057466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4181798672,579.5956412947818,0.0,0.09556935648885803,0.07169784142852582,0.023871515060340808,0.3753768869387292,0.3753768869387292,0.12498021439561498,0.0,4.987531107357199,4.9854663903160485,4.993732574026865,4.987512560353309,4.985413524886781,4.993817105769665,24788.871233043494,21070.54054808697,0.85,1.0666684986739854,0.6628243503537239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663776577790054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.676272192773,1534.7240999790017,0.3753768869387292,0.12498021439561498,6.112871282664199,3.5001238539460857
4305.0,-30.007739504240348,4.993459815647364,35.004469631746574,24.106612416822486,5.0050781386183605,-26.506498643294737,-40.027895593643166,1.5038372776727125,-0.018374619612131937,-5.005888124187925,40.008938252955986,42261.51424175443,25749.006354376426,25749.006354376426,68010.52059613085,77335.31421896126,77335.31421896126,25749.006354376426,103084.32057333768,103084.32057333768,103084.32057333768,127873.19832693247,127873.19832693247,0.0,0.0,91510.59241475408,56436.792437546894,38970.88886356354,24788.87775359478,63759.76661715832,21070.546090555563,1534.724740052897,0.0,0.88685639916464,2.8163056552306087,0.0014959128700940735,0.0,-0.018374619612131937,354574.60278842406,1554918.6556330493,4.385307473814967,1554918.6556330493,4.385307473814967,0.85,0.09556935031004636,4.028046144702076,101325.0,128379.63589555639,1.2670084963785482,1.0,0.0,4.028046144704189,1.2847178257363976,1.2850087240176402,3.1353547557365045,22718.357518101973,2316.627749343759,19310.60702873573,1969.133906964736,0.85,0.850000138141547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.533178281448,4632.441516551485,5.558299393319972,4.993459815647364,-2.3265564518949797,7.320016267542345,3.5001154244364474,3.5,1.0000329784104136,0.6,0.00022641791974915457,0.9707325099929329,0.0002332443978319042,198.93078562987492,0.0,0.0,0.0,0.001396176879668034,7.860710899122753e-05,0.00014781081075792706,0.0005953887664187562,0.0955693503100382,0.07169783626168438,0.02387151404835382,0.0955693503116726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4177508425,579.5956414351282,0.0,0.0955693503100382,0.0716978362616905,0.023871514048355857,0.3753768361513868,0.3753768361513868,0.12498020119446727,0.0,4.987531857296403,4.985458595768591,4.993758987978197,4.987513504575816,4.9854060659405945,4.993843289552331,24788.87775359478,21070.546090555563,0.85,1.066668280084774,0.6628241677155304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663776185210696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.67560815246,1534.724740052897,0.3753768361513868,0.12498020119446727,6.112871282664199,3.5001154244364474
4306.0,-30.007759754232126,4.993468094435074,35.0044695940152,24.106598237436287,5.005065915236053,-26.506518090635034,-40.02791357981039,1.5038242516390168,-0.018384868512328012,-5.00589932749539,40.008938164485855,42261.50680705237,25749.006545474804,25749.006545474804,68010.51335252717,77335.30632669314,77335.30632669314,25749.006545474804,103084.31287216794,103084.31287216794,103084.31287216794,127873.1971230642,127873.1971230642,0.0,0.0,91510.58777213562,56436.788252495,38970.888355156254,24788.884250896255,63759.77260605251,21070.551613261818,1534.7253781083148,0.0,0.8868563424891213,2.8163044820272902,0.0014959128700940735,0.0,-0.018384868512328012,354574.447946064,1554918.651818081,4.385309378115727,1554918.651818081,4.385309378115727,0.85,0.09556934412355207,4.028046144702076,101325.0,128379.63879071327,1.267008524951525,1.0,0.0,4.028046144702552,1.2847178866668352,1.2850087849618743,3.135354607035736,22718.35636552867,2316.627631813991,19310.60214854743,1969.1334093240232,0.85,0.8499999664521531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.5264947910655,4632.441516551485,5.5583074537032156,4.993468094435074,-2.3265658288013955,7.320033923236469,3.5001070082432517,3.5,1.0000305737837862,0.6,0.00022641791974915457,0.9707345560719317,0.00023324390620784385,198.9308021977356,0.0,0.0,0.0,0.001396176879668034,7.860694895646522e-05,0.00014781097079268936,0.0005953894110461635,0.09556934412359364,0.07169783107968873,0.023871513043904904,0.09556934412492359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4173137273,579.5956415781236,0.0,0.09556934412359364,0.07169783107965755,0.023871513043894524,0.3753767853595705,0.3753767853595705,0.12498018805771151,0.0,4.987532636691981,4.985450872420699,4.993785306003645,4.987514458983071,4.985398684583913,4.993869281062302,24788.884250896255,21070.551613261818,0.85,1.066668066285907,0.6628239888521908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663775792707854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.674944412807,1534.7253781083148,0.3753767853595705,0.12498018805771151,6.112871282664199,3.5001070082432517
4307.0,-30.007779878698305,4.993476371681448,35.004469555864745,24.106584092974686,5.005053728477445,-26.506537421336724,-40.027931531053014,1.5038112711159004,-0.018394961853744007,-5.005910499331838,40.0089380768164,42261.49980972227,25749.006730435158,25749.006730435158,68010.50654015742,77335.29846909372,77335.29846909372,25749.006730435158,103084.30519952887,103084.30519952887,103084.30519952887,127873.19593874058,127873.19593874058,0.0,0.0,91510.58312820602,56436.78446883478,38970.88739930138,24788.890739211707,63759.77813851308,21070.55712832995,1534.726014931964,0.0,0.8868562859713521,2.816303310466334,0.0014959128700940735,0.0,-0.018394961853744007,354574.29354010266,1554918.648036943,4.3853112771162595,1554918.648036943,4.3853112771162595,0.85,0.09556933793230404,4.028046144702076,101325.0,128379.637454487,1.267008511763997,1.0,0.0,4.028046144705024,1.2847179473843984,1.2850088456931856,3.135354458854501,22718.35521262986,2316.62751425103,19310.606209032005,1969.1338233782185,0.85,0.8500001883189423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.51982187217,4632.441516551485,5.558315500100558,4.993476371681448,-2.326575177731379,7.320051549412827,3.50009860537029,3.5,1.0000281729629399,0.6,0.00022641791974915457,0.9707365894723089,0.00023324341763220757,198.9308186628983,0.0,0.0,0.0,0.001396176879668034,7.86067892327508e-05,0.00014781113051640378,0.0005953900544206556,0.09556933793225444,0.07169782588473743,0.02387151204751701,0.09556933793416955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4168805688,579.5956417198234,0.0,0.09556933793225444,0.07169782588477465,0.0238715120475294,0.3753767345632982,0.3753767345632982,0.12498017498425909,0.0,4.9875334639872335,4.985443255707537,4.9938114955097035,4.987515537478089,4.985391554017781,4.9938950160942,24788.890739211707,21070.55712832995,0.85,1.0666678668863931,0.6628238215934896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377540028052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.674280754494,1534.726014931964,0.3753767345632982,0.12498017498425909,6.112871282664199,3.50009860537029
4308.0,-30.007800066714776,4.993484647182626,35.004469517295604,24.10656998343768,5.00504156438288,-26.506556806971627,-40.02794948229564,1.5037983046397077,-0.018405028416509595,-5.0059216517549245,40.00893798832048,42261.49258845806,25749.006939858613,25749.006939858613,68010.49952831666,77335.2905904251,77335.2905904251,25749.006939858613,103084.29753028371,103084.29753028371,103084.29753028371,127873.19474387866,127873.19474387866,0.0,0.0,91510.5784980953,56436.780496128034,38970.88666885252,24788.897213594948,63759.783882447475,21070.562631555706,1534.7266505123926,0.0,0.8868562295552946,2.8163021408190834,0.0014959128700940735,0.0,-0.018405028416509595,354574.1394023708,1554918.6442197827,4.385313172699436,1554918.6442197827,4.385313172699436,0.85,0.09556933174007305,4.028046144702076,101325.0,128379.63127444068,1.267008450771682,1.0,0.0,4.02804614469983,1.2847180080362621,1.2850089063587828,3.13535431083362,22718.354063161718,2316.6273970378998,19310.59677577359,1969.1328614535637,0.85,0.8499998160996233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.513159534938,4632.441516551485,5.558323539105409,4.993484647182626,-2.3265845075611136,7.32006915474374,3.5000902158303377,3.5,1.000025775951525,0.6,0.00022641791974915457,0.9707386292985006,0.0002332429275146641,198.93083518005838,0.0,0.0,0.0,0.001396176879668034,7.86066295093361e-05,0.00014781129023981848,0.0005953906977939404,0.09556933174001744,0.07169782068035177,0.023871511059665677,0.09556933174186658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.416443326,579.5956418628575,0.0,0.09556933174001744,0.07169782068039349,0.023871511059679565,0.37537668376478134,0.37537668376478134,0.12498016197119786,0.0,4.987534335612622,4.985435714891992,4.99383763453136,4.987516623338422,4.985384353709037,4.993920990090828,24788.897213594948,21070.562631555706,0.85,1.066667660820591,0.662823648624259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663775007926261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.673618935885,1534.7266505123926,0.37537668376478134,0.12498016197119786,6.112871282664199,3.5000902158303377
4309.0,-30.007820218669973,4.993492920886724,35.00446947828561,24.10655590882527,5.005029415948069,-26.50657615858446,-40.02796739861367,1.5037853558625922,-0.018415066969964755,-5.005932777881764,40.008937898341294,42261.48549252931,25749.007155508294,25749.007155508294,68010.4926480376,77335.28270402006,77335.28270402006,25749.007155508294,103084.28985952836,103084.28985952836,103084.28985952836,127873.19352666316,127873.19352666316,0.0,0.0,91510.57385199127,56436.77664050065,38970.88579054514,24788.903667134797,63759.78945767993,21070.568117064577,1534.7272842962504,0.0,0.8868561732777236,2.816300973863381,0.0014959128700940735,0.0,-0.018415066969964755,354573.98562687647,1554918.6403407347,4.385315063629623,1554918.6403407347,4.385315063629623,0.85,0.09556932554255615,4.028046144702076,101325.0,128379.63405824534,1.2670084782456978,1.0,0.0,4.028046144701759,1.284718068605342,1.2850089669415774,3.135354163014787,22718.352909723086,2316.627279419892,19310.59631114176,1969.1328140743026,0.85,0.8499998388033287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.5065077285235,4632.441516551485,5.558331566841967,4.993492920886724,-2.32659381329163,7.3200867341783535,3.500081839559329,3.5,1.0000233827312368,0.6,0.00022641791974915457,0.9707406654856169,0.00023324243827355074,198.9308516677171,0.0,0.0,0.0,0.001396176879668034,7.860647009696704e-05,0.00014781144965218753,0.0005953913399143189,0.09556932554263686,0.07169781546301306,0.023871510079623803,0.09556932554391562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4159987567,579.5956420082927,0.0,0.09556932554263686,0.07169781546295251,0.023871510079603645,0.37537663296399554,0.37537663296399554,0.12498014902084653,0.0,4.9875352403943225,4.985428235975462,4.993863720375316,4.9875177109117885,4.985377172561471,4.993946913392165,24788.903667134797,21070.568117064577,0.85,1.066667459640516,0.662823479374568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663774615654737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.672955173326,1534.7272842962504,0.37537663296399554,0.12498014902084653,6.112871282664199,3.500081839559329
4310.0,-30.007840335160427,4.993501192839895,35.00446943880758,24.106541799288266,5.005017291708376,-26.506595475858248,-40.027985349856294,1.5037724324061925,-0.018425065030385213,-5.005943873139825,40.008937806688984,42261.47851932837,25749.007365619396,25749.007365619396,68010.48588494776,77335.27482147742,77335.27482147742,25749.007365619396,103084.28218709682,103084.28218709682,103084.28218709682,127873.1922839321,127873.1922839321,0.0,0.0,91510.56920519265,56436.77290304358,38970.88478016563,24788.910096835283,63759.79487700091,21070.57358230999,1534.7279160068465,0.0,0.8868561171640036,2.8162998099928678,0.0014959128700940735,0.0,-0.018425065030385213,354573.8322796412,1554918.636387142,4.385316949054567,1554918.636387142,4.385316949054567,0.85,0.09556931933725094,4.028046144702076,101325.0,128379.6326106669,1.2670084639592094,1.0,0.0,4.028046144701857,1.284718129055988,1.2850090274059112,3.135354015485006,22718.351756112017,2316.6271617843013,19310.59582105971,1969.1327640998416,0.85,0.8499998603932389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.499866438217,4632.441516551485,5.558339580788158,4.993501192839895,-2.3266030915706257,7.320104284410521,3.5000734765387027,3.5,1.0000209932967723,0.6,0.00022641791974915457,0.9707426980939108,0.00023324194989437935,198.93086812636244,0.0,0.0,0.0,0.001396176879668034,7.860631037415201e-05,0.00014781160937500258,0.0005953919832851883,0.09556931933716559,0.07169781023023372,0.02387150910693186,0.0955693193391783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4155459189,579.5956421564287,0.0,0.09556931933716559,0.07169781023029775,0.023871509106953175,0.3753765821601226,0.3753765821601226,0.12498013613486302,0.0,4.9875361719734315,4.9854208234277735,4.993889714159366,4.987518808109428,4.985370083922135,4.993972597366735,24788.910096835283,21070.57358230999,0.85,1.0666672629067717,0.662823313670551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663774223468418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.67229146027,1534.7279160068465,0.3753765821601226,0.12498013613486302,6.112871282664199,3.5000734765387027
4311.0,-30.00786041675716,4.993509463005176,35.00446939885236,24.10652779452505,5.005005203952563,-26.506614758078584,-40.02800326617432,1.503759545273986,-0.01843501667383407,-5.005954941413938,40.00893771383333,42261.47166610965,25749.00758016631,25749.00758016631,68010.47924627597,77335.2669370536,77335.2669370536,25749.00758016631,103084.27451721992,103084.27451721992,103084.27451721992,127873.19102439616,127873.19102439616,0.0,0.0,91510.56455715952,56436.76928621547,38970.88363438228,24788.916507176244,63759.80014155852,21070.579031099805,1534.7285459909717,0.0,0.8868560611914079,2.8162986486551267,0.0014959128700940735,0.0,-0.01843501667383407,354573.6793044753,1554918.6323833568,4.385318829737882,1554918.6323833568,4.385318829737882,0.85,0.09556931312645647,4.028046144702076,101325.0,128379.6352831194,1.2670084903342649,1.0,0.0,4.028046144701019,1.28471818933673,1.2850090877003026,3.1353538683698887,22718.35060219447,2316.6270441174584,19310.595294467777,1969.1327104024085,0.85,0.8499998803875524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.493235672727,4632.441516551485,5.5583475830865545,4.993509463005176,-2.3266123452473964,7.320121808252573,3.5000651267793876,3.5,1.0000186076512536,0.6,0.00022641791974915457,0.9707447271810659,0.00023324146236327947,198.93088455646162,0.0,0.0,0.0,0.001396176879668034,7.860615096238106e-05,0.00014781176878677352,0.0005953926254031577,0.09556931312647855,0.0716978049843073,0.023871508142171243,0.09556931312805504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4150871375,579.5956423065118,0.0,0.09556931312647855,0.07169780498429075,0.02387150814216573,0.3753765313528203,0.3753765313528203,0.12498012331217935,0.0,4.9875371302779286,4.985413475971086,4.993915619433665,4.987519924740127,4.985363048257511,4.993998200027761,24788.916507176244,21070.579031099805,0.85,1.0666670707135242,0.6628231514572096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663773831365106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.671627785952,1534.7285459909717,0.3753765313528203,0.12498012331217935,6.112871282664199,3.5000651267793876
4312.0,-30.007880454031792,4.99351773130412,35.00446935845016,24.106513789761834,5.0049931437114985,-26.506633997658167,-40.02802121741695,1.5037466873379062,-0.018444882291589693,-5.005965984747649,40.008937620903964,42261.46496643736,25749.007804126722,25749.007804126722,68010.47277056408,77335.25905840388,77335.25905840388,25749.007804126722,103084.26686253061,103084.26686253061,103084.26686253061,127873.18976857806,127873.18976857806,0.0,0.0,91510.55990809276,56436.7658161266,38970.88232440685,24788.922906047446,63759.805230454294,21070.58447014033,1534.729174748284,0.0,0.886856005346374,2.8162974891080963,0.0014959128700940735,0.0,-0.018444882291589693,354573.5266751233,1554918.6283758269,4.385320706135276,1554918.6283758269,4.385320706135276,0.85,0.0955693069131604,4.028046144702076,101325.0,128379.63372418878,1.267008474948816,1.0,0.0,4.028046144700225,1.2847182494809097,1.2850091478581007,3.135353721588066,22718.349448020315,2316.6269264244484,19310.599231738444,1969.133111892282,0.85,0.8500000968785686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.48661542091,4632.441516551485,5.5583555748249385,4.99351773130412,-2.3266215758445243,7.3201393071486445,3.5000567902673136,3.5,1.000016225790661,0.6,0.00022641791974915457,0.9707467517943722,0.00023324097590914772,198.9309009503007,0.0,0.0,0.0,0.001396176879668034,7.860599124016513e-05,0.00014781192850898945,0.0005953932687716138,0.0955693069131269,0.07169779972723342,0.023871507185893478,0.09556930691501736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4146279909,579.5956424567145,0.0,0.0955693069131269,0.07169779972725855,0.023871507185901843,0.37537648054178174,0.37537648054178174,0.12498011055209517,0.0,4.987538123017373,4.98540619826457,4.993941453066213,4.987521102456071,4.9853560967971475,4.994023794331042,24788.922906047446,21070.58447014033,0.85,1.066666884014876,0.6628229934782102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663773439346562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.67096414013,1534.729174748284,0.37537648054178174,0.12498011055209517,6.112871282664199,3.5000567902673136
4313.0,-30.007900467881935,4.993525997694175,35.004469317602805,24.106499819923215,5.004981105364314,-26.506653213967876,-40.02803913373498,1.503733851450191,-0.018454688691974752,-5.005977001571862,40.00893752713336,42261.45834746862,25749.008033193382,25749.008033193382,68010.46638066201,77335.25118114678,77335.25118114678,25749.008033193382,103084.25921434017,103084.25921434017,103084.25921434017,127873.18850222793,127873.18850222793,0.0,0.0,91510.5552597936,56436.76242611518,38970.88092630936,24788.929287887757,63759.81021419712,21070.589894704593,1534.7298019261332,0.0,0.8868559496385513,2.816296331862557,0.0014959128700940735,0.0,-0.018454688691974752,354573.3744103665,1554918.624331957,4.3853225779225244,1554918.624331957,4.3853225779225244,0.85,0.09556930069521954,4.028046144702076,101325.0,128379.63634096517,1.267008500774391,1.0,0.0,4.02804614470353,1.284718309521962,1.2850092079127482,3.1353535750579393,22718.34829403672,2316.62680875087,19310.598653639958,1969.1330529426418,0.85,0.8500001146081886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.48000566164,4632.441516551485,5.558363555098766,4.993525997694175,-2.326630782235404,7.3201567799295795,3.500048466975837,3.5,1.000013847707382,0.6,0.00022641791974915457,0.9707487740453616,0.00023324049002463576,198.93091732497723,0.0,0.0,0.0,0.001396176879668034,7.860583182899259e-05,0.00014781208792016197,0.0005953939108871727,0.09556930069525989,0.07169779445756955,0.023871506237690337,0.09556930069647844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.414164687,579.5956426082738,0.0,0.09556930069525989,0.0716977944575393,0.023871506237680258,0.37537642972708735,0.37537642972708735,0.12498009785501449,0.0,4.987539149161478,4.985398989229566,4.9939672141753135,4.987522312879889,4.985349213113238,4.994049316008102,24788.929287887757,21070.589894704593,0.85,1.0666667004212382,0.6628228378581097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663773047416504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.670300712834,1534.7298019261332,0.37537642972708735,0.12498009785501449,6.112871282664199,3.500048466975837
4314.0,-30.00792043859153,4.993534262159625,35.00446927629494,24.106485850084596,5.004969104592003,-26.50667238769061,-40.02805705005301,1.5037210536910781,-0.018464453184492413,-5.005987990688117,40.008937432025355,42261.45187729534,25749.008264146072,25749.008264146072,68010.4601414414,77335.24330296114,77335.24330296114,25749.008264146072,103084.25156710722,103084.25156710722,103084.25156710722,127873.18721652208,127873.18721652208,0.0,0.0,91510.55060832384,56436.75918265805,38970.879361850886,24788.93564941487,63759.81501126576,21070.59530200264,1534.7304273045488,0.0,0.8868558940769359,2.8162951773118183,0.0014959128700940735,0.0,-0.018464453184492413,354573.22252984834,1554918.6202307155,4.385324444797353,1554918.6202307155,4.385324444797353,0.85,0.09556929447137863,4.028046144702076,101325.0,128379.63467068238,1.2670084842899816,1.0,0.0,4.028046144701194,1.2847183693846698,1.2850092677890106,3.135353428963076,22718.347139266,2316.6266909970277,19310.598037217856,1969.1329900850808,0.85,0.8500001306803588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.473406382279,4632.441516551485,5.558371523227957,4.993534262159625,-2.3266399635532484,7.320174225712874,3.5000401568890105,3.5,1.0000114733968601,0.6,0.00022641791974915457,0.9707507919418528,0.00023324000518839324,198.93093366436028,0.0,0.0,0.0,0.001396176879668034,7.860567241811881e-05,0.00014781224733103577,0.0005953945530015283,0.09556929447137599,0.07169778917415959,0.023871505297216412,0.09556929447305683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4136947764,579.595642761998,0.0,0.09556929447137599,0.07169778917416156,0.023871505297217068,0.3753763789087825,0.3753763789087825,0.12498008522115928,0.0,4.9875402045068995,4.98539184665691,4.993992892568031,4.987523537503648,4.985342388866627,4.994074716009834,24788.93564941487,21070.59530200264,0.85,1.0666665223138523,0.662822686512314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663772655576941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.669637086903,1534.7304273045488,0.3753763789087825,0.12498008522115928,6.112871282664199,3.5000401568890105
4315.0,-30.00794037703607,4.993542524649705,35.00446923456794,24.106471915170573,5.004957105302031,-26.50669153222952,-40.02807500129563,1.5037082604954692,-0.01847411063869231,-5.005998953798288,40.00893733720138,42261.44552002619,25749.008501190438,25749.008501190438,68010.45402121663,77335.23543858521,77335.23543858521,25749.008501190438,103084.24393977565,103084.24393977565,103084.24393977565,127873.18594077163,127873.18594077163,0.0,0.0,91510.54595818937,56436.75603963022,38970.87768728794,24788.94200099597,63759.81968828391,21070.60070084657,1534.7310515191214,0.0,0.8868558386468268,2.816294024397183,0.0014959128700940735,0.0,-0.01847411063869231,354573.0710095216,1554918.6161417954,4.385326307253717,1554918.6161417954,4.385326307253717,0.8499999999999999,0.09556928824491628,4.028046144702076,101325.0,128379.63717610655,1.2670085090165957,1.0,0.0,4.028046144700432,1.2847184292260372,1.2850093276439278,3.135353282920307,22718.345984826774,2316.626573276988,19310.59292300088,1969.1324685800842,0.85,0.8499999487593913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.466817576567,4632.441516551485,5.5583794801277815,4.993542524649705,-2.3266491210606244,7.320191645710329,3.5000318599989115,3.5,1.0000091028568319,0.6,0.00022641791974915457,0.9707528065827065,0.00023323952113638743,198.93094997734784,0.0,0.0,0.0,0.001396176879668034,7.860551269680219e-05,0.00014781240705235237,0.000595395196366362,0.09556928824488733,0.07169778387963098,0.023871504365256358,0.09556928824682119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4132262687,579.5956429152629,0.0,0.09556928824488733,0.0716977838796527,0.023871504365263592,0.3753763280868154,0.3753763280868154,0.12498007265004038,0.0,4.987541300051532,4.985384783632242,4.9940184929688485,4.9875248431595764,4.985335693355694,4.994100053759496,24788.94200099597,21070.60070084657,0.85,1.0666663480811849,0.6628225381853122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663772263828623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.668973658092,1534.7310515191214,0.3753763280868154,0.12498007265004038,6.112871282664199,3.5000318599989115
4316.0,-30.007960283626254,4.993550785217283,35.004469192341055,24.106458015181147,5.0049451653748465,-26.506710642162503,-40.028092882689066,1.5036955239111158,-0.018483793007931126,-5.006009886062405,40.008937239187006,42261.439270705654,25749.00873189064,25749.00873189064,68010.4480025963,77335.22756050892,77335.22756050892,25749.00873189064,103084.23629239957,103084.23629239957,103084.23629239957,127873.18461182139,127873.18461182139,0.0,0.0,91510.54130549441,56436.75301569126,38970.87587755905,24788.948319421816,63759.82419698086,21070.606071508544,1534.7316731264784,0.0,0.8868557833849309,2.8162928754042027,0.0014959128700940735,0.0,-0.018483793007931126,354572.91991475737,1554918.6119145607,4.385328164058263,1554918.6119145607,4.385328164058263,0.8500000000000001,0.09556928200779878,4.028046144702076,101325.0,128379.63539447157,1.2670084914332254,1.0,0.0,4.028046144700907,1.2847184888026053,1.2850093872339858,3.135353137523794,22718.34482975188,2316.6264554921286,19310.59224509118,1969.1323994525326,0.85,0.8499999621364177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.460239229825,4632.441516551485,5.558387423131251,4.993550785217283,-2.326658251207627,7.3202090364249095,3.500023576287018,3.5,1.0000067360820053,0.6,0.00022641791974915457,0.9707548180093931,0.00023323903785864468,198.93096626427587,0.0,0.0,0.0,0.001396176879668034,7.860535359726773e-05,0.00014781256615188686,0.0005953958372266284,0.09556928200777925,0.07169777856803189,0.023871503439747362,0.09556928200940591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4127419979,579.5956430736824,0.0,0.09556928200777925,0.07169777856804654,0.023871503439752233,0.3753762772619827,0.3753762772619827,0.12498006014149796,0.0,4.987542414716415,4.985377783353385,4.994043981457253,4.987526093054498,4.9853290028106585,4.9941251533469995,24788.948319421816,21070.606071508544,0.85,1.066666178258012,0.662822393301185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663771872173957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.668310209967,1534.7316731264784,0.3753762772619827,0.12498006014149796,6.112871282664199,3.500023576287018
