time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4317.0,-30.00798006524992,4.993559043792705,35.00446914973966,24.106444150116317,5.004933248195314,-26.506729637348002,-40.0281107640825,1.5036828202933845,-0.018493266376424344,-5.006020793230269,40.008937143824944,42261.43345764212,25749.008970949366,25749.008970949366,68010.44242859149,77335.21972219805,77335.21972219805,25749.008970949366,103084.22869314741,103084.22869314741,103084.22869314741,127873.18333600074,127873.18333600074,0.0,0.0,91510.5366511919,56436.750386635846,38970.873627284505,24788.95464285333,63759.828270137834,21070.61144642533,1534.73229445503,0.0,0.8868557282406497,2.816291726586444,0.0014959128700940735,0.0,-0.018493266376424344,354572.76916580444,1554918.6078020912,4.385330016911095,1554918.6078020912,4.385330016911095,0.85,0.09556927577198931,4.028046144702076,101325.0,128379.63778854356,1.267008515060879,1.0,0.0,4.028046144699589,1.2847185482249748,1.2850094466698103,3.135352992503616,22718.3436742779,2316.6263376665734,19310.596027254433,1969.1327851258518,0.85,0.8500001718487171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.453671352135,4632.441516551485,5.5583953553999965,4.993559043792705,-2.326667358216882,7.320226402009586,3.5000153057659875,3.5,1.0000043730759964,0.6,0.00022641791974915457,0.9707568168135104,0.00023323855761566198,198.93098244896296,0.0,0.0,0.0,0.001396176879668034,7.860519449803048e-05,0.0001478127252511241,0.0005953964780856975,0.09556927577203295,0.0716977732486558,0.02387150252337715,0.09556927577321804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4122708327,579.5956432278159,0.0,0.09556927577203295,0.07169777324862306,0.02387150252336625,0.37537622643395535,0.37537622643395535,0.1249800476932943,0.0,4.987543583636068,4.985370886545979,4.994069376369453,4.987527526853853,4.985322567757407,4.9941502218173355,24788.95464285333,21070.61144642533,0.85,1.0666660226944877,0.6628222597869735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663771480610437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.667646735375,1534.73229445503,0.37537622643395535,0.1249800476932943,6.112871282664199,3.5000153057659875
4318.0,-30.007999823456633,4.993567300424476,35.0044691067647,24.106430319976084,5.004921351021267,-26.506748609460477,-40.02812868040053,1.50367013702513,-0.018502658412501205,-5.00603166980237,40.00893704774123,42261.42772537094,25749.00920418743,25749.00920418743,68010.43692955837,77335.21189879505,77335.21189879505,25749.00920418743,103084.22110298248,103084.22110298248,103084.22110298248,127873.18205114528,127873.18205114528,0.0,0.0,91510.53201040447,56436.74783698047,38970.871303804444,24788.9609481628,63759.832251967244,21070.616805938378,1534.7329140452252,0.0,0.8868556732547289,2.8162905802751603,0.0014959128700940735,0.0,-0.018502658412501205,354572.61884011,1554918.603658596,4.385331864443167,1554918.603658596,4.385331864443167,0.85,0.095569269529472,4.028046144702076,101325.0,128379.63589555639,1.2670084963785482,1.0,0.0,4.02804614470479,1.2847186075521628,1.2850095060104318,3.1353528477157417,22718.342522159168,2316.6262201831582,19310.590802547886,1969.1322523540543,0.85,0.8499999849774513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.447113924291,4632.441516551485,5.558403273896124,4.993567300424476,-2.3266764380591307,7.320243738483606,3.5000070484116015,3.5,1.0000020138318861,0.6,0.00022641791974915457,0.9707588132559278,0.00023323807794208763,198.93099861449366,0.0,0.0,0.0,0.001396176879668034,7.86050350883513e-05,0.00014781288466080326,0.0005953971201952411,0.09556926952949699,0.07169776791560246,0.023871501613894522,0.09556926953087064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4117960999,579.5956433831162,0.0,0.09556926952949699,0.07169776791558373,0.023871501613888284,0.3753761756049827,0.3753761756049827,0.12498003530467701,0.0,4.987544804059667,4.985364099502817,4.994094647794327,4.987529011389881,4.985316277870766,4.994175057390635,24788.9609481628,21070.616805938378,0.85,1.0666658698346871,0.6628221284893202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663771089141362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.66698510073,1534.7329140452252,0.3753761756049827,0.12498003530467701,6.112871282664199,3.5000070484116015
4319.0,-30.008019562913606,4.993575555068482,35.004469063386814,24.106416559685044,5.004909486947858,-26.50676756138988,-40.02814656179396,1.5036574854241196,-0.018512027569272504,-5.006042520112601,40.00893695005526,42261.422056751384,25749.00944271928,25749.00944271928,68010.43149947067,77335.20406676937,77335.20406676937,25749.00944271928,103084.21350948865,103084.21350948865,103084.21350948865,127873.18074132316,127873.18074132316,0.0,0.0,91510.52736679773,56436.74535677976,38970.868900019974,24788.967231834504,63759.83613185448,21070.622147059326,1534.7335317918237,0.0,0.8868556184086847,2.816289436738973,0.0014959128700940735,0.0,-0.018512027569272504,354572.46887856536,1554918.599445074,4.385333707275524,1554918.599445074,4.385333707275524,0.85,0.09556926328111151,4.028046144702076,101325.0,128379.63823395234,1.2670085194567218,1.0,0.0,4.028046144703302,1.28471866673123,1.285009565202899,3.135352703289369,22718.341369340513,2316.626102628371,19310.59453242841,1969.1326326960188,0.85,0.8500001922890806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.440566955313,4632.441516551485,5.558411181007963,4.993575555068482,-2.3266854939141797,7.320261048982662,3.499998804235174,3.5,0.9999996583529069,0.6,0.00022641791974915457,0.9707608078082324,0.0002332375987246098,198.93101476468655,0.0,0.0,0.0,0.001396176879668034,7.860487598971049e-05,0.0001478130437594441,0.000595397761051908,0.09556926328104545,0.07169776256999022,0.02387150071105524,0.09556926328293411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4113134502,579.5956435410062,0.0,0.09556926328104545,0.07169776257003978,0.023871500711071737,0.375376124777315,0.375376124777315,0.12498002297316721,0.0,4.987546066681887,4.9853574041336515,4.994119812811618,4.987530492543328,4.9853099989389875,4.9941998465185975,24788.967231834504,21070.622147059326,0.85,1.0666657197616696,0.6628219992497367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770697764434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.666323275807,1534.7335317918237,0.375376124777315,0.12498002297316721,6.112871282664199,3.499998804235174
4320.0,-30.008039274046997,4.99358380763231,35.004469019619734,24.106402764469408,5.004897645287255,-26.506786485582126,-40.028160671330966,1.5036448568223693,-0.018521330880332698,-5.00605334654195,40.008936851963306,42261.400800964155,25749.009692340715,25749.009692340715,68010.41049330487,77335.19623391253,77335.19623391253,25749.009692340715,103084.20592625324,103084.20592625324,103084.20592625324,127873.17942838708,127873.17942838708,0.0,0.0,91510.52271998576,56436.72728703728,38970.8838143872,24788.97350213384,63759.85731652104,21070.627476813763,1534.734148225987,0.0,0.8868555636852677,2.8162882951207093,0.0014959128700940735,0.0,-0.018521330880332698,354572.3192465098,1554918.595215035,4.385335545987747,1554918.595215035,4.385335545987747,0.85,0.09556925702997515,4.028046144702076,101325.0,128379.63155282111,1.2670084535190833,1.0,0.0,4.028046144701604,1.2847187258027215,1.285009624287766,3.1353525591255478,22718.340215726133,2316.625984992442,19310.589252775884,1969.1320943212907,0.85,0.8500000030551823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.434030432083,4632.441516551485,5.558419078002285,4.99358380763231,-2.326694527556386,7.3202783351886955,3.499990573220156,3.5,0.9999973066343303,0.6,0.00022641791974915457,0.9707627995030153,0.00023323712019565425,198.93103089170864,0.0,0.0,0.0,0.001396176879668034,7.86047504511491e-05,0.00014781316929800547,0.0005953982667270261,0.09556925702998051,0.07169775721448088,0.023871499815499627,0.09556925703153821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4108287971,579.5956436995519,0.0,0.09556925702998051,0.07169775721447687,0.023871499815498288,0.3753760739517281,0.3753760739517281,0.12498001069773561,0.0,4.987547372307063,4.985350791383496,4.994144901840514,4.9875320156616,4.985303762150863,4.994224677071998,24788.97350213384,21070.627476813763,0.85,1.0666650358968486,0.6628214456498424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770306481745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.665661167906,1534.734148225987,0.3753760739517281,0.12498001069773561,6.112871282664199,3.499990573220156
4321.0,-30.008058957313192,4.993592058074879,35.00446897544494,24.106389039102964,5.0048858380335135,-26.5068053812575,-40.0281785527244,1.5036322619778393,-0.018530599931409597,-5.00606414681081,40.00893675255366,42261.39532567426,25749.00994689175,25749.00994689175,68010.40527256601,77335.1883962756,77335.1883962756,25749.00994689175,103084.19834316734,103084.19834316734,103084.19834316734,127873.17809578717,127873.17809578717,0.0,0.0,91510.51807102346,56436.725000422266,38970.88118955688,24788.97975261982,63759.8609421767,21070.632789726846,1534.7347629251824,0.0,0.8868555090998633,2.816287156109315,0.0014959128700940735,0.0,-0.018530599931409597,354572.16997638694,1554918.590927463,4.385337380062892,1554918.590927463,4.385337380062892,0.85,0.09556925077374218,4.028046144702076,101325.0,128379.62954848178,1.267008433737792,1.0,0.0,4.028046144703022,1.2847187847163155,1.2850096832146998,3.1353524153470884,22718.339061577906,2316.6258673020766,19310.58843240158,1969.1320106663927,0.85,0.8500000101266364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.427504329866,4632.441516551485,5.558426963578923,4.993592058074879,-2.326703537340448,7.320295595415327,3.4999823553353586,3.5,0.9999949586672453,0.6,0.00022641791974915457,0.9707647883863803,0.0002332366423441355,198.93104699593326,0.0,0.0,0.0,0.001396176879668034,7.860459135304117e-05,0.00014781332839611342,0.0005953989075815465,0.09556925077370625,0.07169775184699702,0.023871498926709228,0.09556925077540852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.410337632,579.5956438602265,0.0,0.09556925077370625,0.07169775184702397,0.023871498926718204,0.3753760231283545,0.3753760231283545,0.12497999847933329,0.0,4.987548713117292,4.985344249656691,4.994169918407977,4.9875335468793764,4.98529755418997,4.994249453464818,24788.97975261982,21070.632789726846,0.85,1.066664893360481,0.6628213220853912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663769915297676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.664998969438,1534.7347629251824,0.3753760231283545,0.12497999847933329,6.112871282664199,3.4999823553353586
4322.0,-30.008078623096637,4.993600306309386,35.00446893088285,24.106375278811925,5.00487404003168,-26.50682426027355,-40.02819643411783,1.5036196772085832,-0.018539796105187634,-5.006074923172971,40.00893665292336,42261.389911046186,25749.010211859168,25749.010211859168,68010.40012290535,77335.1805607652,77335.1805607652,25749.010211859168,103084.19077262437,103084.19077262437,103084.19077262437,127873.17676352289,127873.17676352289,0.0,0.0,91510.51342085442,56436.722771135406,38970.87849968779,24788.98599089852,63759.864490586304,21070.63809226374,1534.7353763768178,0.0,0.8868554546367842,2.816286018933659,0.0014959128700940735,0.0,-0.018539796105187634,354572.0210369593,1554918.5866322669,4.385339210028046,1554918.5866322669,4.385339210028046,0.8499999999999999,0.09556924451534628,4.028046144702076,101325.0,128379.63171984939,1.2670084551675243,1.0,0.0,4.02804614470244,1.284718843582787,1.2850097420945004,3.1353522716836446,22718.3379071301,2316.625749581162,19310.583108692386,1969.131467799135,0.85,0.8499998189846364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.420988636093,4632.441516551485,5.558434838937287,4.993600306309386,-2.326712524945828,7.3203128312552135,3.499974150564921,3.5,0.9999926144471203,0.6,0.00022641791974915457,0.970766775507607,0.00023323616491794567,198.9310630858567,0.0,0.0,0.0,0.001396176879668034,7.860443225523017e-05,0.0001478134874939244,0.0005953995484348707,0.09556924451538001,0.07169774646974901,0.023871498045631007,0.09556924451703822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.409845378,579.5956440212603,0.0,0.09556924451538001,0.0716977464697237,0.023871498045622584,0.3753759723066518,0.3753759723066518,0.12497998631888442,0.0,4.987550092723268,4.985337777124585,4.99419488246275,4.987535127067758,4.985291403841529,4.994274252870014,24788.98599089852,21070.63809226374,0.85,1.06666475323119,0.662821200275383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663769524214172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.664336672202,1534.7353763768178,0.3753759723066518,0.12497998631888442,6.112871282664199,3.499974150564921
4323.0,-30.008098251949185,4.993608552385939,35.00446888588373,24.106361588370078,5.004862276453478,-26.506843102605714,-40.02821428058667,1.503607127109998,-0.018548979842989866,-5.006085669266101,40.00893655106973,42261.384623658065,25749.010470813595,25749.010470813595,68010.39509447166,77335.17272237748,77335.17272237748,25749.010470813595,103084.18319319107,103084.18319319107,103084.18319319107,127873.17539513405,127873.17539513405,0.0,0.0,91510.50876680783,56436.720668088295,38970.87566524393,24788.992201942983,63759.86786718691,21070.643371651535,1534.7359875767513,0.0,0.8868554003352503,2.816284885113399,0.0014959128700940735,0.0,-0.018548979842989866,354571.8725141439,1554918.582238971,4.385341034565412,1554918.582238971,4.385341034565412,0.85,0.09556923824850248,4.028046144702076,101325.0,128379.62965983395,1.2670084348367525,1.0,0.0,4.028046144703407,1.2847189022870884,1.285009800812094,3.135352128415989,22718.336751719653,2316.6256317620855,19310.586736551413,1969.1318377378018,0.85,0.8500000219025589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.414483327192,4632.441516551485,5.558442700558951,4.993608552385939,-2.326721485713418,7.320330038099357,3.499965958879122,3.5,0.9999902739654634,0.6,0.00022641791974915457,0.9707687589015349,0.00023323568838922652,198.93107914556694,0.0,0.0,0.0,0.001396176879668034,7.860427346845443e-05,0.00014781364628070013,0.0005954001880353305,0.09556923824851442,0.07169774107757372,0.023871497170940694,0.09556923824969397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4093421375,579.5956441858855,0.0,0.09556923824851442,0.07169774107756477,0.023871497170937714,0.3753759214861225,0.3753759214861225,0.12497997421829025,0.0,4.987551497319259,4.985331368035816,4.994219756008704,4.987536689423109,4.985285306328535,4.994298822181747,24788.992201942983,21070.643371651535,0.85,1.066664617877482,0.6628210822470552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376913323535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.663674069096,1534.7359875767513,0.3753759214861225,0.12497997421829025,6.112871282664199,3.499965958879122
4324.0,-30.008117864181443,4.993616796199562,35.004468840465144,24.10634789792823,5.004850533988922,-26.5068619278702,-40.0282321619801,1.5035945976777036,-0.01855810078797049,-5.006096392395718,40.00893644885359,42261.37939319202,25749.01074236522,25749.01074236522,68010.39013555725,77335.16488196448,77335.16488196448,25749.01074236522,103084.1756243297,103084.1756243297,103084.1756243297,127873.17402492571,127873.17402492571,0.0,0.0,91510.50411254716,56436.718623774716,38970.872765302716,24788.998400596018,63759.87116589873,21070.648640506613,1534.736597539502,0.0,0.8868553461523674,2.8162837531631966,0.0014959128700940735,0.0,-0.01855810078797049,354571.7243104015,1554918.5778308678,4.385342855116249,1554918.5778308678,4.385342855116249,0.85,0.0955692319797958,4.028046144702076,101325.0,128379.63171984939,1.2670084551675243,1.0,0.0,4.028046144702744,1.2847189608947267,1.2850098594330028,3.135351985384253,22718.33559625606,2316.6255139375894,19310.58135722229,1969.1312891988896,0.85,0.8499998283503056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.407988412274,4632.441516551485,5.558450552450264,4.993616796199562,-2.326730425014686,7.320347221214248,3.4999577802893973,3.5,0.9999879372255421,0.6,0.00022641791974915457,0.9707707406204326,0.0002332352122648936,198.93109519168164,0.0,0.0,0.0,0.001396176879668034,7.860411437123887e-05,0.0001478138053779157,0.0005954008288862563,0.09556923197977014,0.07169773567555207,0.023871496304218077,0.09556923198152432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4088371069,579.5956443510968,0.0,0.09556923197977014,0.07169773567557132,0.023871496304224485,0.3753758706660657,0.3753758706660657,0.12497996217673168,0.0,4.9875529327546815,4.9853250196163685,4.994244570795672,4.987538291607734,4.985279243981495,4.9943234453245395,24788.998400596018,21070.648640506613,0.85,1.0666644849171505,0.6628209659211962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663768742358832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.663011550314,1534.736597539502,0.3753758706660657,0.12497996217673168,6.112871282664199,3.4999577802893973
4325.0,-30.008137450218257,4.993625037704144,35.004468794605465,24.106334277335577,5.004838825572892,-26.506880726152936,-40.02825004337353,1.5035821015075956,-0.018567195650689428,-5.006107089945604,40.008936345168564,42261.37425239373,25749.011019450172,25749.011019450172,68010.3852718439,77335.15703443276,77335.15703443276,25749.011019450172,103084.16805388294,103084.16805388294,103084.16805388294,127873.1726325764,127873.1726325764,0.0,0.0,91510.49945435127,56436.71667231247,38970.869757820896,24789.004578693468,63759.87433651436,21070.653891889448,1534.7372057373618,0.0,0.8868552921049142,2.8162826238569014,0.0014959128700940735,0.0,-0.018567195650689428,354571.57646025834,1554918.5733594692,4.385344671116778,1554918.5733594692,4.385344671116778,0.85,0.09556922570610255,4.028046144702076,101325.0,128379.62954848178,1.267008433737792,1.0,0.0,4.028046144702523,1.2847190193467828,1.2850099178982943,3.1353518427322276,22718.334439815513,2316.625396013472,19310.580437668963,1969.131195430546,0.85,0.8499998311419249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.401503863363,4632.441516551485,5.558458393119817,4.993625037704144,-2.3267393409609034,7.320364378665047,3.4999496147604834,3.5,0.999985604217281,0.6,0.00022641791974915457,0.9707727196967687,0.00023323473677739796,198.93111121636665,0.0,0.0,0.0,0.001396176879668034,7.860395527432081e-05,0.00014781396447483377,0.0005954014697359838,0.09556922570609006,0.0716977302611843,0.02387149544490576,0.09556922570773706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4083248173,579.5956445186838,0.0,0.09556922570609006,0.07169773026119367,0.02387149544490888,0.3753758198457949,0.3753758198457949,0.12497995019541924,0.0,4.987554391918366,4.985318722482361,4.9942693265364255,4.987539894294912,4.985273200606969,4.994348013493095,24789.004578693468,21070.653891889448,0.85,1.066664355592924,0.6628208523333186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663768351589595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.662348710197,1534.7372057373618,0.3753758198457949,0.12497995019541924,6.112871282664199,3.4999496147604834
4326.0,-30.008157010550224,4.993633276805545,35.00446874832399,24.106320656742923,5.004827138177806,-26.506899499200657,-40.02826788984237,1.5035696268282084,-0.01857622490013,-5.006117764288552,40.008936241163454,42261.36920033786,25749.01130783189,25749.01130783189,68010.38050816975,77335.14918686757,77335.14918686757,25749.01130783189,103084.16049469946,103084.16049469946,103084.16049469946,127873.17123910948,127873.17123910948,0.0,0.0,91510.49479422005,56436.71480769035,38970.866651699675,24789.010744410007,63759.87739610968,21070.659132748504,1534.7378126952922,0.0,0.8868552381767856,2.81628149640051,0.0014959128700940735,0.0,-0.01857622490013,354571.4289311882,1554918.568874015,4.385346483108143,1554918.568874015,4.385346483108143,0.85,0.09556921943058286,4.028046144702076,101325.0,128379.63155282111,1.2670084535190833,1.0,0.0,4.028046144702602,1.2847190776983197,1.2850099762630438,3.135351700325532,22718.333282894502,2316.6252780403606,19310.579496515064,1969.131099459557,0.85,0.8499998330007217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.395029666447,4632.441516551485,5.558466223828484,4.993633276805545,-2.3267482353213516,7.320381512126897,3.4999414622746987,3.5,0.9999832749356282,0.6,0.00022641791974915457,0.9707746961800962,0.0002332342619148264,198.9311272200233,0.0,0.0,0.0,0.001396176879668034,7.860379648843581e-05,0.00014781412326071876,0.0005954021093328557,0.09556921943054406,0.07169772483659141,0.023871494593952648,0.09556921943234248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4078109483,579.5956446867862,0.0,0.09556921943054406,0.07169772483662051,0.023871494593962338,0.3753757690242318,0.3753757690242318,0.12497993827526475,0.0,4.987555879455556,4.985312476895388,4.994294041045123,4.987541539388417,4.985267205274056,4.994372607138018,24789.010744410007,21070.659132748504,0.85,1.0666642296950122,0.6628207412913947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767960929828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.66168574112,1534.7378126952922,0.3753757690242318,0.12497993827526475,6.112871282664199,3.4999414622746987
4327.0,-30.00817654561612,4.993641513488553,35.00446870160532,24.10630703615027,5.004815472904522,-26.506918247294227,-40.02828196445478,1.5035571745825997,-0.018585215384746334,-5.006128411835508,40.008936135866506,42261.34855042964,25749.011598038993,25749.011598038993,68010.36014846864,77335.14133853807,77335.14133853807,25749.011598038993,103084.15293657707,103084.15293657707,103084.15293657707,127873.16982673082,127873.16982673082,0.0,0.0,91510.4901320613,56436.69734395286,38970.88087567604,24789.01689015375,63759.897765829795,21070.66435663069,1534.7384178968616,0.0,0.886855184388989,2.8162803715492224,0.0014959128700940735,0.0,-0.018585215384746334,354571.28177084896,1554918.5643332268,4.385348290384481,1554918.5643332268,4.385348290384481,0.85,0.09556921314985874,4.028046144702076,101325.0,128379.6293257774,1.2670084315398706,1.0,0.0,4.02804614469908,1.2847191359449255,1.2850100345228384,3.135351558174933,22718.332125470137,2316.6251600159217,19310.57853281262,1969.1310011892563,0.85,0.849999833885825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.388565795945,4632.441516551485,5.558474042562262,4.993641513488553,-2.326757105485637,7.32039861897419,3.499933322799795,3.5,0.9999809493713699,0.6,0.00022641791974915457,0.9707766701147335,0.0002332337876665236,198.93114320301063,0.0,0.0,0.0,0.001396176879668034,7.860367126220311e-05,0.00014781424848695147,0.0005954026137498995,0.09556921314990457,0.07169771939905951,0.023871493750845064,0.09556921315107336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4072906955,579.5956448569784,0.0,0.09556921314990457,0.07169771939902513,0.02387149375083361,0.3753757182005641,0.3753757182005641,0.12497992641803905,0.0,4.987557390662289,4.985306282523879,4.994318696484129,4.987543196450758,4.985261266947418,4.994397077477174,24789.01689015375,21070.66435663069,0.85,1.0666635696037259,0.6628202056666148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376757038399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.66102263413,1534.7384178968616,0.3753757182005641,0.12497992641803905,6.112871282664199,3.499933322799795
4328.0,-30.008195967868694,4.993649747850751,35.00446865446389,24.10629348540681,5.004803850219789,-26.50693688959916,-40.02829981092361,1.5035447719502262,-0.01859410512741988,-5.006139027251874,40.00893603011527,42261.343978004494,25749.011876536355,25749.011876536355,68010.35585454085,77335.13351537473,77335.13351537473,25749.011876536355,103084.1453919111,103084.1453919111,103084.1453919111,127873.16841083851,127873.16841083851,0.0,0.0,91510.48546662864,56436.69592925815,38970.87726374499,24789.02301892742,63759.9002826724,21070.669566088305,1534.7390213910203,0.0,0.8868551307668048,2.8162792491377124,0.0014959128700940735,0.0,-0.01859410512741988,354571.1350560563,1554918.5597727927,4.385350092096375,1554918.5597727927,4.385350092096375,0.85,0.09556920686238049,4.028046144702076,101325.0,128379.63121876457,1.2670084502222014,1.0,0.0,4.02804614470172,1.284719193959466,1.285010092550515,3.1353514165907015,22718.330967232992,2316.6250419086023,19310.577519243314,1969.130897833951,0.85,0.8499998326063329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.382112245062,4632.441516551485,5.558481846407359,4.993649747850751,-2.3267659475257534,7.320415695376504,3.4999251963271782,3.5,0.9999786275220509,0.6,0.00022641791974915457,0.9707786326543529,0.00023323331615784644,198.9311590937001,0.0,0.0,0.0,0.001396176879668034,7.860351247684864e-05,0.00014781440727230593,0.0005954032533446344,0.09556920686235967,0.07169771394715493,0.023871492915204736,0.0955692068640921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4067681986,579.5956450279033,0.0,0.09556920686235967,0.07169771394717055,0.023871492915209937,0.37537566737415595,0.37537566737415595,0.12497991462404916,0.0,4.987558932592549,4.985300168112531,4.994343234756741,4.987544922124471,4.985255533231225,4.994421207936682,24789.02301892742,21070.669566088305,0.85,1.0666634601532392,0.6628201077894341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767179952798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.66035938129,1534.7390213910203,0.37537566737415595,0.12497991462404916,6.112871282664199,3.4999251963271782
4329.0,-30.00821536727186,4.9936579798011556,35.00446860695472,24.10627993466335,5.004792246759225,-26.50695550941501,-40.02831765739245,1.5035323889024137,-0.018602880220612406,-5.006149619357138,40.00893592512109,42261.339484428434,25749.012165951423,25749.012165951423,68010.35165037986,77335.12570543854,77335.12570543854,25749.012165951423,103084.13787138996,103084.13787138996,103084.13787138996,127873.16701301202,127873.16701301202,0.0,0.0,91510.48081296377,56436.69459195378,38970.873578899984,24789.02914162205,63759.90272052203,21070.67477037874,1534.7396240059018,0.0,0.8868550772605068,2.81627812794132,0.0014959128700940735,0.0,-0.018602880220612406,354570.98866344796,1554918.5552441478,4.385351889914623,1554918.5552441478,4.385351889914623,0.85,0.09556920057436644,4.028046144702076,101325.0,128379.62888036866,1.2670084271440283,1.0,0.0,4.028046144703841,1.2847192518824029,1.2850101504865674,3.135351275230041,22718.329811917312,2316.6249240991892,19310.580979197344,1969.131250651073,0.85,0.8500000281300445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.375669034003,4632.441516551485,5.5584896402240425,4.9936579798011556,-2.326774767912114,7.320432747713269,3.4999170828822557,3.5,0.9999763093949302,0.6,0.00022641791974915457,0.9707805928894205,0.00023323284520475096,198.93117496569744,0.0,0.0,0.0,0.001396176879668034,7.860335369179012e-05,0.00014781456605736447,0.0005954038929381773,0.09556920057431521,0.07169770848621952,0.02387149208809569,0.09556920057605042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4062494414,579.5956451976043,0.0,0.09556920057431521,0.07169770848625795,0.023871492088108487,0.3753756165462768,0.3753756165462768,0.12497990288997676,0.0,4.9875605206772775,4.985294144088982,4.994367686322391,4.987546739136519,4.985249915072188,4.994445356987455,24789.02914162205,21070.67477037874,0.85,1.0666633534321526,0.6628200119700939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663766789631639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65969773731,1534.7396240059018,0.3753756165462768,0.12497990288997676,6.112871282664199,3.4999170828822557
4330.0,-30.008234744212942,4.993666209328874,35.00446855905481,24.10626645376908,5.004780664773707,-26.506974106870377,-40.028335503861285,1.5035200274311582,-0.018611621230888886,-5.006160184501746,40.00893581872176,42261.335068211905,25749.01245667372,25749.01245667372,68010.34752488563,77335.11789351082,77335.11789351082,25749.01245667372,103084.13035018454,103084.13035018454,103084.13035018454,127873.16559371809,127873.16559371809,0.0,0.0,91510.47615689636,56436.693331597344,38970.86980588779,24789.03524353355,63759.905049421344,21070.67995700352,1534.7402248112035,0.0,0.8868550238963346,2.8162770094439855,0.0014959128700940735,0.0,-0.018611621230888886,354570.84264341055,1554918.55065565,4.385353682957572,1554918.55065565,4.385353682957572,0.85,0.09556919428057643,4.028046144702076,101325.0,128379.63071767973,1.2670084452768786,1.0,0.0,4.0280461447023725,1.2847193097044183,1.2850102083216755,3.1353511341156914,22718.32865600518,2316.6248062289546,19310.57992425638,1969.1311430770327,0.85,0.8500000249425029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.369236137927,4632.441516551485,5.558497421967392,4.993666209328874,-2.3267835639884913,7.320449773317366,3.499908982433712,3.5,0.9999739949810607,0.6,0.00022641791974915457,0.9707825508590269,0.0002332323747978388,198.93119081931948,0.0,0.0,0.0,0.001396176879668034,7.86031949070292e-05,0.00014781472484212536,0.0005954045325305212,0.09556919428056139,0.07169770301255275,0.02387149126800864,0.09556919428220247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4057237416,579.5956453695775,0.0,0.09556919428056139,0.07169770301256403,0.023871491268012402,0.3753755657186282,0.3753755657186282,0.12497989121493701,0.0,4.98756214572154,4.9852882007217545,4.994392043597088,4.987548563270877,4.985244345588171,4.994469388351945,24789.03524353355,21070.67995700352,0.85,1.0666632497675412,0.6628199184966548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663766399424816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65903590367,1534.7402248112035,0.3753755657186282,0.12497989121493701,6.112871282664199,3.499908982433712
4331.0,-30.008254099051804,4.993674436387448,35.00446851074357,24.106252972874813,5.004769114067752,-26.506992681304148,-40.02835335033012,1.5035076963201455,-0.01862033458468204,-5.006170724406061,40.00893571094107,42261.33072749594,25749.012752971088,25749.012752971088,68010.34348046703,77335.11007501799,77335.11007501799,25749.012752971088,103084.12282798908,103084.12282798908,103084.12282798908,127873.16415358798,127873.16415358798,0.0,0.0,91510.4714979859,56436.69215046396,38970.86594169104,24789.041325598897,63759.907267289935,21070.68512675906,1534.7408239017325,0.0,0.8868549706651951,2.816275893522014,0.0014959128700940735,0.0,-0.01862033458468204,354570.696971304,1554918.5460075813,4.385355471530755,1554918.5460075813,4.385355471530755,0.85,0.09556918798198409,4.028046144702076,101325.0,128379.62826793162,1.2670084210997445,1.0,0.0,4.028046144704911,1.2847193673844262,1.2850102660147438,3.135350993347923,22718.327499387233,2316.6246882867476,19310.578838799924,1969.1310323912778,0.85,0.8500000204381584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.3628135510635,4632.441516551485,5.558505192565534,4.993674436387448,-2.3267923370295986,7.320466773417047,3.4999008949742425,3.5,0.999971684278355,0.6,0.00022641791974915457,0.9707845065995484,0.00023323190492836394,198.93120665486074,0.0,0.0,0.0,0.001396176879668034,7.860303612256396e-05,0.00014781488362659062,0.0005954051721216744,0.09556918798201172,0.07169769752705525,0.023871490454956464,0.09556918798327477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4051912175,579.5956455437833,0.0,0.09556918798201172,0.07169769752703453,0.023871490454949563,0.375375514892041,0.375375514892041,0.12497987959770408,0.0,4.987563801443628,4.9852823263187815,4.994416316551508,4.987550389821365,4.985238795162388,4.994493372143438,24789.041325598897,21070.68512675906,0.85,1.0666631492319885,0.6628198273615874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663766009332844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65837387338,1534.7408239017325,0.375375514892041,0.12497987959770408,6.112871282664199,3.4999008949742425
4332.0,-30.008273441823437,4.993682660873625,35.0044684620272,24.106239491980546,5.004757583349778,-26.507011242880804,-40.02837116187436,1.5034953844071701,-0.018629000146972885,-5.006181241861361,40.00893560251823,42261.32642782559,25749.013061658767,25749.013061658767,68010.33948948435,77335.102250914,77335.102250914,25749.013061658767,103084.11531257277,103084.11531257277,103084.11531257277,127873.16270629907,127873.16270629907,0.0,0.0,91510.46683666225,56436.69101357407,38970.862025653536,24789.047393726298,63759.90941937984,21070.69028466735,1534.7414216766206,0.0,0.8868549175511444,2.816274779609076,0.0014959128700940735,0.0,-0.018629000146972885,354570.55161139247,1554918.541333178,4.3853572561698835,1554918.541333178,4.3853572561698835,0.8499999999999999,0.0955691816812366,4.028046144702076,101325.0,128379.6299938905,1.2670084381336344,1.0,0.0,4.028046144705004,1.2847194249746379,1.2850103236179955,3.1353508527993146,22718.326342170192,2316.62457028345,19310.573240839127,1969.1304615581394,0.85,0.8499998173278491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.356401259103,4632.441516551485,5.558512953506779,4.993682660873625,-2.326801089113668,7.320483749987293,3.499892820485794,3.5,0.9999693772816555,0.6,0.00022641791974915457,0.9707864611249591,0.00023323143535271262,198.93122248053146,0.0,0.0,0.0,0.001396176879668034,7.860287764912719e-05,0.00014781504210002738,0.0005954058104599904,0.09556918168123146,0.07169769203171485,0.023871489649516624,0.09556918168318536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4046555212,579.5956457190283,0.0,0.09556918168123146,0.07169769203171869,0.023871489649517907,0.37537546406652467,0.37537546406652467,0.12497986803783938,0.0,4.987565487924655,4.985276511250447,4.994440534431135,4.987552241714411,4.985233259815857,4.994517412101857,24789.047393726298,21070.69028466735,0.85,1.066663050634959,0.6628197375540852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376561935793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.657711639964,1534.7414216766206,0.37537546406652467,0.12497986803783938,6.112871282664199,3.499892820485794
4333.0,-30.008292763054378,4.993690882743282,35.00446841288129,24.106226046010875,5.004746082683351,-26.507029782065334,-40.02838520156217,1.5034831016942753,-0.01863764420301095,-5.00619173423709,40.00893549257421,42261.306516779274,25749.013375641185,25749.013375641185,68010.31989242046,77335.09441896954,77335.09441896954,25749.013375641185,103084.10779461073,103084.10779461073,103084.10779461073,127873.16123567962,127873.16123567962,0.0,0.0,91510.46217094586,56436.67426875537,38970.87544687832,24789.053441068903,63759.92888794723,21070.69542490857,1534.742017688646,0.0,0.8868548645695858,2.8162736683242313,0.0014959128700940735,0.0,-0.01863764420301095,354570.4065960903,1554918.5365910826,4.385359036357402,1554918.5365910826,4.385359036357402,0.85,0.09556917537555072,4.028046144702076,101325.0,128379.62748846633,1.2670084134070203,1.0,0.0,4.0280461447036275,1.284719482428269,1.285010381084636,3.1353507125840427,22718.32518386261,2316.6244521689478,19310.5765999452,1969.130804091632,0.85,0.8500000085244833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.349999234069,4632.441516551485,5.558520703292848,4.993690882743282,-2.32680981834094,7.320500701084222,3.4998847589331032,3.5,0.9999670739808867,0.6,0.00022641791974915457,0.9707884134779871,0.00023323096630086497,198.93123828858074,0.0,0.0,0.0,0.001396176879668034,7.860275273497967e-05,0.0001478151670141749,0.0005954063136199407,0.09556917537556048,0.07169768652431459,0.023871488851245896,0.09556917537675316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4041123076,579.5956458967299,0.0,0.09556917537556048,0.07169768652430726,0.02387148885124346,0.37537541324154833,0.37537541324154833,0.12497985653671001,0.0,4.9875671971779525,4.985270745212176,4.994464696214777,4.9875540900340525,4.985227737876301,4.994541397482465,24789.053441068903,21070.69542490857,0.85,1.0666624175811572,0.6628192228860544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663765229504964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.657049003137,1534.742017688646,0.37537541324154833,0.12497985653671001,6.112871282664199,3.4998847589331032
4334.0,-30.0083119753146,4.9936991020535935,35.004468363343385,24.106212669890397,5.004734614678468,-26.507048219904746,-40.02840301310641,1.503470859268637,-0.018646167253734802,-5.006202196795501,40.00893538286474,42261.30267035401,25749.013682762667,25749.013682762667,68010.31635311668,77335.08661450945,77335.08661450945,25749.013682762667,103084.10029727212,103084.10029727212,103084.10029727212,127873.15977392794,127873.15977392794,0.0,0.0,91510.45750183957,56436.67355768437,38970.87104906133,24789.059476655824,63759.93052571715,21070.70055515745,1534.7426123470298,0.0,0.8868548117389259,2.8162725589341817,0.0014959128700940735,0.0,-0.018646167253734802,354570.2619933271,1554918.5318599076,4.385360811474851,1554918.5318599076,4.385360811474851,0.85,0.09556916906517185,4.028046144702076,101325.0,128379.629103073,1.2670084293419492,1.0,0.0,4.028046144701757,1.2847195396934572,1.2850104383627907,3.1353505728286777,22718.324024713453,2316.624333968629,19310.570932141745,1969.1302261365242,0.85,0.8499998024121549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.343607462018,4632.441516551485,5.558528439316296,4.9936991020535935,-2.3268185212347934,7.320517623288387,3.499876710298572,3.5,0.9999647743710206,0.6,0.00022641791974915457,0.9707903548240543,0.00023323049989530488,198.93125400747599,0.0,0.0,0.0,0.001396176879668034,7.86025942620713e-05,0.00014781532548708328,0.0005954069519561283,0.09556916906518743,0.07169768100480525,0.023871488060382178,0.0955691690665601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4035702547,579.5956460740529,0.0,0.09556916906518743,0.07169768100479357,0.023871488060378285,0.37537536241610175,0.37537536241610175,0.12497984509531102,0.0,4.987568941160532,4.985265058061145,4.99448876008978,4.987556029541793,4.985222422890558,4.994565126334123,24789.059476655824,21070.70055515745,0.85,1.0666623346724815,0.6628191455338582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764839776044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.656386153085,1534.7426123470298,0.37537536241610175,0.12497984509531102,6.112871282664199,3.499876710298572
4335.0,-30.008331168354722,4.993707318774168,35.0044683134422,24.106199258845322,5.00472316238542,-26.5070666388808,-40.02842459650708,1.5034586329114528,-0.0186545967074494,-5.006212633617703,40.008935273207726,42261.31457527053,25749.01399353107,25749.01399353107,68010.3285688016,77335.07882286535,77335.07882286535,25749.01399353107,103084.09281639643,103084.09281639643,103084.09281639643,127873.15831723259,127873.15831723259,0.0,0.0,91510.4528441056,56436.68859651068,38970.84916399436,24789.06550083616,63759.91466483052,21070.705675710735,1534.7432057634296,0.0,0.8868547590392908,2.8162714513245968,0.0014959128700940735,0.0,-0.0186545967074494,354570.11774693796,1554918.527130122,4.385362582189994,1554918.527130122,4.385362582189994,0.8499999999999999,0.09556916275190117,4.028046144702076,101325.0,128379.63545014767,1.2670084919827058,1.0,0.0,4.028046144697478,1.2847195968834886,1.2850104955657715,3.1353504332567446,22718.322868387582,2316.624216056205,19310.57872781197,1969.1310210736565,0.85,0.8500001888203874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.33722595321,4632.441516551485,5.558536163833068,4.993707318774168,-2.3268272007856963,7.320534519559864,3.4998686745950884,3.5,0.9999624784557396,0.6,0.00022641791974915457,0.9707922942321553,0.00023323003395720092,198.9312697106483,0.0,0.0,0.0,0.001396176879668034,7.86024022305903e-05,0.00014781551751856428,0.000595407725467795,0.09556916275185126,0.07169767547479564,0.023871487277055632,0.09556916275353798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.403028459,579.5956462512919,0.0,0.09556916275185126,0.07169767547483306,0.023871487277068094,0.37537531159122084,0.37537531159122084,0.12497983371186437,0.0,4.987570728056767,4.985259459376778,4.994512730054737,4.9875580369102295,4.985217226892644,4.994588769477673,24789.06550083616,21070.705675710735,0.85,1.0666627916036968,0.6628194971311897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764450168455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.655724842036,1534.7432057634296,0.37537531159122084,0.12497983371186437,6.112871282664199,3.4998686745950884
4336.0,-30.00835035200262,4.993715532867054,35.00446826313643,24.10618591764944,5.004711741683024,-26.50708504624379,-40.02843863619489,1.5034464359241686,-0.01866302237351647,-5.006223045124571,40.00893516162079,42261.295141189046,25749.014308853584,25749.014308853584,68010.30945004264,77335.0710189495,77335.0710189495,25749.014308853584,103084.08532780308,103084.08532780308,103084.08532780308,127873.1568295603,127873.1568295603,0.0,0.0,91510.4481830912,56436.67230533061,38970.86208640065,24789.071501757226,63759.93358815787,21070.71077649364,1534.7437972633488,0.0,0.8868547064754725,2.8162703466252106,0.0014959128700940735,0.0,-0.01866302237351647,354569.9738510001,1554918.522318664,4.385364348341811,1554918.522318664,4.385364348341811,0.85,0.09556915643279137,4.028046144702076,101325.0,128379.63277769521,1.2670084656076508,1.0,0.0,4.028046144702385,1.284719653936145,1.2850105526313462,3.1353502940200864,22718.32171124731,2316.6240980607354,19310.573014337864,1969.1304384614384,0.85,0.849999980622585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.330854697004,4632.441516551485,5.558543877051674,4.993715532867054,-2.3268358573172523,7.320551390184306,3.4998606518092172,3.5,0.999960186231205,0.6,0.00022641791974915457,0.9707942326953802,0.00023322956824796146,198.93128540613876,0.0,0.0,0.0,0.001396176879668034,7.860227731714115e-05,0.00014781564243201344,0.0005954082286249323,0.09556915643278685,0.07169766993245945,0.023871486500327395,0.09556915643453924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4024771277,579.5956464316506,0.0,0.09556915643278685,0.07169766993246285,0.02387148650032853,0.37537526076836797,0.37537526076836797,0.12497982238512499,0.0,4.98757254513572,4.985253929688497,4.994536613619573,4.98756002275104,4.985212021224072,4.994612355477614,24789.071501757226,21070.71077649364,0.85,1.0666621751731904,0.6628189956119752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376406068364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65506327562,1534.7437972633488,0.37537526076836797,0.12497982238512499,6.112871282664199,3.4998606518092172
4337.0,-30.00836950737053,4.993723744248855,35.00446821243968,24.106172611378156,5.004700339020681,-26.50710342634834,-40.02845644773913,1.5034342579985014,-0.018671386998960315,-5.006233433553535,40.008935049621186,42261.29149003141,25749.014634184005,25749.014634184005,68010.30612421542,77335.06321483443,77335.06321483443,25749.014634184005,103084.07784901843,103084.07784901843,103084.07784901843,127873.15533864558,127873.15533864558,0.0,0.0,91510.4435177415,56436.67179293836,38970.85747200349,24789.077489627143,63759.93496163063,21070.715866183073,1534.7443874889605,0.0,0.8868546540302866,2.8162692438111527,0.0014959128700940735,0.0,-0.018671386998960315,354569.8302732166,1554918.517488632,4.385366110507702,1554918.517488632,4.385366110507702,0.8500000000000001,0.09556915011147905,4.028046144702076,101325.0,128379.63433662582,1.2670084809930997,1.0,0.0,4.028046144701442,1.284719710899643,1.2850106096077427,3.135350155001031,22718.320553030764,2316.6239799555165,19310.576268120833,1969.1307702549632,0.85,0.8500001671798174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.3244936809115,4632.441516551485,5.55855158016434,4.993723744248855,-2.326844492496009,7.3205682367448635,3.4998526419251954,3.5,0.999957897692913,0.6,0.00022641791974915457,0.9707961683051325,0.0002332291032261149,198.93130107849382,0.0,0.0,0.0,0.001396176879668034,7.860211884511881e-05,0.00014781580090403578,0.000595408866957551,0.09556915011148326,0.07169766438050297,0.02387148573098029,0.09556915011292208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4019237588,579.5956466126745,0.0,0.09556915011148326,0.07169766438049982,0.023871485730979237,0.3753752099475908,0.3753752099475908,0.12497981111448979,0.0,4.987574394761907,4.985248464693655,4.994560433174797,4.987562046554558,4.98520685899706,4.994635962982045,24789.077489627143,21070.715866183073,0.85,1.0666621000341763,0.6628189240698467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763671323394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.654401257594,1534.7443874889605,0.3753752099475908,0.12497981111448979,6.112871282664199,3.4998526419251954
