time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4338.0,-30.00838855672604,4.9937319530271305,35.00446816135318,24.10615930510687,5.0046889802245005,-26.507121706655592,-40.02847425928337,1.5034221301541064,-0.018679663997772877,-5.006243789965291,40.00893493687523,42261.288207471414,25749.01494660693,25749.01494660693,68010.30315407834,77335.05543317074,77335.05543317074,25749.01494660693,103084.07037977767,103084.07037977767,103084.07037977767,127873.15383842339,127873.15383842339,0.0,0.0,91510.43884968026,56436.671623981056,38970.85247299911,24789.083458645717,63759.935931644824,21070.72093984886,1534.7449759022488,0.0,0.886854601750594,2.8162681435838675,0.0014959128700940735,0.0,-0.018679663997772877,354569.68713798607,1554918.5126272829,4.385367867113139,1554918.5126272829,4.385367867113139,0.85,0.09556914378260904,4.028046144702076,101325.0,128379.63155282111,1.2670084535190833,1.0,0.0,4.028046144702863,1.2847197676288862,1.285010666349831,3.135350016553686,22718.319394141054,2316.623861781654,19310.57497835833,1969.1306387357897,0.85,0.8500001537674673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.3181428815005,4632.441516551485,5.558559268252233,4.9937319530271305,-2.326853099760867,7.320585052787997,3.4998446449134835,3.5,0.9999556128324238,0.6,0.00022641791974915457,0.9707980932066931,0.00023322864077870395,198.9313166641151,0.0,0.0,0.0,0.001396176879668034,7.860196037339198e-05,0.0001478159593757626,0.0005954095052889791,0.0955691437826484,0.07169765881483027,0.023871484967818133,0.09556914378403732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4013667019,579.5956467949064,0.0,0.0955691437826484,0.07169765881480074,0.0238714849678083,0.37537515912871255,0.37537515912871255,0.12497979990077707,0.0,4.987576278175538,4.9852430853211445,4.994584130822375,4.987564125967538,4.98520188296834,4.994659233855884,24789.083458645717,21070.72093984886,0.85,1.0666620372233468,0.6628188625029127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763282091671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65373916666,1534.7449759022488,0.37537515912871255,0.12497979990077707,6.112871282664199,3.4998446449134835
4339.0,-30.008407599162826,4.9937401590782775,35.00446810993039,24.106146033760183,5.0046776351791245,-26.507139979361803,-40.02849200097842,1.503410015378132,-0.018687836148444603,-5.006254125191855,40.00893482490728,42261.28494830436,25749.01527386241,25749.01527386241,68010.30022216677,77335.04765981433,77335.04765981433,25749.01527386241,103084.06293367673,103084.06293367673,103084.06293367673,127873.15235632611,127873.15235632611,0.0,0.0,91510.43419268914,56436.671481179284,38970.84745723317,24789.089422649387,63759.93687988256,21070.72600925198,1534.7455635460071,0.0,0.8868545495761755,2.816267044455649,0.0014959128700940735,0.0,-0.018687836148444603,354569.5442959538,1554918.5077970715,4.385369620181492,1554918.5077970715,4.385369620181492,0.85,0.095569137454256,4.028046144702076,101325.0,128379.63294472349,1.2670084672560917,1.0,0.0,4.028046144702934,1.2847198242970055,1.2850107230307817,3.1353498782555254,22718.318237999596,2316.623743888035,19310.569182252493,1969.1300476974802,0.85,0.8499999418950316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.311802320982,4632.441516551485,5.558566947276969,4.9937401590782775,-2.326861687063279,7.320601846141557,3.4998366608020115,3.5,0.9999533316577176,0.6,0.00022641791974915457,0.9708000174132484,0.0002332281785000972,198.93133224407816,0.0,0.0,0.0,0.001396176879668034,7.86018025234164e-05,0.00014781611722573817,0.0005954101411159647,0.09556913745418037,0.07169765324183815,0.023871484212342226,0.09556913745584614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4008134882,579.5956469758785,0.0,0.09556913745418037,0.0716976532418949,0.023871484212361117,0.37537510831290444,0.37537510831290444,0.12497978874108628,0.0,4.987578209479636,4.9852377943699935,4.994607754622109,4.9875662890434,4.985196985914399,4.994682602471698,24789.089422649387,21070.72600925198,0.85,1.0666619753763475,0.6628188015292497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663762892983381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65307856099,1534.7455635460071,0.37537510831290444,0.12497978874108628,6.112871282664199,3.4998366608020115
4340.0,-30.008426712967523,4.993748362242089,35.004468058094474,24.10613279733809,5.004666310690711,-26.507158314246105,-40.02850604066623,1.5033979119692917,-0.018696077106994835,-5.006264441194881,40.00893471002833,42261.26575297073,25749.01562034268,25749.01562034268,68010.28137331341,77335.03984488519,77335.03984488519,25749.01562034268,103084.05546522787,103084.05546522787,103084.05546522787,127873.15082528665,127873.15082528665,0.0,0.0,91510.4295313316,56436.65543941701,38970.86010212732,24789.095360058785,63759.9554621861,21070.731056049968,1534.7461492186765,0.0,0.8868544975097714,2.816265948474951,0.0014959128700940735,0.0,-0.018696077106994835,354569.40171956184,1554918.5028445013,4.3853713696206835,1554918.5028445013,4.3853713696206835,0.85,0.09556913112182125,4.028046144702076,101325.0,128379.63016091878,1.2670084397820753,1.0,0.0,4.028046144701776,1.2847198809119587,1.2850107796585541,3.135349740087128,22718.31708077414,2316.623625883879,19310.572361137576,1969.130371853546,0.85,0.8500001251184032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.305471966322,4632.441516551485,5.558574618226274,4.993748362242089,-2.3268702558989243,7.320618618141014,3.499828689549153,3.5,0.9999510541569008,0.6,0.00022641791974915457,0.9708019488355424,0.00023322771448979718,198.93134788243475,0.0,0.0,0.0,0.001396176879668034,7.860167761084836e-05,0.0001478162421383062,0.0005954106442695528,0.09556913112187836,0.07169764765835697,0.023871483463521383,0.09556913112333616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4002458936,579.5956471615596,0.0,0.09556913112187836,0.07169764765831413,0.023871483463507117,0.3753750575013305,0.3753750575013305,0.12497977763593139,0.0,4.987580162223139,4.985232539215019,4.994631356733919,4.987568364087906,4.985191910494905,4.9947061543801965,24789.095360058785,21070.731056049968,0.85,1.0666613688845505,0.662818307300018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376250400437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65241745895,1534.7461492186765,0.3753750575013305,0.12497977763593139,6.112871282664199,3.499828689549153
4341.0,-30.008445721514192,4.993756562562116,35.0044680058442,24.106119560916,5.004655017405018,-26.50717655127177,-40.02852385221047,1.5033858471626333,-0.01870425219340177,-5.006274728556473,40.00893459428759,42261.262609340076,25749.015961596677,25749.015961596677,68010.27857093676,77335.03204209449,77335.03204209449,25749.015961596677,103084.04800369116,103084.04800369116,103084.04800369116,127873.14928301258,127873.14928301258,0.0,0.0,91510.42485215461,56436.655419400435,38970.854925282416,24789.101279321425,63759.95620460384,21070.73608742321,1534.746733197071,0.0,0.8868544455924772,2.816264854975468,0.0014959128700940735,0.0,-0.01870425219340177,354569.25953938987,1554918.4978526214,4.3853731140499,1554918.4978526214,4.3853731140499,0.85,0.0955691247838779,4.028046144702076,101325.0,128379.63149714505,1.2670084529696033,1.0,0.0,4.028046144701178,1.2847199373463511,1.285010836105725,3.1353496023594003,22718.31591912484,2316.6235074286164,19310.571008014966,1969.1302338734397,0.85,0.8500001090203543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.299151775563,4632.441516551485,5.558582275872029,4.993756562562116,-2.3268787993829023,7.320635361945019,3.4998207311020324,3.5,0.9999487803148664,0.6,0.00022641791974915457,0.9708038696257707,0.00023322725303560548,198.93136343467478,0.0,0.0,0.0,0.001396176879668034,7.860151913994393e-05,0.00014781640060921065,0.0005954112825976686,0.09556912478382935,0.0716976420623412,0.023871482721488164,0.09556912478556254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3996740407,579.5956473486303,0.0,0.09556912478382935,0.07169764206237761,0.023871482721500286,0.37537500669178814,0.37537500669178814,0.12497976658883868,0.0,4.987582135995751,4.9852273337997985,4.994654893637346,4.987570476363089,4.985186958429267,4.994729484838274,24789.101279321425,21070.73608742321,0.85,1.0666613125124138,0.6628182502780415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663762115162243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.651754292423,1534.746733197071,0.37537500669178814,0.12497976658883868,6.112871282664199,3.4998207311020324
4342.0,-30.00846471434496,4.993764760007122,35.00446795320473,24.106106359418504,5.004643739825653,-26.50719477258712,-40.028541593905516,1.503373798067786,-0.018712342408548466,-5.006284990773821,40.00893447845075,42261.25951979443,25749.0163065993,25749.0163065993,68010.27582639373,77335.02425018031,77335.02425018031,25749.0163065993,103084.04055677961,103084.04055677961,103084.04055677961,127873.14774336165,127873.14774336165,0.0,0.0,91510.42018383207,56436.65545344608,38970.84970042888,24789.107186582038,63759.95688701092,21070.74110859473,1534.7473159139558,0.0,0.8868543938029931,2.8162637632885894,0.0014959128700940735,0.0,-0.018712342408548466,354569.11770582607,1554918.4928576238,4.3853748541848105,1554918.4928576238,4.3853748541848105,0.85,0.09556911844317077,4.028046144702076,101325.0,128379.62860198817,1.2670084243966264,1.0,0.0,4.028046144702087,1.2847199937072549,1.2850108924793906,3.1353494648110334,22718.31476017026,2316.6233892481387,19310.56963910021,1969.1300942829826,0.85,0.8500000921263532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.292841755341,4632.441516551485,5.558589922143626,4.993764760007122,-2.3268873200802926,7.320652080087415,3.499812785468978,3.5,0.9999465101339936,0.6,0.00022641791974915457,0.9708057888320338,0.00023322679196377226,198.93137897405896,0.0,0.0,0.0,0.001396176879668034,7.86013612907878e-05,0.00014781655845836679,0.0005954119184213534,0.09556911844320885,0.07169763645610672,0.023871481987102136,0.09556911844448951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3991017123,579.595647535858,0.0,0.09556911844320885,0.07169763645607814,0.023871481987092626,0.3753749558833852,0.3753749558833852,0.12497975559997447,0.0,4.987584139827845,4.98522219104251,4.994678362687182,4.987572648365244,4.985182114237375,4.994752730406617,24789.107186582038,21070.74110859473,0.85,1.0666612580512689,0.6628181947281685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761726454925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65109259744,1534.7473159139558,0.3753749558833852,0.12497975559997447,6.112871282664199,3.499812785468978
4343.0,-30.0084837010961,4.99377295453577,35.00446790013604,24.106093227770202,5.004632491452098,-26.50721298550908,-40.028559405449755,1.50336177586508,-0.018720433438090822,-5.006295228391122,40.008934360669976,42261.25644976342,25749.01665656221,25749.01665656221,68010.27310632564,77335.01644525466,77335.01644525466,25749.01665656221,103084.03310181687,103084.03310181687,103084.03310181687,127873.14617275931,127873.14617275931,0.0,0.0,91510.41551186515,56436.65551637404,38970.84443943457,24789.113070942443,63759.95751037702,21070.746110301076,1534.7478967529646,0.0,0.8868543421461702,2.8162626744929278,0.0014959128700940735,0.0,-0.018720433438090822,354568.97621330747,1554918.4877773265,4.385376589862427,1554918.4877773265,4.385376589862427,0.85,0.09556911209727297,4.028046144702076,101325.0,128379.62988253834,1.267008437034674,1.0,0.0,4.0280461447000295,1.2847200499423728,1.2850109487272416,3.135349327569658,22718.313600310925,2316.623270975402,19310.568243155823,1969.1299519362703,0.85,0.8500000740764286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.286541894439,4632.441516551485,5.5585975573159985,4.99377295453577,-2.326895818406183,7.3206687729419535,3.4998048526358247,3.5,0.9999442436102356,0.6,0.00022641791974915457,0.9708077074280304,0.00023322633104037218,198.93139450847136,0.0,0.0,0.0,0.001396176879668034,7.860120282047259e-05,0.000147816716928682,0.0005954125567470956,0.09556911209721886,0.07169763083756951,0.02387148125964934,0.09556911209886114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3985197784,579.5956477262253,0.0,0.09556911209721886,0.0716976308376101,0.023871481259662857,0.3753749050762248,0.3753749050762248,0.12497974466926788,0.0,4.987586162891603,4.985217095720941,4.994701766249079,4.987574794953048,4.98517725526375,4.994775918620235,24789.113070942443,21070.746110301076,0.85,1.0666612049617015,0.6628181400981227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761337883905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65043058368,1534.7478967529646,0.3753749050762248,0.12497974466926788,6.112871282664199,3.4998048526358247
4344.0,-30.00850267244072,4.993781146030513,35.004467846636935,24.106080061197304,5.004621272362146,-26.507231181637124,-40.028573375288374,1.5033497815585226,-0.018728493953233283,-5.006305445117183,40.008934241995675,42261.23774692724,25749.017020630887,25749.017020630887,68010.25476755813,77335.00862950328,77335.00862950328,25749.017020630887,103084.02565013416,103084.02565013416,103084.02565013416,127873.14459056324,127873.14459056324,0.0,0.0,91510.41083468999,56436.639952113954,38970.85653619559,24789.118940429074,63759.97547662466,21070.751099364712,1534.7484762605673,0.0,0.8868542905985217,2.816261587731493,0.0014959128700940735,0.0,-0.018728493953233283,354568.835009096,1554918.4826602633,4.385378321871898,1554918.4826602633,4.385378321871898,0.85,0.09556910574958254,4.028046144702076,101325.0,128379.62687602933,1.267008407362737,1.0,0.0,4.028046144705836,1.2847201060470084,1.285011004844581,3.1353491906467355,22718.312439158595,2316.6231525708163,19310.566819172593,1969.1298067303915,0.85,0.8500000548406837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.280252179175,4632.441516551485,5.5586051833797665,4.993781146030513,-2.3269042971140226,7.320685443144535,3.499796932585312,3.5,0.9999419807386606,0.6,0.00022641791974915457,0.9708096244713134,0.0002332258704918155,198.93141003028097,0.0,0.0,0.0,0.001396176879668034,7.86010785302365e-05,0.0001478168412189181,0.000595413057393902,0.0955691057496066,0.07169762520949674,0.02387148054010986,0.09556910575109376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3979334327,579.5956479180398,0.0,0.0955691057496066,0.07169762520947869,0.023871480540103848,0.3753748542695077,0.3753748542695077,0.12497973379676049,0.0,4.987588204630072,4.985212036941448,4.994725134816861,4.9875769511639305,4.985172382430733,4.994799186988075,24789.118940429074,21070.751099364712,0.85,1.0666606167766122,0.6628176599977023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760949451142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.649768058618,1534.7484762605673,0.3753748542695077,0.12497973379676049,6.112871282664199,3.499796932585312
4345.0,-30.008521541102642,4.993789334563209,35.004467792748684,24.106066929549,5.0046100714595605,-26.50724928353304,-40.02859115190802,1.50333781388993,-0.01873642921515284,-5.006315632145639,40.00893412366285,42261.23508756773,25749.01737607653,25749.01737607653,68010.25246364425,77335.00084430809,77335.00084430809,25749.01737607653,103084.01822038462,103084.01822038462,103084.01822038462,127873.14301902307,127873.14301902307,0.0,0.0,91510.40615385766,56436.64039711706,38970.850840822895,24789.12479863846,63759.97563946135,21070.75607884269,1534.749054446383,0.0,0.886854239200621,2.8162605027876286,0.0014959128700940735,0.0,-0.01873642921515284,354568.694214885,1554918.477556738,4.3853800488499575,1554918.477556738,4.3853800488499575,0.85,0.09556909939747359,4.028046144702076,101325.0,128379.62804522728,1.2670084189018236,1.0,0.0,4.0280461447018885,1.2847201620270472,1.2850110608372955,3.1353490540279023,22718.31127709834,2316.623034073648,19310.560875207142,1969.1292006145975,0.85,0.8499998366812391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.2739725775555,4632.441516551485,5.5586127954666065,4.993789334563209,-2.3269127497539275,7.320702084317136,3.4997890252771193,3.5,0.9999397215077483,0.6,0.00022641791974915457,0.9708115311426158,0.00023322541243681722,198.93142546808104,0.0,0.0,0.0,0.001396176879668034,7.860092037117324e-05,0.00014781699937798135,0.0005954136944659069,0.09556909939747414,0.07169761956939018,0.023871479828083967,0.09556909939880663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3973487709,579.5956481092996,0.0,0.09556909939747414,0.07169761956938976,0.023871479828083828,0.37537480346196517,0.37537480346196517,0.12497972298429186,0.0,4.987590277070694,4.985207048657685,4.994748414561116,4.987579202930476,4.985167732649984,4.994822167957409,24789.12479863846,21070.75607884269,0.85,1.066660577918295,0.6628176165960147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760561162203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.64910520931,1534.749054446383,0.37537480346196517,0.12497972298429186,6.112871282664199,3.4997890252771193
4346.0,-30.00854040574681,4.993797520122973,35.00446773844851,24.106053832825296,5.004598905629082,-26.5072673783043,-40.02860515667123,1.5033258781866086,-0.01874433609918924,-5.006325793304808,40.00893400388827,42261.216755167145,25749.017732828244,25749.017732828244,68010.23448799539,77334.99305632028,77334.99305632028,25749.017732828244,103084.01078914852,103084.01078914852,103084.01078914852,127873.14142561024,127873.14142561024,0.0,0.0,91510.40148281094,56436.6251816578,38970.862556836815,24789.130636461723,63759.993193298535,21070.761040992464,1534.7496308706038,0.0,0.8868541879395461,2.816259420492407,0.0014959128700940735,0.0,-0.01874433609918924,354568.5537784018,1554918.4723914652,4.385381771230784,1554918.4723914652,4.385381771230784,0.85,0.09556909303999638,4.028046144702076,101325.0,128379.62498304211,1.2670083886804058,1.0,0.0,4.028046144701483,1.2847202178575696,1.2850111166804596,3.1353489177739746,22718.310117467452,2316.6229158242063,19310.563885529104,1969.1295075820085,0.85,0.8500000125749568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.267703102808,4632.441516551485,5.558620395704011,4.993797520122973,-2.326921179124591,7.320718699247564,3.499781130727867,3.5,0.9999374659222476,0.6,0.00022641791974915457,0.970813437411959,0.00023322495448018345,198.93144090259622,0.0,0.0,0.0,0.001396176879668034,7.860079577062573e-05,0.00014781712397852884,0.0005954141963626619,0.09556909304000058,0.0716976139169454,0.023871479123055175,0.09556909304142273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3967569878,579.5956483028915,0.0,0.09556909304000058,0.07169761391694225,0.023871479123054123,0.3753747526546666,0.3753747526546666,0.12497971223004464,0.0,4.987592376049861,4.985202126703371,4.99477160132443,4.987581457205636,4.985163125160113,4.994845031943385,24789.130636461723,21070.761040992464,0.85,1.0666600023279735,0.6628171465929358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760173013685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.648443784703,1534.7496308706038,0.3753747526546666,0.12497971223004464,6.112871282664199,3.499781130727867
4347.0,-30.00855916960436,4.993805702734027,35.004467683790295,24.106040771026187,5.004587756734926,-26.507285380670886,-40.02862667022271,1.5033139678014886,-0.018752109087245117,-5.006335926953056,40.00893388485909,42261.230144653346,25749.018086673554,25749.018086673554,68010.2482313269,77334.98529689446,77334.98529689446,25749.018086673554,103084.00338356802,103084.00338356802,103084.00338356802,127873.13984999427,127873.13984999427,0.0,0.0,91510.39680639085,56436.64165414997,38970.83905804542,24789.136466426244,63759.975524471665,21070.765996462305,1534.7502062164135,0.0,0.886854136816164,2.816258339659824,0.0014959128700940735,0.0,-0.018752109087245117,354568.41372333857,1554918.4672580168,4.385383488985241,1554918.4672580168,4.385383488985241,0.85,0.0955690866795201,4.028046144702076,101325.0,128379.63077335584,1.267008445826359,1.0,0.0,4.02804614470016,1.2847202735696686,1.2850111724051734,3.1353487818090704,22718.30895650258,2316.622797438736,19310.56237719532,1969.1293537747674,0.85,0.8499999896193035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.261443748432,4632.441516551485,5.558627983190305,4.993805702734027,-2.326929584020972,7.320735286754998,3.4997732489293343,3.5,0.9999352139798098,0.6,0.00022641791974915457,0.9708153335008316,0.00023322449897106062,198.93145625465306,0.0,0.0,0.0,0.001396176879668034,7.860060436465332e-05,0.00014781731538450124,0.000595414967354751,0.09556908667946296,0.07169760825415464,0.023871478425308314,0.09556908668133088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3961688849,579.5956484952784,0.0,0.09556908667946296,0.07169760825419752,0.02387147842532259,0.37537470184826155,0.37537470184826155,0.12497970153225356,0.0,4.987594516943602,4.985197298084927,4.99479467554778,4.987583817865811,4.9851587220006195,4.994867708119671,24789.136466426244,21070.765996462305,0.85,1.0666605134630884,0.6628175402676103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663759785006101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.64778181163,1534.7502062164135,0.37537470184826155,0.12497970153225356,6.112871282664199,3.4997732489293343
4348.0,-30.0085779219192,4.9938138823995,35.004467628749616,24.106027744151675,5.00457664475015,-26.50730336896402,-40.02864441191775,1.5033020917949425,-0.018759849170692178,-5.006346034064276,40.008933764402656,42261.22788734427,25749.01844014311,25749.01844014311,68010.24632748737,77334.97753662289,77334.97753662289,25749.01844014311,103083.99597676599,103083.99597676599,103083.99597676599,127873.13825236005,127873.13825236005,0.0,0.0,91510.39213937173,56436.64249009288,38970.83294364317,24789.142275594055,63759.975219237225,21070.770934254946,1534.7507797621438,0.0,0.8868540858326698,2.8162572614878676,0.0014959128700940735,0.0,-0.018759849170692178,354568.27403446205,1554918.4620634425,4.385385202039574,1554918.4620634425,4.385385202039574,0.85,0.09556908031297283,4.028046144702076,101325.0,128379.63183120161,1.2670084562664852,1.0,0.0,4.028046144704232,1.2847203291209628,1.285011227969046,3.1353486462366202,22718.30779787158,2316.622679291255,19310.565327515284,1969.1296546236772,0.85,0.8500001628345065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.255194516321,4632.441516551485,5.558635558469421,4.9938138823995,-2.3269379651541477,7.320751847553648,3.4997653798838737,3.5,0.9999329656811068,0.6,0.00022641791974915457,0.9708172284273119,0.00023322404374296411,198.9314715972683,0.0,0.0,0.0,0.001396176879668034,7.860044651719572e-05,0.00014781747323195884,0.0005954156031715941,0.09556908031296954,0.07169760257933482,0.023871477733634724,0.09556908031448291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3955737321,579.5956486899726,0.0,0.09556908031296954,0.07169760257933729,0.023871477733635547,0.3753746510449525,0.3753746510449525,0.12497969088825779,0.0,4.987596692957936,4.985192554680111,4.99481763443157,4.987586184893587,4.985154369983263,4.994890256176802,24789.142275594055,21070.770934254946,0.85,1.0666604887099733,0.6628175080374482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375939713831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.647121228823,1534.7507797621438,0.3753746510449525,0.12497969088825779,6.112871282664199,3.4997653798838737
4349.0,-30.00859666290215,4.993822058948772,35.00446757334316,24.10601475220176,5.004565561834163,-26.507321344147584,-40.02865838175637,1.5032902430796349,-0.018767544314243878,-5.006356122915627,40.0089336436672,42261.20998297344,25749.018814087463,25749.018814087463,68010.2287970609,77334.96976492241,77334.96976492241,25749.018814087463,103083.98857900988,103083.98857900988,103083.98857900988,127873.1366537254,127873.1366537254,0.0,0.0,91510.38746812014,56436.627686171276,38970.844202165405,24789.14807471553,63759.992276880934,21070.7758635082,1534.7513523149194,0.0,0.886854034942918,2.81625618485389,0.0014959128700940735,0.0,-0.018767544314243878,354568.13459757407,1554918.4568566987,4.385386911944279,1554918.4568566987,4.385386911944279,0.85,0.09556907394665914,4.028046144702076,101325.0,128379.62860198817,1.2670084243966264,1.0,0.0,4.0280461447009435,1.284720384544604,1.285011283405237,3.1353485109757178,22718.306638189835,2316.622561036627,19310.563757196323,1969.129494495707,0.85,0.8500001371024264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.248955403351,4632.441516551485,5.558643126046186,4.993822058948772,-2.3269463286307572,7.320768387579529,3.499757523587515,3.5,0.9999307210250042,0.6,0.00022641791974915457,0.9708191222126854,0.00023322358879077716,198.93148693061457,0.0,0.0,0.0,0.001396176879668034,7.860032222806549e-05,0.0001478175975210891,0.000595416103813946,0.09556907394666306,0.07169759689749793,0.023871477049165132,0.09556907394806918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.394977201,579.5956488851162,0.0,0.09556907394666306,0.07169759689749498,0.023871477049164154,0.3753746002460707,0.3753746002460707,0.12497968029568382,0.0,4.9875989055582295,4.985187876509599,4.994840543851126,4.98758857860139,4.985149987516934,4.994913002505825,24789.14807471553,21070.7758635082,0.85,1.0666599284034275,0.6628170499057158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375900941016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.646460251795,1534.7513523149194,0.3753746002460707,0.12497968029568382,6.112871282664199,3.499757523587515
4350.0,-30.008615402066948,4.993830232291488,35.004467517573566,24.106001725327246,5.00455448438237,-26.507339317149757,-40.02867612345142,1.5032783994652,-0.018775195944442657,-5.006366189986162,40.00893352227697,42261.207769614164,25749.01919887407,25749.01919887407,68010.22696848823,77334.96198840564,77334.96198840564,25749.01919887407,103083.98118727971,103083.98118727971,103083.98118727971,127873.13504714625,127873.13504714625,0.0,0.0,91510.38279352307,56436.628574731694,38970.8380208793,24789.153859866536,63759.99188074584,21070.780780886555,1534.7519235675766,0.0,0.8868539841664327,2.8162551101934166,0.0014959128700940735,0.0,-0.018775195944442657,354567.9954620191,1554918.4516215834,4.385388618043346,1554918.4516215834,4.385388618043346,0.85,0.09556906757836423,4.028046144702076,101325.0,128379.62954848178,1.267008433737792,1.0,0.0,4.02804614470113,1.28472043994439,1.2850113388175668,3.135348375773046,22718.30547767754,2316.6224426973063,19310.55768854228,1969.1288756652152,0.85,0.8499999133965502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.242726364774,4632.441516551485,5.558650683894758,4.993830232291488,-2.3269546719201095,7.320784904211598,3.4997496799838776,3.5,0.9999284799953936,0.6,0.00022641791974915457,0.9708210158183145,0.00023322313388354567,198.9315022624756,0.0,0.0,0.0,0.001396176879668034,7.860016438113098e-05,0.0001478177553680236,0.0005954167396286821,0.0955690675783532,0.07169759120670692,0.023871476371646286,0.09556906757984612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3943774345,579.5956490813186,0.0,0.0955690675783532,0.07169759120671519,0.02387147637164904,0.3753745494515261,0.3753745494515261,0.12497966975655239,0.0,4.987601150455703,4.98518325213837,4.994863420978902,4.987590994041739,4.985145619704269,4.9949357918238775,24789.153859866536,21070.780780886555,0.85,1.0666599063514919,0.6628170193098182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663758621829735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.645798876707,1534.7519235675766,0.3753745494515261,0.12497966975655239,6.112871282664199,3.4997496799838776
4351.0,-30.00863413010895,4.993838402456082,35.004467461376386,24.105988768301927,5.004543432633338,-26.507357277571018,-40.02869009329004,1.5032665800954002,-0.01878286523276529,-5.006376229785997,40.00893339828357,42261.18990866849,25749.019580248718,25749.019580248718,68010.20948891721,77334.9542003428,77334.9542003428,25749.019580248718,103083.97378059152,103083.97378059152,103083.97378059152,127873.13339743536,127873.13339743536,0.0,0.0,91510.37811328367,56436.61382160926,38970.849212971574,24789.159616843845,63760.008829815415,21070.785674317267,1534.7524925771452,0.0,0.8868539335381851,2.8162540389523723,0.0014959128700940735,0.0,-0.01878286523276529,354567.8567038504,1554918.4462749898,4.385390319161732,1554918.4462749898,4.385390319161732,0.85,0.0955690612023242,4.028046144702076,101325.0,128379.62626359228,1.2670084013184533,1.0,0.0,4.028046144702563,1.2847204952307743,1.2850113941164698,3.135348240847141,22718.304315764486,2316.6223242151486,19310.55608872779,1969.1287125295378,0.85,0.8499998864496229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.236507374847,4632.441516551485,5.558658228968763,4.993838402456082,-2.326962991008646,7.320801393464728,3.499741849040512,3.5,0.9999262425830034,0.6,0.00022641791974915457,0.9708229083039637,0.00023322267924714374,198.93151758523862,0.0,0.0,0.0,0.001396176879668034,7.860004009241263e-05,0.00014781787965674194,0.0005954172402693748,0.09556906120232718,0.07169758550226528,0.023871475700061904,0.09556906120393098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3937648076,579.5956492817296,0.0,0.09556906120232718,0.07169758550226304,0.023871475700061158,0.37537449866059625,0.37537449866059625,0.1249796592734889,0.0,4.987603410123427,4.985178668618403,4.994886234538228,4.98759336455322,4.985141251354776,4.994958402875113,24789.159616843845,21070.785674317267,0.85,1.0666593486592229,0.6628165629880896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663758234401317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.645136913343,1534.7524925771452,0.37537449866059625,0.1249796592734889,6.112871282664199,3.499741849040512
4352.0,-30.008652759744443,4.993846569478529,35.004467404772775,24.105975846201204,5.0045324212665,-26.507375145387517,-40.028707834985084,1.5032548069095983,-0.018790443616751418,-5.006386241919828,40.00893327405099,42261.188074871396,25749.01995730636,25749.01995730636,68010.20803217776,77334.94643065416,77334.94643065416,25749.01995730636,103083.96638796052,103083.96638796052,103083.96638796052,127873.13174786401,127873.13174786401,0.0,0.0,91510.3734279289,56436.615072146145,38970.8426175364,24789.165359903483,63760.007977439884,21070.79055591796,1534.7530601588805,0.0,0.8868538830516051,2.8162529697451077,0.0014959128700940735,0.0,-0.018790443616751418,354567.7183278586,1554918.440916202,4.385392015520187,1554918.440916202,4.385392015520187,0.85,0.09556905482186792,4.028046144702076,101325.0,128379.62715440977,1.2670084101101384,1.0,0.0,4.0280461447037785,1.2847205503011323,1.2850114491992974,3.1353481064484576,22718.303152581495,2316.622205603493,19310.5589357012,1969.1290028400322,0.85,0.8500000552861242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.230298436163,4632.441516551485,5.5586657610696095,4.993846569478529,-2.3269712855959477,7.320817855074477,3.49973403076065,3.5,0.9999240087887572,0.6,0.00022641791974915457,0.9708247908494924,0.00023322222700043957,198.9315328274905,0.0,0.0,0.0,0.001396176879668034,7.859988224600231e-05,0.00014781803750315225,0.0005954178760819993,0.09556905482181254,0.07169757978650504,0.023871475035307496,0.09556905482336013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3931509962,579.5956494825263,0.0,0.09556905482181254,0.07169757978654659,0.02387147503532133,0.37537444787195356,0.37537444787195356,0.12497964884667469,0.0,4.987605694084607,4.985174148114254,4.99490895608011,4.987595798303062,4.985137035534763,4.9949808089675685,24789.165359903483,21070.79055591796,0.85,1.066659340071628,0.6628165430880217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663757847123565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.644474548164,1534.7530601588805,0.37537444787195356,0.12497964884667469,6.112871282664199,3.49973403076065
4353.0,-30.00867138940177,4.99385473324036,35.00446734780675,24.10596292410048,5.0045214224743395,-26.50739301196665,-40.02872176989911,1.5032430450392442,-0.01879793385779749,-5.006396233690763,40.008933150287774,42261.17055525738,25749.020348580238,25749.020348580238,68010.19090383762,77334.93866594194,77334.93866594194,25749.020348580238,103083.95901452217,103083.95901452217,103083.95901452217,127873.13011109465,127873.13011109465,0.0,0.0,91510.36875264859,56436.600641964156,38970.853456316036,24789.171096572478,63760.02455288851,21070.795432086605,1534.7536269089326,0.0,0.8868538326664813,2.8162519017532524,0.0014959128700940735,0.0,-0.01879793385779749,354567.5802328561,1554918.4355805386,4.385393708469829,1554918.4355805386,4.385393708469829,0.85,0.09556904844182186,4.028046144702076,101325.0,128379.62375816806,1.2670083765918387,1.0,0.0,4.028046144700141,1.2847206053185658,1.2850115042291885,3.135347972178948,22718.301991899578,2316.622087246876,19310.55278488507,1969.128375631339,0.85,0.8499998279699964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.224099553162,4632.441516551485,5.558673284192806,4.99385473324036,-2.3269795610577786,7.320834294298138,3.4997262251498484,3.5,0.9999217786142424,0.6,0.00022641791974915457,0.9708266734011648,0.0002332217747540134,198.93154806976258,0.0,0.0,0.0,0.001396176879668034,7.85997582684171e-05,0.00014781816148073747,0.0005954183754694334,0.0955690484418984,0.07169757406349153,0.02387147437840686,0.0955690484431515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3925395058,579.5956496825663,0.0,0.0955690484418984,0.07169757406343412,0.02387147437838774,0.3753743970859079,0.3753743970859079,0.12497963847448655,0.0,4.987608013805129,4.985169693136186,4.994931623972718,4.987598299832939,4.985132881435391,4.995003301035638,24789.171096572478,21070.795432086605,0.85,1.0666587941386945,0.6628160960038844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375745999477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.643813530132,1534.7536269089326,0.3753743970859079,0.12497963847448655,6.112871282664199,3.4997262251498484
4354.0,-30.00868992240882,4.993862893856911,35.00446729046228,24.105950036924355,5.004510460508782,-26.50741078787669,-40.028743248525984,1.503231325976651,-0.018805360773342272,-5.006406194181188,40.008933025332524,42261.184741830206,25749.02072601383,25749.02072601383,68010.20546784403,77334.93091873628,77334.93091873628,25749.02072601383,103083.95164475011,103083.95164475011,103083.95164475011,127873.12845660583,127873.12845660583,0.0,0.0,91510.36407065943,56436.61789375335,38970.8290854512,24789.176811855727,63760.005897306924,21070.800290077368,1534.7541917177962,0.0,0.8868537824452227,2.8162508365865992,0.0014959128700940735,0.0,-0.018805360773342272,354567.44257083716,1554918.4301910435,4.385395395913697,1554918.4301910435,4.385395395913697,0.85,0.09556904205400858,4.028046144702076,101325.0,128379.62927010129,1.2670084309903902,1.0,0.0,4.028046144703009,1.2847206601357661,1.285011559058801,3.1353478383981166,22718.30082955213,2316.6219687204225,19310.555577458537,1969.1286603945832,0.85,0.8499999943807077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.217910693331,4632.441516551485,5.55868079232046,4.993862893856911,-2.3269878093872767,7.320850703244188,3.4997184321671315,3.5,0.9999195520477518,0.6,0.00022641791974915457,0.9708285461900991,0.00023322132485463547,198.9315632329604,0.0,0.0,0.0,0.001396176879668034,7.859956717550076e-05,0.0001478183525736538,0.0005954191452005184,0.0955690420539608,0.07169756832663735,0.023871473727323463,0.09556904205556976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3919221254,579.5956498845296,0.0,0.0955690420539608,0.07169756832667319,0.02387147372733539,0.37537434630290145,0.37537434630290145,0.12497962815789225,0.0,4.987610364425393,4.9851653181180495,4.994954175402256,4.987600833407839,4.985128885619076,4.9950254459746475,24789.176811855727,21070.800290077368,0.85,1.0666593346522357,0.6628165124372302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375707302055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.643151890672,1534.7541917177962,0.37537434630290145,0.12497962815789225,6.112871282664199,3.4997184321671315
4355.0,-30.008708447909644,4.993871051241304,35.00446723277632,24.105937184672825,5.004499511805466,-26.50742855570689,-40.0287572183646,1.5032196196027126,-0.01881269923507034,-5.006416132834094,40.00893290069719,42261.167583935414,25749.021113872896,25749.021113872896,68010.1886978083,77334.92317896789,77334.92317896789,25749.021113872896,103083.94429284078,103083.94429284078,103083.94429284078,127873.12681186461,127873.12681186461,0.0,0.0,91510.35939842985,56436.60380339724,38970.83955003623,24789.182519023834,63760.02206906007,21070.805141170258,1534.7547555637314,0.0,0.8868537323335253,2.8162497728000444,0.0014959128700940735,0.0,-0.01881269923507034,354567.30520979024,1554918.424815753,4.385397079676423,1554918.424815753,4.385397079676423,0.85,0.09556903566540842,4.028046144702076,101325.0,128379.63004956661,1.2670084386831149,1.0,0.0,4.028046144703816,1.2847207148936184,1.2850116138290522,3.135347704762135,22718.299669627588,2316.6218504410363,19310.558357278416,1969.128943857323,0.85,0.8500001601394039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.211731880012,4632.441516551485,5.558688290662933,4.993871051241304,-2.3269960375086787,7.320867088749983,3.4997106518418586,3.5,0.9999173290976738,0.6,0.00022641791974915457,0.9708304182244246,0.00023322087513827166,198.93157839001915,0.0,0.0,0.0,0.001396176879668034,7.859944288765537e-05,0.0001478184768614992,0.0005954196458376949,0.09556903566541863,0.0716975625820092,0.02387147308340943,0.09556903566664002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3913063243,579.5956500859767,0.0,0.09556903566541863,0.07169756258200154,0.02387147308340688,0.37537429552420726,0.37537429552420726,0.12497961789381952,0.0,4.9876127566325295,4.985161026039009,4.99497664421159,4.98760343359902,4.985124966934791,4.9950476259425045,24789.182519023834,21070.805141170258,0.85,1.0666588010923956,0.6628160752228299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663756686195435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.64249156645,1534.7547555637314,0.37537429552420726,0.12497961789381952,6.112871282664199,3.4997106518418586
4356.0,-30.008726878637454,4.993879205502674,35.00446717473379,24.105924367345892,5.004488601522509,-26.50744623439931,-40.02877489021046,1.5032079572844024,-0.018819972241374217,-5.006426040477226,40.0089327749393,42261.16644058173,25749.021488635608,25749.021488635608,68010.18792921734,77334.91545647867,77334.91545647867,25749.021488635608,103083.93694511428,103083.93694511428,103083.93694511428,127873.12515052191,127873.12515052191,0.0,0.0,91510.35472066392,56436.6057047672,38970.83223988524,24789.188205407623,63760.02044529286,21070.80997459648,1534.7553175071112,0.0,0.8868536823838382,2.816248711780528,0.0014959128700940735,0.0,-0.018819972241374217,354567.1682781536,1554918.4193930647,4.385398757995693,1554918.4193930647,4.385398757995693,0.85,0.09556902926903618,4.028046144702076,101325.0,128379.62648629666,1.2670084035163747,1.0,0.0,4.028046144703051,1.2847207694454004,1.2850116683931863,3.1353475716290773,22718.298508328597,2316.6217320214955,19310.552106401174,1969.1283064452361,0.85,0.8499999284419063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.205563088254,4632.441516551485,5.558695774172193,4.993879205502674,-2.32700423869065,7.320883444193324,3.499702884142579,3.5,0.9999151097550225,0.6,0.00022641791974915457,0.9708322806856216,0.00023322042772336909,198.9315934695395,0.0,0.0,0.0,0.001396176879668034,7.859928566379156e-05,0.00014781863408536302,0.0005954202791426734,0.095569029269046,0.071697556824315,0.023871472444730996,0.09556902927056962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3906849788,579.5956502892398,0.0,0.095569029269046,0.07169755682430763,0.023871472444728543,0.3753742447510779,0.3753742447510779,0.12497960768178604,0.0,4.987615185562333,4.985156827602623,4.994998978774788,4.987606068235834,4.985121201889797,4.995069482342217,24789.188205407623,21070.80997459648,0.85,1.0666588162024069,0.6628160741705298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663756299523543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.641830774835,1534.7553175071112,0.3753742447510779,0.12497960768178604,6.112871282664199,3.499702884142579
4357.0,-30.008745400041597,4.993887356340651,35.00446711633039,24.10591155001896,5.004477714653205,-26.507463992357746,-40.028788860049076,1.5031963069693253,-0.01882725601871016,-5.006435936432186,40.00893264834318,42261.14929327482,25749.02189944273,25749.02189944273,68010.17119271755,77334.90769730936,77334.90769730936,25749.02189944273,103083.92959675209,103083.92959675209,103083.92959675209,127873.12347775101,127873.12347775101,0.0,0.0,91510.35005241506,56436.5916483803,38970.84267114973,24789.193880998915,63760.036552148646,21070.81479884908,1534.7558785627978,0.0,0.8868536324966859,2.8162476522654574,0.0014959128700940735,0.0,-0.01882725601871016,354567.0315078877,1554918.4139326287,4.385400434213913,1554918.4139326287,4.385400434213913,0.85,0.0955690228755437,4.028046144702076,101325.0,128379.62715440977,1.2670084101101384,1.0,0.0,4.028046144702828,1.2847208239410406,1.285011722901166,3.1353474386330444,22718.297349392305,2316.6216138428827,19310.554829875582,1969.1285841623371,0.85,0.8500000916834607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.199404339953,4632.441516551485,5.558703253430373,4.993887356340651,-2.3270124271471686,7.320899783487819,3.4996951290968275,3.5,0.999912894027665,0.6,0.00022641791974915457,0.9708341523137337,0.00023321997810804828,198.93160862325104,0.0,0.0,0.0,0.001396176879668034,7.859916137635813e-05,0.00014781875837279645,0.0005954207797781904,0.09556902287550284,0.07169755106214541,0.023871471813357432,0.09556902287698847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3900594905,579.5956504938566,0.0,0.09556902287550284,0.07169755106217605,0.02387147181336764,0.37537419398521993,0.37537419398521993,0.12497959751821888,0.0,4.987617646693423,4.985152675238851,4.995021303872647,4.987608680413473,4.985117256062665,4.995091791821494,24789.193880998915,21070.81479884908,0.85,1.066658284254476,0.6628156377970374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663755912999703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.641171264328,1534.7558785627978,0.37537419398521993,0.12497959751821888,6.112871282664199,3.4996951290968275
4358.0,-30.008763826819667,4.993895503795018,35.00446705757675,24.105898767616623,5.004466833962965,-26.50748166453396,-40.02880653189493,1.5031846716772892,-0.018834460071786907,-5.006445805026981,40.00893252133478,42261.148161950936,25749.022305475937,25749.022305475937,68010.17046742687,77334.89995426271,77334.89995426271,25749.022305475937,103083.92225973865,103083.92225973865,103083.92225973865,127873.12180138273,127873.12180138273,0.0,0.0,91510.34536448249,56436.593572170714,38970.83532479086,24789.199541644073,63760.03486643493,21070.819610397462,1534.7564381357263,0.0,0.886853582750018,2.8162465948955235,0.0014959128700940735,0.0,-0.018834460071786907,354566.89511559426,1554918.4084556778,4.385402105711957,1554918.4084556778,4.385402105711957,0.85,0.09556901647755049,4.028046144702076,101325.0,128379.62359113978,1.2670083749433978,1.0,0.0,4.028046144705453,1.2847208783664135,1.2850117773388623,3.135347305808509,22718.29618556935,2316.621495165969,19310.553045041976,1969.1284021599606,0.85,0.8500000566639336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.193255559038,4632.441516551485,5.55871071971681,4.993895503795018,-2.327020591433208,7.320916095228226,3.499687386608788,3.5,0.9999106818882251,0.6,0.00022641791974915457,0.9708360143835296,0.00023321953079061196,198.9316236995444,0.0,0.0,0.0,0.001396176879668034,7.859900415301507e-05,0.00014781891559613951,0.0005954214130810714,0.09556901647755946,0.07169754528934467,0.023871471188214786,0.09556901647898389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3894319641,579.5956506991406,0.0,0.09556901647755946,0.07169754528933794,0.023871471188212545,0.37537414322517526,0.37537414322517526,0.12497958740774029,0.0,4.987620138100567,4.985148581137707,4.995043575182194,4.987611344955212,4.985113447048263,4.995113900010267,24789.199541644073,21070.819610397462,0.85,1.0666583010799031,0.6628156375773626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663755526638147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.64050932291,1534.7564381357263,0.37537414322517526,0.12497958740774029,6.112871282664199,3.499687386608788
