time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4359.0,-30.0087822569437,4.993903647910367,35.004466998416774,24.105886020138882,5.004455987134797,-26.507499336339365,-40.02882046680895,1.5031730665305032,-0.018841668709058013,-5.006455645977999,40.00893239199225,42261.13133188124,25749.022706158154,25749.022706158154,68010.15403803939,77334.8922049034,77334.8922049034,25749.022706158154,103083.91491106155,103083.91491106155,103083.91491106155,127873.12008655345,127873.12008655345,0.0,0.0,91510.34068528534,56436.579812263284,38970.845414468946,24789.205175491898,63760.05058996084,21070.824399168112,1534.7569955378863,0.0,0.886853533152294,2.816245540809846,0.0014959128700940735,0.0,-0.018841668709058013,354566.7591050147,1554918.4028778397,4.385403772205583,1554918.4028778397,4.385403772205583,0.85,0.09556901007205353,4.028046144702076,101325.0,128379.62414790073,1.267008380438201,1.0,0.0,4.028046144703259,1.284720932650783,1.2850118316355232,3.1353471733281024,22718.29502391504,2316.621376710196,19310.54673670086,1969.1277588881892,0.85,0.8499998224502798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.1871167505415,4632.441516551485,5.55871817290079,4.993903647910367,-2.327028731326573,7.32093237923694,3.499679656684757,3.5,0.999908473338502,0.6,0.00022641791974915457,0.9708378767953043,0.00023321908339273985,198.93163877857762,0.0,0.0,0.0,0.001396176879668034,7.859888017671006e-05,0.0001478190395724445,0.0005954219124633488,0.09556901007208006,0.0716975395033977,0.02387147056868236,0.09556901007328136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3887929082,579.5956509081973,0.0,0.09556901007208006,0.07169753950337779,0.023871470568675734,0.37537409247054754,0.37537409247054754,0.12497957735135277,0.0,4.987622647169474,4.9851445385399415,4.995065762505078,4.98761397726895,4.985109663062701,4.995135803989115,24789.205175491898,21070.824399168112,0.85,1.0666577803617323,0.662815210164456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663755140436999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.639848659786,1534.7569955378863,0.37537409247054754,0.12497957735135277,6.112871282664199,3.499679656684757
4360.0,-30.008800593978084,4.9939117886562014,35.004466938890054,24.105873272661142,5.004445177153956,-26.507516920676046,-40.02884194543583,1.5031615038519355,-0.018848777857783716,-5.006465462796812,40.00893226299001,42261.14619551998,25749.023110499813,25749.023110499813,68010.16930601979,77334.88447115406,77334.88447115406,25749.023110499813,103083.90758165387,103083.90758165387,103083.90758165387,127873.11838221774,127873.11838221774,0.0,0.0,91510.33599894133,56436.59772330726,38970.82030626007,24789.21080056388,63760.03110682395,21070.829180479297,1534.757551884123,0.0,0.8868534836767928,2.816244488250692,0.0014959128700940735,0.0,-0.018848777857783716,354566.6234299049,1554918.3973146607,4.385405434592622,1554918.3973146607,4.385405434592622,0.85,0.09556900366487492,4.028046144702076,101325.0,128379.6293814535,1.267008432089351,1.0,0.0,4.028046144701596,1.2847209867365075,1.2850118857334945,3.1353470413324978,22718.29386048646,2316.6212580734973,19310.5493720906,1969.128027623154,0.85,0.8499999819826747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.1809879206885,4632.441516551485,5.558725614919925,4.9939117886562014,-2.3270368494029037,7.320948638059106,3.499671939332545,3.5,0.999906268380727,0.6,0.00022641791974915457,0.970839729803952,0.00023321863825543753,198.93165378144968,0.0,0.0,0.0,0.001396176879668034,7.85986890857674e-05,0.00014781923066338717,0.0005954226821864836,0.09556900366481387,0.07169753370873756,0.023871469956076304,0.09556900366677423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.388155531,579.5956511167038,0.0,0.09556900366481387,0.07169753370878336,0.023871469956091552,0.37537404172064853,0.37537404172064853,0.12497956734799047,0.0,4.98762518684407,4.985140563532752,4.995087869340125,4.9876166849390415,4.985106003997657,4.995157634450436,24789.21080056388,21070.829180479297,0.85,1.0666583457601382,0.6628156458191714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375475439414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.639187315406,1534.757551884123,0.37537404172064853,0.12497956734799047,6.112871282664199,3.499671939332545
4361.0,-30.008818926885304,4.9939199259366704,35.00446687903311,24.105860595032595,5.004434379239303,-26.507534500092433,-40.028855845425255,1.5031499524464496,-0.018855803035876306,-5.0064752586589485,40.00893213431805,42261.129702935636,25749.023526343706,25749.023526343706,68010.15322927934,77334.87674349533,77334.87674349533,25749.023526343706,103083.90026983904,103083.90026983904,103083.90026983904,127873.11668760018,127873.11668760018,0.0,0.0,91510.33132189864,56436.58428133904,38970.83004506623,24789.21641776114,63760.04646282737,21070.83395509697,1534.7581073020347,0.0,0.8868534343061779,2.816243437021986,0.0014959128700940735,0.0,-0.018855803035876306,354566.488042915,1554918.391765036,4.38540709345559,1554918.391765036,4.38540709345559,0.85,0.09556899725757105,4.028046144702076,101325.0,128379.62570683134,1.26700839582365,1.0,0.0,4.028046144700668,1.284721040769505,1.2850119397787267,3.1353469094655835,22718.29269936702,2316.621139672265,19310.55199614957,1969.1282952027013,0.85,0.850000140929939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.174869057782,4632.441516551485,5.558733047481266,4.9939199259366704,-2.3270449480184556,7.320964873955126,3.499664234537389,3.5,0.9999040670106826,0.6,0.00022641791974915457,0.9708415823993528,0.0002332181932191057,198.9316687809472,0.0,0.0,0.0,0.001396176879668034,7.859856542063778e-05,0.0001478193543285168,0.0005954231803153322,0.09556899725755771,0.071697527906834,0.023871469350723727,0.09556899725888618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3875197874,579.595651324674,0.0,0.09556899725755771,0.071697527906844,0.02387146935072705,0.3753739909759379,0.3753739909759379,0.12497955739695696,0.0,4.987627764707554,4.985136657079352,4.9951099231583385,4.987619455623076,4.985102411826688,4.9951795162682515,24789.21641776114,21070.83395509697,0.85,1.0666578367211483,0.6628152275198579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663754368511015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.63852722159,1534.7581073020347,0.3753739909759379,0.12497955739695696,6.112871282664199,3.499664234537389
4362.0,-30.008837264718103,4.993928059710964,35.00446681879315,24.10584791740405,5.004423605856466,-26.507552081489216,-40.02886974541468,1.5031384226275655,-0.018862847365426205,-5.006485031119287,40.00893200344788,42261.1131916108,25749.02394708486,25749.02394708486,68010.13713869566,77334.8689988519,77334.8689988519,25749.02394708486,103083.89294593676,103083.89294593676,103083.89294593676,127873.11495685847,127873.11495685847,0.0,0.0,91510.32663979562,56436.5708325544,38970.83978582358,24789.222010921705,63760.061796745285,21070.83870928345,1534.7586608030572,0.0,0.8868533850622883,2.816242388774129,0.0014959128700940735,0.0,-0.018862847365426205,354566.3529790623,1554918.3861223524,4.3854087480606845,1554918.3861223524,4.3854087480606845,0.85,0.09556899084523207,4.028046144702076,101325.0,128379.6261522401,1.2670084002194928,1.0,0.0,4.0280461446996565,1.284721094701534,1.2850119937229674,3.135346777845094,22718.291536991303,2316.621021142929,19310.54561209538,1969.127644210345,0.85,0.8499999034105524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.168760134427,4632.441516551485,5.558740469191716,4.993928059710964,-2.327053025408019,7.320981085118983,3.499656542264758,3.5,0.9999018692185022,0.6,0.00022641791974915457,0.9708434354963109,0.00023321774806398733,198.931683784477,0.0,0.0,0.0,0.001396176879668034,7.85984417556885e-05,0.00014781947799346609,0.0005954236784434544,0.09556899084530265,0.07169752209380038,0.02387146875150227,0.0955689908464193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3868731837,579.5956515362008,0.0,0.09556899084530265,0.07169752209374743,0.02387146875148464,0.37537394023688686,0.37537394023688686,0.12497954749930801,0.0,4.987630363719461,4.985132796112964,4.99513192501729,4.987622183753842,4.985098777338635,4.995201354821575,24789.222010921705,21070.83870928345,0.85,1.0666573278347626,0.6628148091564126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375398279217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.637866599216,1534.7586608030572,0.37537394023688686,0.12497954749930801,6.112871282664199,3.499656542264758
4363.0,-30.008855505980698,4.99393619003712,35.00446675819207,24.1058352397755,5.004412857139523,-26.507569573502206,-40.028887417260535,1.503126924661039,-0.01886979628386598,-5.006494775554177,40.00893187244988,42261.11270195013,25749.02436086125,25749.02436086125,68010.13706281138,77334.86127638178,77334.86127638178,25749.02436086125,103083.88563724303,103083.88563724303,103083.88563724303,127873.11322783538,127873.11322783538,0.0,0.0,91510.3219507704,56436.57337633888,38970.831749368364,24789.227590592345,63760.05933996071,21070.843452003493,1534.7592128912672,0.0,0.8868533359617704,2.816241342548921,0.0014959128700940735,0.0,-0.01886979628386598,354566.21830307564,1554918.3804721583,4.385410397848583,1554918.3804721583,4.385410397848583,0.85,0.09556898442861897,4.028046144702076,101325.0,128379.62236626573,1.2670083628548308,1.0,0.0,4.028046144702383,1.284721148484574,1.2850120475181854,3.13534664658822,22718.29037289709,2316.6209024383547,19310.548182442122,1969.1279063127697,0.85,0.8500000601048571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.1626611362835,4632.441516551485,5.558747877507594,4.99393619003712,-2.3270610781784287,7.320997268215549,3.499648862496564,3.5,0.9998996749990183,0.6,0.00022641791974915457,0.9708452788383234,0.00023321730525390993,198.93169870899786,0.0,0.0,0.0,0.001396176879668034,7.859828453367617e-05,0.0001478196352154784,0.000595424311740975,0.09556898442858143,0.07169751626986466,0.023871468158716772,0.09556898443004001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3862259451,579.5956517479327,0.0,0.09556898442858143,0.07169751626989282,0.023871468158726147,0.3753738895025188,0.3753738895025188,0.12497953765591707,0.0,4.987632991394662,4.9851290038653815,4.995153835225665,4.987624979270322,4.985095313158638,4.995222951618871,24789.227590592345,21070.843452003493,0.85,1.0666573677447473,0.6628148270160655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663753597239533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.637205267067,1534.7592128912672,0.3753738895025188,0.12497953765591707,6.112871282664199,3.499648862496564
4364.0,-30.008873758842924,4.993944316827279,35.00446669721951,24.105822631996148,5.004402142229269,-26.507587072581085,-40.02890131724996,1.5031154559674056,-0.018876720508615108,-5.006504498824014,40.008931740427364,42261.09648464656,25749.02478518095,25749.02478518095,68010.1212698275,77334.85354467714,77334.85354467714,25749.02478518095,103083.8783298581,103083.8783298581,103083.8783298581,127873.11148414944,127873.11148414944,0.0,0.0,91510.31727086629,56436.560210835705,38970.84117781176,24789.233154291353,63760.07433210311,21070.84818114765,1534.7597635775094,0.0,0.8868532869726229,2.8162402984717425,0.0014959128700940735,0.0,-0.018876720508615108,354566.0839198146,1554918.3747784754,4.385412043894535,1554918.3747784754,4.385412043894535,0.85,0.09556897800968808,4.028046144702076,101325.0,128379.62270032229,1.2670083661517126,1.0,0.0,4.028046144701548,1.2847212021306913,1.28501210117645,3.135346515665516,22718.289211067273,2316.6207839646845,19310.541736950097,1969.127249055498,0.85,0.8499998198606837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.156572072641,4632.441516551485,5.558755276197334,4.993944316827279,-2.3270691113707125,7.3210134281979915,3.4996411952444726,3.5,0.9998974843555636,0.6,0.00022641791974915457,0.9708471233562923,0.00023321686216302585,198.9317136430115,0.0,0.0,0.0,0.001396176879668034,7.859816086913538e-05,0.0001478197588800192,0.0005954248098674517,0.09556897800966146,0.07169751043700917,0.023871467572652297,0.09556897801122997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3855736469,579.5956519613198,0.0,0.09556897800966146,0.07169751043702914,0.023871467572658945,0.3753738387734921,0.3753738387734921,0.1249795278650403,0.0,4.987635645303953,4.985125267311162,4.995175683181628,4.987627778315414,4.985091839580264,4.995244590767243,24789.233154291353,21070.84818114765,0.85,1.0666568692437126,0.6628144168170794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663753211850362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.636545258283,1534.7597635775094,0.3753738387734921,0.1249795278650403,6.112871282664199,3.4996411952444726
4365.0,-30.00889192184281,4.993952440087858,35.00446663592306,24.105809989292197,5.00439143932544,-26.5076044895775,-40.02892276095224,1.5031040070601032,-0.018883526459035238,-5.006514196602479,40.008931609048076,42261.11195125099,25749.02520873049,25749.02520873049,68010.13715998147,77334.84583704213,77334.84583704213,25749.02520873049,103083.87104577263,103083.87104577263,103083.87104577263,127873.10975596624,127873.10975596624,0.0,0.0,91510.31258353387,56436.57869774274,38970.81542865681,24789.23871019362,63760.05413885043,21070.852903664574,1534.7603132349282,0.0,0.8868532381106928,2.816239255815593,0.0014959128700940735,0.0,-0.018883526459035238,354565.9498887495,1554918.3691133147,4.3854136856660775,1554918.3691133147,4.3854136856660775,0.85,0.09556897158882391,4.028046144702076,101325.0,128379.62776684678,1.2670084161544217,1.0,0.0,4.02804614470191,1.28472125568426,1.2850121547421447,3.1353463849686865,22718.28804739331,2316.620665302964,19310.54425798675,1969.1275061296926,0.85,0.8499999743687744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.150492917915,4632.441516551485,5.55876266284917,4.993952440087858,-2.3270771218289217,7.321029561916779,3.4996335404762324,3.5,0.9998952972789236,0.6,0.00022641791974915457,0.9708489587971053,0.00023321642125433123,198.93172850350427,0.0,0.0,0.0,0.001396176879668034,7.859797009052334e-05,0.00014781994965863124,0.0005954255783325045,0.09556897158884083,0.07169750459540024,0.02387146699344059,0.09556897159026195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3849245267,579.5956521736684,0.0,0.09556897158884083,0.07169750459538755,0.023871466993436362,0.37537378804958904,0.37537378804958904,0.12497951812700503,0.0,4.987638337103192,4.985121607991516,4.9951974508470585,4.98763067014346,4.985088537673903,4.995266085743253,24789.23871019362,21070.852903664574,0.85,1.0666574562793756,0.6628148693101619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752826628816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.63588440908,1534.7603132349282,0.37537378804958904,0.12497951812700503,6.112871282664199,3.4996335404762324
4366.0,-30.008910083662485,4.993960559827839,35.004466574262324,24.10579741643744,5.004380771127047,-26.507621902042345,-40.02893666094167,1.5030925895068814,-0.01889032403926194,-5.00652386876989,40.008931475844705,42261.096049942265,25749.025631202247,25749.025631202247,68010.12168114452,77334.83812382903,77334.83812382903,25749.025631202247,103083.86375503129,103083.86375503129,103083.86375503129,127873.10799829282,127873.10799829282,0.0,0.0,91510.3079041919,56436.56583030514,38970.82452654084,24789.24424326154,63760.06876980238,21070.857606772308,1534.7608609941806,0.0,0.886853189385874,2.81623821604437,0.0014959128700940735,0.0,-0.01889032403926194,354565.81621226756,1554918.363369279,4.385415322830776,1554918.363369279,4.385415322830776,0.85,0.0955689651621467,4.028046144702076,101325.0,128379.62381384417,1.2670083771413192,1.0,0.0,4.028046144701928,1.2847213090911715,1.2850122081611492,3.1353462546297823,22718.286885703048,2316.6205468435246,19310.54225430093,1969.127301810601,0.85,0.8499999296361267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.144423668987,4632.441516551485,5.558770037400344,4.993960559827839,-2.327085109464545,7.321045669292383,3.499625898187886,3.5,0.9998931137679674,0.6,0.00022641791974915457,0.9708507941224055,0.000233215980375052,198.93174336303372,0.0,0.0,0.0,0.001396176879668034,7.859784642643993e-05,0.00014782007332271466,0.0005954260764571389,0.09556896516213437,0.07169749874222918,0.02387146641990519,0.09556896516374588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3842663928,579.595652388965,0.0,0.09556896516213437,0.07169749874223844,0.023871466419908272,0.37537373733197943,0.37537373733197943,0.1249795084409373,0.0,4.987641055742756,4.985118014743136,4.995219127514872,4.987633544730613,4.985085257301137,4.9952874470131405,24789.24424326154,21070.857606772308,0.85,1.0666569687477347,0.6628144678218679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375244157459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.635224751684,1534.7608609941806,0.37537373733197943,0.1249795084409373,6.112871282664199,3.499625898187886
4367.0,-30.008928253291913,4.993968675876569,35.00446651224932,24.10578487850728,5.004370115320699,-26.507639320298406,-40.0289505260065,1.5030811823271653,-0.018897087537482093,-5.006533523875919,40.00893134226282,42261.080120530496,25749.026074152378,25749.026074152378,68010.10619468287,77334.83039744316,77334.83039744316,25749.026074152378,103083.85647159554,103083.85647159554,103083.85647159554,127873.10623758686,127873.10623758686,0.0,0.0,91510.30321984936,56436.55294293658,38970.8336410142,24789.249765991324,63760.08340700553,21070.862301092624,1534.7614077709397,0.0,0.886853140748957,2.8162371778100495,0.0014959128700940735,0.0,-0.018897087537482093,354565.6827707574,1554918.3576080801,4.385416957042073,1554918.3576080801,4.385416957042073,0.85,0.09556895873636466,4.028046144702076,101325.0,128379.62409222462,1.2670083798887206,1.0,0.0,4.028046144702143,1.284721362449564,1.2850122615316235,3.1353461244093,22718.285722771358,2316.6204282574945,19310.540240188544,1969.1270964282955,0.85,0.8499998844909716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.138364323362,4632.441516551485,5.558777404507358,4.993968675876569,-2.3270930805834547,7.321061756460024,3.4996182683762598,3.5,0.9998909338217885,0.6,0.00022641791974915457,0.9708526302406415,0.00023321553930696283,198.93175822895515,0.0,0.0,0.0,0.001396176879668034,7.859772307324987e-05,0.0001478201966759047,0.0005954265733294806,0.09556895873635912,0.07169749288282598,0.02387146585353315,0.09556895873765252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3836063896,579.595652604874,0.0,0.09556895873635912,0.07169749288283013,0.02387146585353453,0.3753736866209733,0.3753736866209733,0.12497949880543487,0.0,4.987643802464902,4.98511446879354,4.995240774545948,4.987636436338448,4.985081933104141,4.995309008054562,24789.249765991324,21070.862301092624,0.85,1.066656480992156,0.662814065828012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752056687263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.6345645125,1534.7614077709397,0.3753736866209733,0.12497949880543487,6.112871282664199,3.4996182683762598
4368.0,-30.008946334484023,4.993976788332804,35.004466449866015,24.10577234057712,5.004359493828834,-26.507656655529303,-40.028968162927754,1.5030698148741208,-0.018903797367386233,-5.006543149397644,40.008931207450864,42261.08018371477,25749.026505251753,25749.026505251753,68010.10668896652,77334.82268530493,77334.82268530493,25749.026505251753,103083.84919055668,103083.84919055668,103083.84919055668,127873.10445844456,127873.10445844456,0.0,0.0,91510.29852784249,56436.556026252365,38970.8250017668,24789.255267887882,63760.08026965469,21070.8669777047,1534.7619526754238,0.0,0.8868530922670316,2.8162361423268525,0.0014959128700940735,0.0,-0.018903797367386233,354565.5497384399,1554918.351794481,4.385418586045744,1554918.351794481,4.385418586045744,0.85,0.09556895230360932,4.028046144702076,101325.0,128379.62008354595,1.267008340326138,1.0,0.0,4.028046144704829,1.2847214156221345,1.285012314716234,3.135345994642324,22718.284557936913,2316.620309477438,19310.538186146336,1969.1268869742814,0.85,0.8499998376593958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.132314835525,4632.441516551485,5.558784757245439,4.993976788332804,-2.3271010260146,7.3210778143474045,3.499610650984007,3.5,0.999888757424002,0.6,0.00022641791974915457,0.9708544574256367,0.00023321510038645232,198.9317730225216,0.0,0.0,0.0,0.001396176879668034,7.859756616327907e-05,0.0001478203535858755,0.0005954272053700835,0.0955689523036137,0.0716974870108585,0.023871465292755207,0.09556895230500997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3829403083,579.5956528227706,0.0,0.0955689523036137,0.07169748701085521,0.02387146529275411,0.375373635915724,0.375373635915724,0.12497948922303781,0.0,4.987646571743994,4.985110982938693,4.995262331379877,4.987639352030271,4.985078743819713,4.995330260289677,24789.255267887882,21070.8669777047,0.85,1.0666565412298352,0.6628140994331224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751671974923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.63390351147,1534.7619526754238,0.375373635915724,0.12497948922303781,6.112871282664199,3.499610650984007
4369.0,-30.008964424849484,4.993984897093634,35.00446638713865,24.105759837571554,5.00434888202987,-26.507673998044897,-40.02898583477361,1.5030584552252864,-0.018910441047353288,-5.006552754782024,40.0089310726627,42261.08021418107,25749.026948700444,25749.026948700444,68010.10716288151,77334.8149743215,77334.8149743215,25749.026948700444,103083.84192302194,103083.84192302194,103083.84192302194,127873.10268361097,127873.10268361097,0.0,0.0,91510.29384463707,56436.55908449662,38970.81640015605,24789.260760589023,63760.07716074507,21070.87164650067,1534.7624965921555,0.0,0.8868530438876912,2.816235108328947,0.0014959128700940735,0.0,-0.018910441047353288,354565.41698485904,1554918.345980723,4.385420211602652,1554918.345980723,4.385420211602652,0.85,0.09556894587076875,4.028046144702076,101325.0,128379.62498304211,1.2670083886804058,1.0,0.0,4.028046144702602,1.2847214687582045,1.2850123678643355,3.135345864964438,22718.283395287515,2316.6201909201936,19310.54061746806,1969.1271349000997,0.85,0.8499999881801665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.126275224272,4632.441516551485,5.558792100816327,4.993984897093634,-2.3271089526917637,7.321093849785398,3.4996030460347654,3.5,0.9998865845813615,0.6,0.00022641791974915457,0.9708562855413516,0.00023321466124402073,198.93178782359567,0.0,0.0,0.0,0.001396176879668034,7.859740894288547e-05,0.00014782051080626909,0.0005954278386610838,0.09556894587071135,0.07169748113168249,0.023871464739028868,0.09556894587229385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3822743453,579.5956530406264,0.0,0.09556894587071135,0.07169748113172554,0.023871464739043204,0.3753735852163618,0.3753735852163618,0.12497947969208446,0.0,4.987649371865871,4.985107556512048,4.995283833196083,4.987642313734682,4.985075593318243,4.995351580250599,24789.260760589023,21070.87164650067,0.85,1.0666566006722626,0.6628141322294351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751287432883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.63324367648,1534.7624965921555,0.3753735852163618,0.12497947969208446,6.112871282664199,3.4996030460347654
4370.0,-30.008982428186517,4.993993002270306,35.00446632404205,24.10574733456599,5.004338304187108,-26.507691258841117,-40.02899969983844,1.503047134841711,-0.018917036090101647,-5.006562330021724,40.00893093645326,42261.06486239836,25749.027378799317,25749.027378799317,68010.09224119768,77334.80727699927,77334.80727699927,25749.027378799317,103083.8346557986,103083.8346557986,103083.8346557986,127873.10088677255,127873.10088677255,0.0,0.0,91510.28915359828,56436.54673899747,38970.82490511201,24789.266230973953,63760.09113608596,21070.87629632786,1534.763038538426,0.0,0.8868529956665295,2.8162340772079313,0.0014959128700940735,0.0,-0.018917036090101647,354565.28464753553,1554918.3401075818,4.385421831844838,1554918.3401075818,4.385421831844838,0.85,0.09556893943014089,4.028046144702076,101325.0,128379.62509439433,1.2670083897793667,1.0,0.0,4.028046144702163,1.284721521710611,1.285012420828732,3.135345735734791,22718.282230693414,2316.620072164645,19310.538516115677,1969.12692062179,0.85,0.8499999392571274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.120245460221,4632.441516551485,5.558799429707172,4.993993002270306,-2.32711685327393,7.321109855544236,3.4995954534915032,3.5,0.9998844152832866,0.6,0.00022641791974915457,0.9708581048661252,0.00023321422421495474,198.9318025534675,0.0,0.0,0.0,0.001396176879668034,7.859728559032987e-05,0.0001478206341588247,0.0005954283355308697,0.09556893943017504,0.07169747523958678,0.023871464190588262,0.0955689394315263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3816013596,579.595653260783,0.0,0.09556893943017504,0.07169747523956116,0.02387146419057973,0.3753735345229908,0.3753735345229908,0.12497947021331955,0.0,4.987652196531883,4.985104200560215,4.995305221594435,4.987645293931621,4.985072576625157,4.995372572335157,24789.266230973953,21070.87629632786,0.85,1.0666561328471247,0.6628137461754675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750903066027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.632583055005,1534.763038538426,0.3753735345229908,0.12497947021331955,6.112871282664199,3.4995954534915032
4371.0,-30.009000433093014,4.994001103723669,35.00446626059341,24.10573490140962,5.004327761200719,-26.507708517565202,-40.029013564903266,1.503035845672878,-0.01892358413039119,-5.0065718868626,40.00893080000625,42261.04950300191,25749.02782559652,25749.02782559652,68010.07732859843,77334.79957252614,77334.79957252614,25749.02782559652,103083.82739812267,103083.82739812267,103083.82739812267,127873.09908951775,127873.09908951775,0.0,0.0,91510.28447015244,56436.534400627985,38970.83341058273,24789.27169139509,63760.105101977824,21070.880937685826,1534.7635794923126,0.0,0.8868529475399624,2.816233047619341,0.0014959128700940735,0.0,-0.01892358413039119,354565.1525647482,1554918.3342233554,4.3854234489087505,1554918.3342233554,4.3854234489087505,0.85,0.09556893298978375,4.028046144702076,101325.0,128379.6209743634,1.2670083491178228,1.0,0.0,4.028046144702547,1.2847215745170113,1.2850124736470891,3.1353456068614807,22718.28106798433,2316.6199536013146,19310.536383388968,1969.1267031441898,0.85,0.8499998888825389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.114225565158,4632.441516551485,5.558806750378638,4.994001103723669,-2.3271247363860392,7.321125840109708,3.499587873381622,3.5,0.9998822495376063,0.6,0.00022641791974915457,0.9708599243531735,0.0002332137871485461,198.93181728462557,0.0,0.0,0.0,0.001396176879668034,7.859716223795364e-05,0.00014782075751120093,0.0005954288323999333,0.09556893298978868,0.07169746934087641,0.02387146364891227,0.09556893299113549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3809272017,579.5956534813209,0.0,0.09556893298978868,0.0716974693408727,0.02387146364891104,0.37537348383640395,0.37537348383640395,0.12497946078375925,0.0,4.98765505103853,4.985100903509988,4.995326552540746,4.987648302732225,4.985069550118851,4.995393708409267,24789.27169139509,21070.880937685826,0.85,1.066655665322747,0.6628133601004836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375051886908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.631923573994,1534.7635794923126,0.37537348383640395,0.12497946078375925,6.112871282664199,3.499587873381622
4372.0,-30.00901836138993,4.994009201440373,35.00446619684035,24.105722468253248,5.004317228026944,-26.50772570635667,-40.02903116689993,1.5030245729937188,-0.018930018409321292,-5.006581419564972,40.00893066424194,42261.05009626415,25749.02827399545,25749.02827399545,68010.07837025961,77334.79188943762,77334.79188943762,25749.02827399545,103083.82016343306,103083.82016343306,103083.82016343306,127873.09730828043,127873.09730828043,0.0,0.0,91510.27978105798,56436.537987884614,38970.82421463707,24789.27714484736,63760.101359484426,21070.885573120257,1534.7641194975683,0.0,0.8868528995332605,2.8162320193444756,0.0014959128700940735,0.0,-0.018930018409321292,354565.0208144326,1554918.3283687606,4.385425061945274,1554918.3283687606,4.385425061945274,0.85,0.09556892654807468,4.028046144702076,101325.0,128379.6210300395,1.2670083496673032,1.0,0.0,4.028046144703692,1.2847216272462836,1.285012526388301,3.135345478176411,22718.279903872924,2316.619834894987,19310.538727296323,1969.126942156223,0.85,0.8500000356102813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.108215501028,4632.441516551485,5.558814059617199,4.994009201440373,-2.327132597849079,7.321141799289451,3.4995803056571706,3.5,0.9998800873306202,0.6,0.00022641791974915457,0.9708617361020904,0.00023321335194257336,198.9318319531058,0.0,0.0,0.0,0.001396176879668034,7.859700563972815e-05,0.00014782091410942642,0.0005954294631848118,0.0955689265481226,0.07169746343434417,0.02387146311377842,0.09556892654914767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3802564158,579.5956537007579,0.0,0.0955689265481226,0.07169746343430823,0.023871463113766454,0.37537343315658045,0.37537343315658045,0.12497945140433615,0.0,4.987657945117519,4.985097681845218,4.995347815488458,4.987651401155631,4.985066676053862,4.995414745421272,24789.27714484736,21070.885573120257,0.85,1.0666557442688724,0.6628134083098935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750134848637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.631263461426,1534.7641194975683,0.37537343315658045,0.12497945140433615,6.112871282664199,3.4995803056571706
4373.0,-30.009036301360105,4.994017295418133,35.004466132731636,24.105710070021473,5.004306725328579,-26.507742902608868,-40.02904883874578,1.5030133265773538,-0.018936461566511298,-5.006590927638847,40.00893052637686,42261.05064679417,25749.028722668747,25749.028722668747,68010.07936946291,77334.78419549833,77334.78419549833,25749.028722668747,103083.81291816708,103083.81291816708,103083.81291816708,127873.09549241177,127873.09549241177,0.0,0.0,91510.27509816832,56436.54154946404,38970.81505411587,24789.282574244684,63760.097628360556,21070.89018810798,1534.7646575546232,0.0,0.88685285166028,2.816230994079503,0.0014959128700940735,0.0,-0.018936461566511298,354564.88940666936,1554918.3224229368,4.385426670488848,1554918.3224229368,4.385426670488848,0.85,0.09556892010060902,4.028046144702076,101325.0,128379.62576250744,1.2670083963731305,1.0,0.0,4.028046144699999,1.284721679852713,1.285012579006642,3.135345349791148,22718.278741301918,2316.619716345737,19310.54104480658,1969.1271784765015,0.85,0.8500001811184729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.102215259729,4632.441516551485,5.558821357145928,4.994017295418133,-2.327140437308999,7.321157732727132,3.499572750307916,3.5,0.9998779286594045,0.6,0.00022641791974915457,0.9708635490343104,0.00023321291645398147,198.931846631139,0.0,0.0,0.0,0.001396176879668034,7.859684842037132e-05,0.00014782107132878326,0.000595430096471636,0.09556892010054314,0.0716974575165529,0.023871462583990245,0.09556892010237297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3795752488,579.5956539235893,0.0,0.09556892010054314,0.07169745751660232,0.023871462584006697,0.375373382484543,0.375373382484543,0.1249794420751182,0.0,4.987660864067209,4.985094518538176,4.995369002721645,4.9876544660723425,4.98506379266513,4.995435676286206,24789.282574244684,21070.89018810798,0.85,1.0666558223589035,0.6628134557309149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663749751005333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.63060428344,1534.7646575546232,0.375373382484543,0.1249794420751182,6.112871282664199,3.499572750307916
4374.0,-30.009054148216833,4.9940253856400485,35.004466068298576,24.105697706714295,5.004296257806817,-26.507760011540473,-40.02906266888601,1.5030021211305027,-0.01894281271302134,-5.006600411797867,40.00893038871194,42261.03583631174,25749.02917337015,25749.02917337015,68010.06500968189,77334.77651674637,77334.77651674637,25749.02917337015,103083.80569011651,103083.80569011651,103083.80569011651,127873.09368382524,127873.09368382524,0.0,0.0,91510.27040701208,56436.5297265777,38970.822978260425,24789.287993708727,63760.11097196915,21070.894794652417,1534.7651944967618,0.0,0.8868528039077629,2.816229970387761,0.0014959128700940735,0.0,-0.01894281271302134,354564.7583282732,1554918.3164860124,4.385428274984943,1554918.3164860124,4.385428274984943,0.85,0.09556891365114148,4.028046144702076,101325.0,128379.62147544824,1.2670083540631456,1.0,0.0,4.028046144700996,1.2847217322675066,1.285012631433304,3.13534522187358,22718.277576678658,2316.6195975872147,19310.53882792969,1969.1269524179704,0.85,0.8500001271114336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.096224835793,4632.441516551485,5.558828643349902,4.9940253856400485,-2.3271482552954765,7.321173640935525,3.4995652073269405,3.5,0.999875773521983,0.6,0.00022641791974915457,0.9708653525605255,0.00023321248322644129,198.93186123299122,0.0,0.0,0.0,0.001396176879668034,7.85967253793384e-05,0.00014782119436981616,0.0005954305920865941,0.09556891365113543,0.07169745159062522,0.023871462060510204,0.09556891365251786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3788950715,579.5956541460959,0.0,0.09556891365113543,0.07169745159062976,0.02387146206051172,0.375373331820127,0.375373331820127,0.1249794327956463,0.0,4.9876638167031615,4.9850914261231765,4.995390111886081,4.987657599084855,4.985061029454528,4.995456518808794,24789.287993708727,21070.894794652417,0.85,1.0666553739152234,0.6628130847339797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663749367339274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.62994427399,1534.7651944967618,0.375373331820127,0.1249794327956463,6.112871282664199,3.4995652073269405
4375.0,-30.009072008172595,4.994033471994035,35.00446600356772,24.105685378331714,5.004285799584688,-26.507777131330737,-40.02908027088267,1.5029909227428149,-0.018949098870848502,-5.006609876616088,40.008930251172,42261.03666435245,25749.029637521664,25749.029637521664,68010.06630187412,77334.76883854985,77334.76883854985,25749.029637521664,103083.7984760715,103083.7984760715,103083.7984760715,127873.09188093888,127873.09188093888,0.0,0.0,91510.26572548268,56436.53355128528,38970.81352688599,24789.29340486737,63760.10693175336,21070.899394137265,1534.7657305198481,0.0,0.8868527562531283,2.8162289480997553,0.0014959128700940735,0.0,-0.018949098870848502,354564.6275171514,1554918.3105547023,4.385429876192277,1554918.3105547023,4.385429876192277,0.85,0.09556890720226294,4.028046144702076,101325.0,128379.62136409606,1.2670083529641851,1.0,0.0,4.028046144699098,1.2847217846492849,1.2850126838269431,3.1353450940365963,22718.276414445347,2316.6194790724,19310.5321107495,1969.126267456216,0.85,0.8499998749232119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.090244220249,4632.441516551485,5.558835920705637,4.994033471994035,-2.32715605519157,7.321189527185605,3.4995576767029153,3.5,0.9998736219151186,0.6,0.00022641791974915457,0.9708671574140937,0.00023321204968166715,198.93187584556293,0.0,0.0,0.0,0.001396176879668034,7.85965687819178e-05,0.0001478213509672368,0.0005954312228682306,0.09556890720227118,0.07169744565845264,0.02387146154381854,0.09556890720359369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3782155134,579.5956543684013,0.0,0.09556890720227118,0.07169744565844645,0.02387146154381648,0.37537328116400004,0.37537328116400004,0.1249794235653599,0.0,4.987666807190806,4.9850883983023095,4.995411178575182,4.987660777745248,4.985058296779357,4.995477452368448,24789.29340486737,21070.899394137265,0.85,1.0666554617712571,0.6628131397205342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748983851264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.62928553192,1534.7657305198481,0.37537328116400004,0.1249794235653599,6.112871282664199,3.4995576767029153
4376.0,-30.009089880982042,4.994041554454591,35.004465938481246,24.105673015024536,5.004275351492275,-26.507794261678207,-40.029094101022906,1.502979732188424,-0.018955409239367782,-5.006619318175754,40.0089301113521,42261.021761799464,25749.03010473329,25749.03010473329,68010.05186653275,77334.76114399261,77334.76114399261,25749.03010473329,103083.7912487259,103083.7912487259,103083.7912487259,127873.09004005976,127873.09004005976,0.0,0.0,91510.26103688969,56436.52165469645,38970.82153577026,24789.29879133385,63760.12032710411,21070.903972633772,1534.7662645908708,0.0,0.8868527087251021,2.816227928846324,0.0014959128700940735,0.0,-0.018955409239367782,354564.4970276568,1554918.3045251463,4.385431473145657,1554918.3045251463,4.385431473145657,0.85,0.0955689007483242,4.028046144702076,101325.0,128379.61707703689,1.2670083106542007,1.0,0.0,4.02804614470106,1.2847218369944262,1.2850127361839367,3.1353449662890345,22718.275250458435,2316.619360378767,19310.529878904046,1969.1260398713166,0.85,0.849999820233465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.084273381296,4632.441516551485,5.558843187008166,4.994041554454591,-2.3271638341521172,7.3212053886067086,3.499550158395768,3.5,0.9998714738273623,0.6,0.00022641791974915457,0.9708689635702203,0.00023321161582561843,198.93189046865334,0.0,0.0,0.0,0.001396176879668034,7.859644574128975e-05,0.00014782147400786483,0.000595431718481558,0.09556890074832752,0.07169743971558856,0.023871461032738954,0.09556890074971372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3775246888,579.5956545943928,0.0,0.09556890074832752,0.07169743971558608,0.023871461032738125,0.3753732305163614,0.3753732305163614,0.12497941438591785,0.0,4.98766981698293,4.985085412310866,4.995432196908553,4.9876639089363835,4.985055522291987,4.99549832146289,24789.29879133385,21070.903972633772,0.85,1.0666550112770414,0.6628127667418237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748600546612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.62862593253,1534.7662645908708,0.3753732305163614,0.12497941438591785,6.112871282664199,3.499550158395768
4377.0,-30.009107679337287,4.994049633085018,35.00446587300724,24.10566072156655,5.0042649461376545,-26.507811320739215,-40.02911173794416,1.5029685875395884,-0.018961694052848088,-5.0066287323070755,40.00892996989145,42261.02280235415,25749.03056434882,25749.03056434882,68010.05336670297,77334.75345362823,77334.75345362823,25749.03056434882,103083.78401797706,103083.78401797706,103083.78401797706,127873.08817332867,127873.08817332867,0.0,0.0,91510.25633966443,56436.52568839045,38970.811834748856,24789.304155351612,63760.11599010047,21070.90853204887,1534.7667967452837,0.0,0.8868526613427676,2.816226912463906,0.0014959128700940735,0.0,-0.018961694052848088,354564.36691782577,1554918.2984245117,4.385433065203874,1554918.2984245117,4.385433065203874,0.85,0.09556889428798303,4.028046144702076,101325.0,128379.6216424765,1.2670083557115865,1.0,0.0,4.028046144701922,1.2847218891248426,1.285012788326157,3.1353448390655165,22718.27408432848,2316.619241466605,19310.532094126334,1969.1262657611248,0.85,0.8499999613723793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.078312307732,4632.441516551485,5.558850439970324,4.994049633085018,-2.327171589113196,7.321221222198213,3.499542652391359,3.5,0.999869329254674,0.6,0.00022641791974915457,0.9708707622059038,0.0002332111837776566,198.9319050308293,0.0,0.0,0.0,0.001396176879668034,7.859628883367602e-05,0.00014782163091547857,0.0005954323505126666,0.09556889428794502,0.07169743376082192,0.023871460527123092,0.09556889428959194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3768257571,579.5956548230346,0.0,0.09556889428794502,0.07169743376085044,0.023871460527132585,0.3753731798760326,0.3753731798760326,0.12497940525826215,0.0,4.987672840270932,4.985082473483487,4.9954531276082434,4.987667038254244,4.985052824171021,4.995518953679266,24789.304155351612,21070.90853204887,0.85,1.066655107359942,0.6628128281466064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748217426531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.62796548031,1534.7667967452837,0.3753731798760326,0.12497940525826215,6.112871282664199,3.499542652391359
4378.0,-30.009125395905492,4.994057707862448,35.00446580722636,24.105648428108566,5.004254560750247,-26.507828304197922,-40.0291255331598,1.502957469042654,-0.01896782781523143,-5.006638123019472,40.00892983000509,42261.00844315825,25749.031026708348,25749.031026708348,68010.0394698666,77334.74579420566,77334.74579420566,25749.031026708348,103083.776820914,103083.776820914,103083.776820914,127873.08633904345,127873.08633904345,0.0,0.0,91510.25164834161,56436.51429729406,38970.81927894172,24789.309518129452,63760.12879707117,21070.913090410035,1534.7673282969072,0.0,0.8868526140735393,2.8162258968240836,0.0014959128700940735,0.0,-0.01896782781523143,354564.2371308416,1554918.2923918432,4.385434653461809,1554918.2923918432,4.385434653461809,0.85,0.09556888782805109,4.028046144702076,101325.0,128379.62141977217,1.2670083535136656,1.0,0.0,4.028046144701472,1.2847219411329354,1.2850128403460261,3.1353447121405376,22718.272919663865,2316.6191227038657,19310.529789854958,1969.1260307908367,0.85,0.8499999035199843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.072361009593,4632.441516551485,5.558857681812242,4.994057707862448,-2.327179323010953,7.321237030873402,3.4995351587022956,3.5,0.9998671882006559,0.6,0.00022641791974915457,0.9708725525800608,0.0002332107537157752,198.93191952609126,0.0,0.0,0.0,0.001396176879668034,7.859616610416043e-05,0.00014782175364499414,0.0005954328448728186,0.09556888782806224,0.07169742779956802,0.023871460028494218,0.09556888782929963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3761346039,579.5956550491334,0.0,0.09556888782806224,0.07169742779955966,0.023871460028491436,0.37537312924242217,0.37537312924242217,0.12497939618073131,0.0,4.987675901363502,4.985079613625544,4.995473972466982,4.987670295204225,4.98505032483223,4.9955394998178235,24789.309518129452,21070.913090410035,0.85,1.0666546751547756,0.6628124698063583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663747834488017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.627305923892,1534.7673282969072,0.37537312924242217,0.12497939618073131,6.112871282664199,3.4995351587022956
4379.0,-30.009143119034,4.9940657787549245,35.0044657411227,24.105636169575178,5.004244194341629,-26.507845291662218,-40.02913936330003,1.502946366969855,-0.01897393277658921,-5.006647490798938,40.00892968904159,42260.99405983326,25749.031492902857,25749.031492902857,68010.02555273612,77334.73813192031,77334.73813192031,25749.031492902857,103083.76962482317,103083.76962482317,103083.76962482317,127873.08448859617,127873.08448859617,0.0,0.0,91510.24696449866,56436.502892411634,38970.826746763356,24789.314863773,63760.14161053636,21070.91763420705,1534.7678583393554,0.0,0.8868525669248134,2.8162248834835997,0.0014959128700940735,0.0,-0.01897393277658921,354564.1076608844,1554918.2863135063,4.38543623767095,1554918.2863135063,4.38543623767095,0.85,0.09556888136474334,4.028046144702076,101325.0,128379.61696568468,1.2670083095552398,1.0,0.0,4.028046144701138,1.284721993064206,1.2850128922890554,3.135344585403052,22718.271756856197,2316.6190041304826,19310.527469075427,1969.1257941371853,0.85,0.8499998448714595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.066419476357,4632.441516551485,5.558864912781999,4.9940657787549245,-2.327187036215012,7.321252814969936,3.4995276773152955,3.5,0.999865050661513,0.6,0.00022641791974915457,0.9708743436207412,0.0002332103234953767,198.93193402672273,0.0,0.0,0.0,0.001396176879668034,7.859604306411537e-05,0.0001478218766850392,0.0005954333404837979,0.09556888136478037,0.07169742182915613,0.023871459535624237,0.09556888136602223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3754381312,579.5956552769735,0.0,0.09556888136478037,0.07169742182912835,0.02387145953561499,0.37537307861701813,0.37537307861701813,0.12497938715204647,0.0,4.987678994085968,4.985076822177405,4.995494738479067,4.987673558022323,4.985047850603735,4.995559994024802,24789.314863773,21070.91763420705,0.85,1.066654242522847,0.662812111020306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663747451732157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.626647412664,1534.7678583393554,0.37537307861701813,0.12497938715204647,6.112871282664199,3.4995276773152955
