time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4380.0,-30.00916077032722,4.994073845763341,35.00446567468513,24.105623945966386,5.004233872945121,-26.507862209972934,-40.02915696529669,1.5029353125908385,-0.018979996353436945,-5.006656834150086,40.008929547108345,42260.9956103069,25749.03195898995,25749.03195898995,68010.02756929686,77334.73047280438,77334.73047280438,25749.03195898995,103083.76243179434,103083.76243179434,103083.76243179434,127873.08262404721,127873.08262404721,0.0,0.0,91510.2422729679,56436.507410470535,38970.816513885955,24789.320192252864,63760.136706138815,21070.922163414933,1534.7683868373088,0.0,0.8868525199042967,2.816223872458405,0.0014959128700940735,0.0,-0.018979996353436945,354563.97852941277,1554918.280191795,4.385437817572343,1554918.280191795,4.385437817572343,0.8499999999999999,0.09556887489737204,4.028046144702076,101325.0,128379.62141977217,1.2670083535136656,1.0,0.0,4.028046144702397,1.2847220447723873,1.285012944008945,3.1353444592100232,22718.270592139957,2316.6188853624794,19310.534086774416,1969.1264689546804,0.85,0.8500001797432352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.060487695292,4632.441516551485,5.558872132043666,4.994073845763341,-2.327194727636803,7.321268573400144,3.499520208214297,3.5,0.9998629166326563,0.6,0.00022641791974915457,0.97087612740552,0.0002332098950194738,198.93194846858248,0.0,0.0,0.0,0.001396176879668034,7.859588646795163e-05,0.00014782203328120294,0.0005954339712603714,0.09556887489731172,0.07169741584911805,0.023871459048193672,0.09556887489893238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3747368653,579.595655506379,0.0,0.09556887489731172,0.0716974158491633,0.023871459048208733,0.3753730280004228,0.3753730280004228,0.12497937817155165,0.0,4.987682114958602,4.985074096867834,4.995515418535774,4.987676837796641,4.985045436153257,4.995580376563737,24789.320192252864,21070.922163414933,0.85,1.0666543561966495,0.6628121863207677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374706916046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.62598817946,1534.7683868373088,0.3753730280004228,0.12497937817155165,6.112871282664199,3.499520208214297
4381.0,-30.00917842936288,4.994081908733007,35.004465607972264,24.10561175728219,5.004223547078271,-26.507879135701625,-40.02917456729335,1.5029242534169902,-0.018985963660043126,-5.006666160493105,40.00892940621478,42260.99713393665,25749.032443640186,25749.032443640186,68010.02957757685,77334.72281921282,77334.72281921282,25749.032443640186,103083.75526285301,103083.75526285301,103083.75526285301,127873.08078175911,127873.08078175911,0.0,0.0,91510.23758827537,56436.51190299932,38970.80631697339,24789.32551890611,63760.131835879496,21070.92669107019,1534.768914842103,0.0,0.8868524729663575,2.816222862151119,0.0014959128700940735,0.0,-0.018985963660043126,354563.84963266586,1554918.2741153033,4.38543939469922,1554918.2741153033,4.38543939469922,0.85,0.09556886843295458,4.028046144702076,101325.0,128379.62108571561,1.2670083502167837,1.0,0.0,4.0280461447021185,1.2847220965030015,1.2850129957512726,3.1353443329622572,22718.269429121374,2316.618766767589,19310.527229668485,1969.1257697244712,0.85,0.8499999214251469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.054565661495,4632.441516551485,5.558879343633772,4.994081908733007,-2.3272024027523166,7.321284311485323,3.499512751393094,3.5,0.9998607861123127,0.6,0.00022641791974915457,0.9708779119762759,0.00023320946635634992,198.931962916779,0.0,0.0,0.0,0.001396176879668034,7.859572987207619e-05,0.0001478221898770784,0.0005954346020357839,0.09556886843292796,0.07169740986507224,0.02387145856785572,0.09556886843437143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3740407353,579.5956557341041,0.0,0.09556886843292796,0.07169740986509221,0.023871458567862366,0.3753729773930259,0.3753729773930259,0.12497936923823821,0.0,4.9876852769880315,4.985071436870385,4.995536067193029,4.987680196833082,4.985043069787537,4.995600932006084,24789.32551890611,21070.92669107019,0.85,1.0666544691694917,0.6628122608453467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374668677289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.625329794584,1534.768914842103,0.3753729773930259,0.12497936923823821,6.112871282664199,3.499512751393094
4382.0,-30.009196104538727,4.994089967678338,35.00446554088069,24.1055995336734,5.0042132532763075,-26.507896072749094,-40.029188397433586,1.502913221486614,-0.01899200507483556,-5.006675462054058,40.00892926175823,42260.98291413235,25749.03292656027,25749.03292656027,68010.01584069262,77334.71513912202,77334.71513912202,25749.03292656027,103083.7480656823,103083.7480656823,103083.7480656823,127873.07887809543,127873.07887809543,0.0,0.0,91510.23289660396,56436.500671613954,38970.81358332223,24789.33081241313,63760.14439573536,21070.93119055116,1534.7694403734463,0.0,0.8868524261671362,2.81622185570755,0.0014959128700940735,0.0,-0.01899200507483556,354563.721078111,1554918.2678865031,4.385440967165256,1554918.2678865031,4.385440967165256,0.85,0.0955688619605804,4.028046144702076,101325.0,128379.61652027594,1.2670083051593974,1.0,0.0,4.028046144701752,1.2847221481061852,1.2850130473661407,3.1353442070254935,22718.268264370214,2316.6186479960247,19310.524838387875,1969.1255258817105,0.85,0.8499998597460524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.048653332789,4632.441516551485,5.558886543221794,4.994089967678338,-2.3272100558879587,7.321300023566296,3.499505306798549,3.5,0.9998586590852997,0.6,0.00022641791974915457,0.9708796981816519,0.00023320903730215988,198.93197737818312,0.0,0.0,0.0,0.001396176879668034,7.859560683266188e-05,0.0001478223129164927,0.0005954350976442223,0.09556886196062664,0.07169740386842861,0.02387145809219802,0.09556886196183144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3733270031,579.595655967591,0.0,0.09556886196062664,0.07169740386839393,0.023871458092186472,0.37537292679513307,0.37537292679513307,0.1249793603545517,0.0,4.987688449210509,4.985068808415065,4.995556661914065,4.987683456979198,4.9850406146576915,4.995621358139715,24789.33081241313,21070.93119055116,0.85,1.0666540436072398,0.662811907260345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374630457678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.624670666228,1534.7694403734463,0.37537292679513307,0.1249793603545517,6.112871282664199,3.499505306798549
4383.0,-30.00921370873889,4.994098022558697,35.004465473444704,24.1055873799138,5.004202980023035,-26.50791294386089,-40.02920596450565,1.502902215145062,-0.018997961734612545,-5.006684741444745,40.008929117543516,42260.984626598896,25749.033414356913,25749.033414356913,68010.01804095581,77334.70747120572,77334.70747120572,25749.033414356913,103083.74088556264,103083.74088556264,103083.74088556264,127873.07698280882,127873.07698280882,0.0,0.0,91510.22819670112,56436.50535209442,38970.80316067411,24789.336097246178,63760.139257920295,21070.935682659252,1534.7699648998735,0.0,0.8868523794805974,2.8162208507532935,0.0014959128700940735,0.0,-0.018997961734612545,354563.59283170244,1554918.2616662628,4.385442535845247,1554918.2616662628,4.385442535845247,0.8500000000000001,0.09556885548753451,4.028046144702076,101325.0,128379.62086301122,1.2670083480188623,1.0,0.0,4.028046144702925,1.2847221995896783,1.2850130988612911,3.135344081380843,22718.267097575528,2316.618529016079,19310.526914595655,1969.125737595984,0.85,0.84999999479082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.042750707308,4632.441516551485,5.558893732236186,4.994098022558697,-2.32721768896753,7.321315711526227,3.4994978744282785,3.5,0.9998565355509367,0.6,0.00022641791974915457,0.970881477217936,0.00023320860997158566,198.93199178151878,0.0,0.0,0.0,0.001396176879668034,7.859545054800606e-05,0.0001478224692011485,0.0005954357271660276,0.09556885548743176,0.07169739786429129,0.023871457623140465,0.09556885548937584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3726144647,579.595656200684,0.0,0.09556885548743176,0.07169739786436838,0.023871457623166132,0.3753728762049838,0.3753728762049838,0.12497935152106036,0.0,4.9876916431592235,4.985066226105573,4.995577205012637,4.987686779710145,4.985038258810448,4.995641736628841,24789.336097246178,21070.935682659252,0.85,1.0666541640670522,0.6628119875279167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745922571437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.624010625892,1534.7699648998735,0.3753728762049838,0.12497935152106036,6.112871282664199,3.4994978744282785
4384.0,-30.009231234589777,4.9941060734659155,35.0044654056819,24.1055752261542,5.0041927345876305,-26.50792974167895,-40.029219759721286,1.5028912416767997,-0.01900382254376609,-5.006693992442693,40.008928973152095,42260.970926801514,25749.03389113378,25749.03389113378,68010.00481793529,77334.69982886825,77334.69982886825,25749.03389113378,103083.73372000203,103083.73372000203,103083.73372000203,127873.07508786596,127873.07508786596,0.0,0.0,91510.22350190948,56436.494599842976,38970.809891185,24789.341367863934,63760.15125904894,21070.940162684343,1534.7704879653033,0.0,0.8868523329376766,2.816219847825746,0.0014959128700940735,0.0,-0.01900382254376609,354563.46497432195,1554918.2554407348,4.385444099699738,1554918.2554407348,4.385444099699738,0.85,0.09556884900950162,4.028046144702076,101325.0,128379.62041760249,1.26700834362302,1.0,0.0,4.028046144702358,1.2847222509194065,1.285013150202642,3.135343956111463,22718.265932049744,2316.618410165525,19310.524464553946,1969.1254877612587,0.85,0.8499999305541919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.036857770015,4632.441516551485,5.558900907263085,4.9941060734659155,-2.3272252974186864,7.321331370884602,3.4994904542633174,3.5,0.9998544155038049,0.6,0.00022641791974915457,0.9708832483399401,0.0002332081845436041,198.93200612075293,0.0,0.0,0.0,0.001396176879668034,7.859532781970136e-05,0.00014782259192945322,0.0005954362215213022,0.09556884900963954,0.0716973918497776,0.023871457159861942,0.09556884901017526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3719010531,579.5956564340648,0.0,0.09556884900963954,0.07169739184967412,0.023871457159827494,0.3753728256220765,0.3753728256220765,0.12497934273832322,0.0,4.987694865460071,4.985063715772412,4.995597645427381,4.98769016989894,4.985036090868334,4.995661820795021,24789.341367863934,21070.940162684343,0.85,1.0666537559112708,0.66281164790687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745540758797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.623351418264,1534.7704879653033,0.3753728256220765,0.12497934273832322,6.112871282664199,3.4994904542633174
4385.0,-30.009248770253702,4.994114120283014,35.00446533759012,24.105563142243795,5.0041825214620985,-26.507946545095205,-40.02923355493692,1.5028802963035344,-0.019009659319749517,-5.006703224848404,40.00892882804444,42260.95719067318,25749.03438194818,25749.03438194818,68009.99157262137,77334.69217596251,77334.69217596251,25749.03438194818,103083.72655791069,103083.72655791069,103083.72655791069,127873.07318354757,127873.07318354757,0.0,0.0,91510.21881361437,56436.48382832481,38970.81665032173,24789.34662563689,63760.16327595862,21070.944631791353,1534.7710098666846,0.0,0.8868522864930172,2.8162188467725344,0.0014959128700940735,0.0,-0.019009659319749517,354563.3373762348,1554918.2491813367,4.3854456602527385,1554918.2491813367,4.3854456602527385,0.85,0.09556884253115033,4.028046144702076,101325.0,128379.61574081062,1.2670082974666728,1.0,0.0,4.02804614470236,1.2847223021177212,1.2850132014125495,3.135343831162806,22718.264768136785,2316.6182914794335,19310.526479481698,1969.1256932267083,0.85,0.8500000627937673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.030974537552,4632.441516551485,5.558908073691993,4.994114120283014,-2.327232888438946,7.32134700872196,3.4994830463245927,3.5,0.9998522989498836,0.6,0.00022641791974915457,0.9708850204571093,0.00023320775887813484,198.932020468018,0.0,0.0,0.0,0.001396176879668034,7.859520509157294e-05,0.00014782271465758163,0.0005954367158758667,0.0955688425310639,0.07169738582819062,0.023871456702873283,0.09556884253266205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3711841021,579.5956566686002,0.0,0.0955688425310639,0.07169738582825545,0.023871456702894873,0.3753727750476079,0.3753727750476079,0.12497933400365534,0.0,4.987698115429623,4.985061261285182,4.995618028876265,4.987693565528673,4.98503389475178,4.995682011367421,24789.34662563689,21070.944631791353,0.85,1.066653347141995,0.6628113075520946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745159134507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.622693193425,1534.7710098666846,0.3753727750476079,0.12497933400365534,6.112871282664199,3.4994830463245927
4386.0,-30.009266237408447,4.994122162991905,35.004465269209085,24.10555105833339,5.004172315682012,-26.507963286122003,-40.029251122008986,1.5028693643955602,-0.019015394829409615,-5.006712434167214,40.008928683435784,42260.95937898197,25749.034874933066,25749.034874933066,68009.99425391504,77334.68454115077,77334.68454115077,25749.034874933066,103083.71941608383,103083.71941608383,103083.71941608383,127873.0712916793,127873.0712916793,0.0,0.0,91510.21411863604,56436.48895646725,38970.8057357431,24789.35187559547,63760.15761133857,21070.949094256146,1534.771530790877,0.0,0.8868522401636543,2.8162178470815467,0.0014959128700940735,0.0,-0.019015394829409615,354563.21009692556,1554918.2429459866,4.385447216931855,1554918.2429459866,4.385447216931855,0.8499999999999999,0.09556883605156252,4.028046144702076,101325.0,128379.61991651767,1.2670083386776971,1.0,0.0,4.028046144701471,1.2847223532530543,1.2850132525594613,3.1353437063678644,22718.263602564653,2316.6181726241534,19310.523987667195,1969.1254391323434,0.85,0.8499999967201384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.02510097666,4632.441516551485,5.558915229000788,4.994122162991905,-2.327240458759556,7.321362621751462,3.499475650570194,3.5,0.9998501858771983,0.6,0.00022641791974915457,0.9708867856543584,0.00023320733487638664,198.93203475923252,0.0,0.0,0.0,0.001396176879668034,7.859504880765575e-05,0.0001478228709414988,0.0005954373453946968,0.09556883605159254,0.07169737979936754,0.023871456252225,0.09556883605292912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3704696189,579.5956569023322,0.0,0.09556883605159254,0.07169737979934501,0.023871456252217503,0.37537272448160464,0.37537272448160464,0.12497932531761388,0.0,4.987701401381628,4.985058876176481,4.995638347994486,4.9876970393378315,4.985031831088577,4.995702117095902,24789.35187559547,21070.949094256146,0.85,1.066653483959091,0.6628114007589379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663744777704107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.622034187807,1534.771530790877,0.37537272448160464,0.12497932531761388,6.112871282664199,3.499475650570194
4387.0,-30.009283723935507,4.994130201589548,35.004465200480496,24.105538974422984,5.004162136789519,-26.50798004189376,-40.029264882300026,1.5028584547477621,-0.019021151819742954,-5.006721619728846,40.008928536550414,42260.945812853904,25749.035368282824,25749.035368282824,68009.98118113673,77334.6768928111,77334.6768928111,25749.035368282824,103083.71226109393,103083.71226109393,103083.71226109393,127873.06936174093,127873.06936174093,0.0,0.0,91510.20942886472,56436.47834890739,38970.8123110637,24789.357100647005,63760.16941171071,21070.953535549954,1534.7720497409364,0.0,0.8868521939633288,2.816216850442828,0.0014959128700940735,0.0,-0.019021151819742954,354563.08314558596,1554918.2366112971,4.3854487692753885,1554918.2366112971,4.3854487692753885,0.85,0.09556882956647827,4.028046144702076,101325.0,128379.61935975672,1.2670083331828939,1.0,0.0,4.028046144701136,1.284722404284267,1.285013303602229,3.1353435818270365,22718.26243828521,2316.618053900691,19310.521473478693,1969.1251827564656,0.85,0.8499999296132907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.019237077618,4632.441516551485,5.5589223728112405,4.994130201589548,-2.3272480078955127,7.321378209485061,3.499468266987848,3.5,0.9998480762822423,0.6,0.00022641791974915457,0.970888552812797,0.00023320691040510353,198.93204906629904,0.0,0.0,0.0,0.001396176879668034,7.859492639063346e-05,0.00014782299335852113,0.0005954378384961116,0.09556882956647775,0.0716973737597941,0.023871455806683643,0.09556882956773048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3697438847,579.5956571397426,0.0,0.09556882956647775,0.0716973737597945,0.02387145580668377,0.3753726739249463,0.3753726739249463,0.12497931668015981,0.0,4.987704706815009,4.985056540941116,4.995658595303894,4.9877004679091215,4.985029740563448,4.995722122387633,24789.357100647005,21070.953535549954,0.85,1.066653081518404,0.6628110653214782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663744396468455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.62137597013,1534.7720497409364,0.3753726739249463,0.12497931668015981,6.112871282664199,3.499468266987848
4388.0,-30.009301129279365,4.994138236057184,35.00446513142281,24.10552696036177,5.004151991320051,-26.50799672125769,-40.02927867751566,1.5028475832984003,-0.01902683749199241,-5.006730782302244,40.00892838950762,42260.932529004196,25749.03586388368,25749.03586388368,68009.96839288788,77334.66925458642,77334.66925458642,25749.03586388368,103083.7051184701,103083.7051184701,103083.7051184701,127873.06743267122,127873.06743267122,0.0,0.0,91510.20472987418,56436.468004292066,38970.81858398013,24789.362314201117,63760.18089818125,21070.95796707095,1534.772567504523,0.0,0.8868521478807686,2.816215855558052,0.0014959128700940735,0.0,-0.01902683749199241,354562.95651282533,1554918.2302703778,4.385450317662085,1554918.2302703778,4.385450317662085,0.8500000000000001,0.09556882307934482,4.028046144702076,101325.0,128379.61457161268,1.2670082859275862,1.0,0.0,4.028046144702316,1.2847224551368057,1.285013354466282,3.1353434577222696,22718.26127171701,2316.6179349438403,19310.523414104522,1969.1253806452278,0.85,0.8500000586816504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.013382834281,4632.441516551485,5.558929505537851,4.994138236057184,-2.32725553641782,7.321393772475004,3.49946089556979,3.5,0.9998459701627971,0.6,0.00022641791974915457,0.9708903117704554,0.00023320648790518147,198.93206330694545,0.0,0.0,0.0,0.001396176879668034,7.859480366308477e-05,0.0001478231160860698,0.0005954383328483408,0.09556882307933406,0.07169736771223696,0.023871455367097096,0.0955688230808396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.369017375,579.595657377407,0.0,0.09556882307933406,0.07169736771224504,0.023871455367099784,0.37537262337719945,0.37537262337719945,0.12497930809076531,0.0,4.98770803782935,4.985054264099631,4.9956787696337415,4.987703944810278,4.985027740864382,4.995742048366424,24789.362314201117,21070.95796707095,0.85,1.0666526887916634,0.6628107375744551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637440154277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.620716782127,1534.772567504523,0.37537262337719945,0.12497930809076531,6.112871282664199,3.49946089556979
4389.0,-30.009318473240036,4.994146266383193,35.00446506208203,24.10551494630056,5.00414187221343,-26.508013342741066,-40.02929624458773,1.502836741714452,-0.019032413834565887,-5.006739921594838,40.0089282431465,42260.93514347797,25749.036360878996,25749.036360878996,68009.97150435696,77334.66163743462,77334.66163743462,25749.036360878996,103083.69799831361,103083.69799831361,103083.69799831361,127873.06551931408,127873.06551931408,0.0,0.0,91510.20003777582,56436.47354381917,38970.80721550739,24789.367521000473,63760.17473650786,21070.9623928504,1534.7730843504821,0.0,0.8868521019139048,2.8162148619479614,0.0014959128700940735,0.0,-0.019032413834565887,354562.83020101977,1554918.2239582995,4.385451862161459,1554918.2239582995,4.385451862161459,0.85,0.09556881659128472,4.028046144702076,101325.0,128379.6186359675,1.2670083260396496,1.0,0.0,4.028046144701759,1.284722505849649,1.2850134051906084,3.135343333958437,22718.26010685986,2316.617816161468,19310.525324712158,1969.1255754729862,0.85,0.8500001863646801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.007538236741,4632.441516551485,5.558936627007486,4.994146266383193,-2.3272630441203783,7.3214093105035705,3.4994535363035095,3.5,0.9998438675152884,0.6,0.00022641791974915457,0.9708920645282344,0.00023320606689598722,198.93207749737164,0.0,0.0,0.0,0.001396176879668034,7.85946473799056e-05,0.00014782327236924898,0.0005954389623641982,0.09556881659128673,0.07169736165762754,0.023871454933659195,0.09556881659251068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3682942309,579.5956576139707,0.0,0.09556881659128673,0.07169736165762602,0.023871454933658692,0.37537257283856756,0.37537257283856756,0.12497929954888926,0.0,4.987711406356311,4.9850520630971005,4.995698866355383,4.987707507760263,4.985025887593736,4.995761879033978,24789.367521000473,21070.9623928504,0.85,1.06665284067071,0.6628108426321511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743634582723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.620058637604,1534.7730843504821,0.37537257283856756,0.12497929954888926,6.112871282664199,3.4994535363035095
4390.0,-30.009335838697567,4.994154292476941,35.00446499245613,24.105502932239347,5.004131758968722,-26.50802998298581,-40.029313776735194,1.5028259032569578,-0.01903795823392329,-5.006749041403466,40.008928096160155,42260.93768231001,25749.036868750176,25749.036868750176,68009.97455106018,77334.65401415704,77334.65401415704,25749.036868750176,103083.69088290722,103083.69088290722,103083.69088290722,127873.06359774176,127873.06359774176,0.0,0.0,91510.19535062667,56436.479018779624,38970.7959242745,24789.37271483454,63760.16863910903,21070.96680760936,1534.7736000022649,0.0,0.8868520560491796,2.816213870210826,0.0014959128700940735,0.0,-0.01903795823392329,354562.7041606442,1554918.2176193953,4.385453403229059,1554918.2176193953,4.385453403229059,0.85,0.0955688101024427,4.028046144702076,101325.0,128379.61796785438,1.2670083194458859,1.0,0.0,4.028046144702965,1.2847225565478724,1.2850134559003112,3.1353432102302934,22718.258943231394,2316.617697504387,19310.522738969314,1969.125311800596,0.85,0.8500001160838353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.00170327677,4632.441516551485,5.558943739276865,4.994154292476941,-2.3272705338111606,7.321424826288101,3.499446189178617,3.5,0.9998417683367478,0.6,0.00022641791974915457,0.970893819461878,0.00023320564536567721,198.93209170538802,0.0,0.0,0.0,0.001396176879668034,7.85944914077151e-05,0.00014782342834143946,0.0005954395906273788,0.09556881010236049,0.07169735559615373,0.023871454506206757,0.09556881010436483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3675679985,579.5956578515454,0.0,0.09556881010236049,0.0716973555962154,0.023871454506227293,0.3753725223103106,0.3753725223103106,0.12497929105376929,0.0,4.987714808917872,4.985049923528095,4.9957189148141765,4.987711083169529,4.98502403046956,4.9957817711512575,24789.37271483454,21070.96680760936,0.85,1.066652990458755,0.6628109458353615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374325393408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.619401142616,1534.7736000022649,0.3753725223103106,0.12497929105376929,6.112871282664199,3.499446189178617
4391.0,-30.009353216712658,4.994162314282659,35.004464922470675,24.105490988027327,5.004121676356823,-26.50804663146827,-40.029327537026234,1.5028150911124252,-0.019043556777376125,-5.0067581402377925,40.00892794643571,42260.924490345766,25749.037383313935,25749.037383313935,68009.9618736597,77334.6463643613,77334.6463643613,25749.037383313935,103083.68374767523,103083.68374767523,103083.68374767523,127873.06162962207,127873.06162962207,0.0,0.0,91510.19065444896,56436.46878043355,38970.802082239345,24789.37788194684,63760.17996418619,21070.971199654814,1534.774113641136,0.0,0.8868520102999482,2.8162128816070355,0.0014959128700940735,0.0,-0.019043556777376125,354562.57840703765,1554918.2111618295,4.385454940416143,1554918.2111618295,4.385454940416143,0.8500000000000001,0.09556880360878586,4.028046144702076,101325.0,128379.61301268206,1.2670082705421373,1.0,0.0,4.028046144703708,1.2847226071230176,1.2850135064869082,3.13534308680253,22718.257777361505,2316.617578618744,19310.51563357083,1969.1245872515926,0.85,0.8499998469430851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.995877927197,4632.441516551485,5.55895084147539,4.994162314282659,-2.32727800442781,7.321440318710469,3.49943885416087,3.5,0.9998396726173915,0.6,0.00022641791974915457,0.9708955756680021,0.00023320522353124638,198.93210592368078,0.0,0.0,0.0,0.001396176879668034,7.859436899149494e-05,0.00014782355075765964,0.0005954400837255625,0.0955688036088191,0.07169734952486108,0.02387145408395802,0.09556880360963113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3668282378,579.5956580935435,0.0,0.0955688036088191,0.07169734952483614,0.02387145408394972,0.37537247179261324,0.37537247179261324,0.12497928260652405,0.0,4.987718222957994,4.98504781214308,4.995738924569025,4.987714583460445,4.985022072162906,4.995801666435909,24789.37788194684,21070.971199654814,0.85,1.0666526021705178,0.6628106212072102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663742873486072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.618742638846,1534.774113641136,0.37537247179261324,0.12497928260652405,6.112871282664199,3.49943885416087
4392.0,-30.009370528923895,4.994170331790892,35.00446485216112,24.105479043815308,5.004111600362047,-26.50806322006634,-40.0293450691737,1.5028042915044406,-0.019049064427917983,-5.006767216003209,40.00892779702465,42260.92721338417,25749.03789901201,25749.03789901201,68009.96511239618,77334.63873150104,77334.63873150104,25749.03789901201,103083.67663051304,103083.67663051304,103083.67663051304,127873.05967109602,127873.05967109602,0.0,0.0,91510.185951241,56436.47443312416,38970.79057568538,24789.38304058298,63760.17361626836,21070.975584495533,1534.7746262647395,0.0,0.8868519646673202,2.8162118945148764,0.0014959128700940735,0.0,-0.019049064427917983,354562.4529737645,1554918.204719579,4.385456473685424,1554918.204719579,4.385456473685424,0.85,0.09556879711414482,4.028046144702076,101325.0,128379.61702136078,1.2670083101047203,1.0,0.0,4.0280461447019915,1.2847226576395252,1.2850135570148542,3.13534296351788,22718.256609746295,2316.617459555128,19310.517501987903,1969.1247777771107,0.85,0.8499999728721944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.990062169082,4632.441516551485,5.5589579324257405,4.994170331790892,-2.327285454449,7.321455786239892,3.4994315312263895,3.5,0.999837580350397,0.6,0.00022641791974915457,0.9708973252274585,0.00023320480329483878,198.93212008813632,0.0,0.0,0.0,0.001396176879668034,7.859421301981593e-05,0.00014782370672933865,0.0005954407119866829,0.0955687971141799,0.07169734344609438,0.023871453668085522,0.09556879711551848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3660900247,579.5956583350373,0.0,0.0955687971141799,0.07169734344606805,0.023871453668076754,0.375372421283647,0.375372421283647,0.1249792742085962,0.0,4.987721659089004,4.985045747700951,4.995758881765255,4.9877181515752795,4.98502023911783,4.995821457019133,24789.38304058298,21070.975584495533,0.85,1.0666527591613002,0.6628107299036797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663742493241332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.618083304653,1534.7746262647395,0.375372421283647,0.1249792742085962,6.112871282664199,3.4994315312263895
4393.0,-30.00938776792654,4.99417834512088,35.00446478149695,24.10546709960329,5.004101574914813,-26.508079737719715,-40.02935882946474,1.5027935447079261,-0.01905453373143473,-5.006776262605129,40.00892764607656,42260.914504776934,25749.038400401412,25749.038400401412,68009.95290517835,77334.63111133872,77334.63111133872,25749.038400401412,103083.66951174013,103083.66951174013,103083.66951174013,127873.057688178,127873.057688178,0.0,0.0,91510.18125156527,56436.46464500325,38970.796229513355,24789.388176437882,63760.18440595124,21070.9799499722,1534.7751369139178,0.0,0.8868519191887766,2.8162109103243775,0.0014959128700940735,0.0,-0.01905453373143473,354562.3279436767,1554918.1982094669,4.3854580017775335,1554918.1982094669,4.3854580017775335,0.85,0.09556879061210745,4.028046144702076,101325.0,128379.61618621938,1.2670083018625156,1.0,0.0,4.02804614470291,1.284722707909005,1.2850136072957163,3.1353428408361075,22718.255443007987,2316.6173405809313,19310.514824115362,1969.1245047101063,0.85,0.8499998986523665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.984255994509,4632.441516551485,5.558965008803331,4.99417834512088,-2.327292879385035,7.321471224505915,3.499424220365178,3.5,0.999835491532908,0.6,0.00022641791974915457,0.9708990673918828,0.00023320438483618997,198.93213419269625,0.0,0.0,0.0,0.001396176879668034,7.859409060399618e-05,0.0001478238291451584,0.0005954412050832537,0.0955687906120764,0.07169733735502157,0.023871453257054843,0.09556879061351126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3653442197,579.5956585790144,0.0,0.0955687906120764,0.07169733735504485,0.023871453257062594,0.375372370783106,0.375372370783106,0.12497926586027353,0.0,4.987725112370811,4.9850437433057095,4.995778727266952,4.98772172887368,4.9850185303235435,4.9958409111646915,24789.388176437882,21070.9799499722,0.85,1.0666523872040503,0.6628104184220708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663742113200314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.617424709464,1534.7751369139178,0.375372370783106,0.12497926586027353,6.112871282664199,3.499424220365178
4394.0,-30.009405030158508,4.994186354033793,35.00446471054355,24.105455225240462,5.004091554712408,-26.508096275758636,-40.02937258975578,1.5027828003125325,-0.019059920890697413,-5.006785296904543,40.008927496323885,42260.901714501146,25749.03893045045,25749.03893045045,68009.9406449516,77334.62348652516,77334.62348652516,25749.03893045045,103083.66241697561,103083.66241697561,103083.66241697561,127873.0557305817,127873.0557305817,0.0,0.0,91510.17655875145,56436.454786727416,38970.8019689156,24789.39331360609,63760.19528252169,21070.984316565176,1534.7756473571205,0.0,0.8868518737686262,2.816209926494123,0.0014959128700940735,0.0,-0.019059920890697413,354562.2030839967,1554918.1917506657,4.385459527907721,1554918.1917506657,4.385459527907721,0.85,0.09556878411567124,4.028046144702076,101325.0,128379.611175371,1.267008252409287,1.0,0.0,4.028046144702496,1.2847227581672565,1.285013657565348,3.135342718181746,22718.254277973214,2316.6172217804465,19310.51663703746,1969.124689576712,0.85,0.8500000220421967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.978459426381,4632.441516551485,5.558972079857033,4.994186354033793,-2.3273002916317536,7.321486645665547,3.4994169216060422,3.5,0.999833406173155,0.6,0.00022641791974915457,0.9709008119072307,0.00023320396581436658,198.93214831626398,0.0,0.0,0.0,0.001396176879668034,7.859396818835343e-05,0.00014782395156080113,0.0005954416981791114,0.09556878411561824,0.07169733126199153,0.02387145285362671,0.0955687841171736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3646043191,579.5956588210585,0.0,0.09556878411561824,0.07169733126203129,0.023871452853639945,0.37537232029157164,0.37537232029157164,0.12497925755816368,0.0,4.98772859975918,4.985041789931927,4.995798556064244,4.987725376013827,4.985016804368172,4.995860696471141,24789.39331360609,21070.984316565176,0.85,1.066652012961994,0.6628101047564694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663741733357368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.616767003816,1534.7756473571205,0.37537232029157164,0.12497925755816368,6.112871282664199,3.4994169216060422
4395.0,-30.009422228516826,4.994194358622891,35.004464639257066,24.105443350877636,5.004081562946037,-26.50811275346368,-40.02939012190325,1.5027720878928934,-0.01906529189898265,-5.0067943035120255,40.00892734471506,42260.90483113885,25749.039449308293,25749.039449308293,68009.94428044715,77334.6158665335,77334.6158665335,25749.039449308293,103083.65531584178,103083.65531584178,103083.65531584178,127873.0537425208,127873.0537425208,0.0,0.0,91510.17185642854,56436.46082103377,38970.79003932753,24789.39842667903,63760.188466006555,21070.988662677173,1534.7761557834049,0.0,0.8868518284954868,2.816208945674148,0.0014959128700940735,0.0,-0.01906529189898265,354562.07860584144,1554918.1852132836,4.385461049098402,1554918.1852132836,4.385461049098402,0.85,0.09556877761213962,4.028046144702076,101325.0,128379.6150170214,1.2670082903234285,1.0,0.0,4.028046144699633,1.284722808275942,1.2850137076853798,3.1353425958924075,22718.253110577723,2316.6171027392356,19310.51392461227,1969.1244129863176,0.85,0.8499999463260318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.972672401972,4632.441516551485,5.558979137058634,4.994194358622891,-2.3273076799297154,7.321502038552606,3.4994096348699726,3.5,0.9998313242485636,0.6,0.00022641791974915457,0.9709025499708871,0.0002332035483436971,198.93216238757364,0.0,0.0,0.0,0.001396176879668034,7.859381221740851e-05,0.00014782410753174605,0.0005954423264372747,0.09556877761219719,0.07169732515711717,0.02387145245508002,0.09556877761321948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3638552482,579.5956590661035,0.0,0.09556877761219719,0.07169732515707399,0.02387145245506564,0.37537226980900174,0.37537226980900174,0.12497924930524101,0.0,4.987732106226133,4.98503988739526,4.99581830854811,4.987729011613055,4.9850151579980775,4.995880196526116,24789.39842667903,21070.988662677173,0.85,1.0666521840145804,0.6628102244972197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663741353723812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.616108258168,1534.7761557834049,0.37537226980900174,0.12497924930524101,6.112871282664199,3.4994096348699726
4396.0,-30.009439442361526,4.9942023587756115,35.00446456764204,24.10543147651481,5.004071587553053,-26.508129243471775,-40.02940388219429,1.5027613886633342,-0.019070632602620208,-5.006803292084856,40.008927192572585,42260.892207593926,25749.039981673475,25749.039981673475,68009.9321892674,77334.60823859838,77334.60823859838,25749.039981673475,103083.64822027185,103083.64822027185,103083.64822027185,127873.05174837595,127873.05174837595,0.0,0.0,91510.16715904993,56436.45112804561,38970.7955900048,24789.4035281041,63760.199118108896,21070.992998888483,1534.7766631267382,0.0,0.8868517833165398,2.816207966571988,0.0014959128700940735,0.0,-0.019070632602620208,354561.9543782005,1554918.1786520306,4.3854625671242955,1554918.1786520306,4.3854625671242955,0.85,0.09556877110881223,4.028046144702076,101325.0,128379.61412620395,1.2670082815317438,1.0,0.0,4.028046144701814,1.2847228583229329,1.2850137577437026,3.1353424737536435,22718.2519444097,2316.6169838231917,19310.511198929522,1969.1241350440287,0.85,0.8499998699803695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.966894937803,4632.441516551485,5.558986185720403,4.9942023587756115,-2.327315051370505,7.321517410146116,3.4994023601777404,3.5,0.9998292457650687,0.6,0.00022641791974915457,0.9709042896029635,0.0002332031304978009,198.93217647155592,0.0,0.0,0.0,0.001396176879668034,7.859368980216704e-05,0.00014782422994698752,0.0005954428195315162,0.09556877110878978,0.07169731904581067,0.023871452062979113,0.09556877111025423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3631035411,579.5956593120119,0.0,0.09556877110878978,0.07169731904582752,0.02387145206298472,0.37537221933538517,0.37537221933538517,0.12497924110025761,0.0,4.987735634156479,4.985038026099971,4.995838023083195,4.987732659482219,4.9850134957623595,4.995899793354738,24789.4035281041,21070.992998888483,0.85,1.0666518161790295,0.6628099157800649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740974295221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.61545021672,1534.7766631267382,0.37537221933538517,0.12497924110025761,6.112871282664199,3.4994023601777404
4397.0,-30.009456593195917,4.994210354537155,35.004464495690534,24.10541963707658,5.004061631038256,-26.50814567488302,-40.029421414341755,1.5027507127253659,-0.019075923801722183,-5.006812255319517,40.00892703954207,42260.89548852097,25749.040508614726,25749.040508614726,68009.93599713569,77334.6006206186,77334.6006206186,25749.040508614726,103083.64112923332,103083.64112923332,103083.64112923332,127873.04974162087,127873.04974162087,0.0,0.0,91510.16245375872,56436.45732166097,38970.78348010861,24789.408612387542,63760.192092496145,21070.99732052941,1534.7771689082526,0.0,0.8868517382691684,2.8162069897655986,0.0014959128700940735,0.0,-0.019075923801722183,354561.8304993624,1554918.17205259,4.385464080729316,1554918.17205259,4.385464080729316,0.8500000000000001,0.09556876460106489,4.028046144702076,101325.0,128379.61791217828,1.2670083188964054,1.0,0.0,4.028046144701544,1.2847229082609783,1.2850138076930555,3.1353423518807677,22718.2507762773,2316.6168647068366,19310.512943044174,1969.1243128942274,0.85,0.8499999904573846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.9611270012065,4632.441516551485,5.5589932217943705,4.994210354537155,-2.327322400611797,7.321532755148953,3.4993950974881822,3.5,0.9998271707109092,0.6,0.00022641791974915457,0.9709060228705572,0.00023320271418209235,198.93219050398656,0.0,0.0,0.0,0.001396176879668034,7.859353383173385e-05,0.00014782438591742073,0.0005954434477876184,0.09556876460109834,0.07169731292463812,0.02387145167646023,0.09556876460210098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3623474455,579.5956595593562,0.0,0.09556876460109834,0.07169731292461302,0.023871451676451876,0.37537216887016495,0.37537216887016495,0.12497923294449172,0.0,4.987739181233394,4.9850362147230385,4.99585766433637,4.9877363315177945,4.985011932431746,4.995919189859819,24789.408612387542,21070.99732052941,0.85,1.0666519934330576,0.6628100402711082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740595076936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.614791291744,1534.7771689082526,0.37537216887016495,0.12497923294449172,6.112871282664199,3.4993950974881822
4398.0,-30.009473682022346,4.994218345936086,35.004464423400904,24.105407867487543,5.004051721076826,-26.508162045830087,-40.0294351047836,1.502740084884606,-0.01908116144431915,-5.006821193948065,40.00892688579043,42260.88329882218,25749.04103212831,25749.04103212831,68009.92433095048,77334.59301222964,77334.59301222964,25749.04103212831,103083.63404435795,103083.63404435795,103083.63404435795,127873.0477254725,127873.0477254725,0.0,0.0,91510.15775180774,56436.448038400275,38970.788570452736,24789.413681114544,63760.20225156728,21071.00162894736,1534.7776732323362,0.0,0.88685169335021,2.816206015142675,0.0014959128700940735,0.0,-0.01908116144431915,354561.7069623317,1554918.1654219634,4.385465590019726,1554918.1654219634,4.385465590019726,0.85,0.09556875808950335,4.028046144702076,101325.0,128379.6126786255,1.2670082672452554,1.0,0.0,4.028046144701625,1.284722957974047,1.2850138574173806,3.135342230556954,22718.249608974143,2316.6167456750413,19310.510145607564,1969.124027635081,0.85,0.8499999109957637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.955368597164,4632.441516551485,5.559000245705449,4.994218345936086,-2.3273297281792686,7.321548074115355,3.499387846807541,3.5,0.9998250990878689,0.6,0.00022641791974915457,0.9709077498749313,0.00023320229937223271,198.93220448568565,0.0,0.0,0.0,0.001396176879668034,7.859341203828724e-05,0.00014782450771086734,0.0005954439383772414,0.09556875808945926,0.07169730679402127,0.023871451295437992,0.09556875809110815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3615877865,579.5956598078626,0.0,0.09556875808945926,0.07169730679405435,0.023871451295449004,0.3753721184134493,0.3753721184134493,0.12497922483679708,0.0,4.987742749790868,4.9850344624628065,4.995877214021789,4.987740032503723,4.985010463148342,4.995938419785716,24789.413681114544,21071.00162894736,0.85,1.0666516405110484,0.6628097434835751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740216066817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.614133055285,1534.7776732323362,0.3753721184134493,0.12497922483679708,6.112871282664199,3.499387846807541
4399.0,-30.00949078829898,4.9942263327832315,35.00446435083451,24.10539606297391,5.004041804724011,-26.50817843312262,-40.02944886507464,1.5027294495476926,-0.019086311507408027,-5.006830118304724,40.008926733149664,42260.87104839895,25749.041578342563,25749.041578342563,68009.91262674151,77334.58540492896,77334.58540492896,25749.041578342563,103083.62698327153,103083.62698327153,103083.62698327153,127873.04573286523,127873.04573286523,0.0,0.0,91510.15305541756,56436.43869888778,38970.793729477526,24789.418749593697,63760.212479071226,21071.00593715464,1534.7781772163403,0.0,0.8868516484995973,2.8162050410306154,0.0014959128700940735,0.0,-0.019086311507408027,354561.5836219946,1554918.1588393655,4.385467097013803,1554918.1588393655,4.385467097013803,0.85,0.09556875158229539,4.028046144702076,101325.0,128379.61167645584,1.2670082573546098,1.0,0.0,4.028046144704292,1.2847230077221832,1.2850139071767814,3.135342109147567,22718.248443051507,2316.61662678402,19310.507355705402,1969.1237431442341,0.85,0.84999983181413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.949619726729,4632.441516551485,5.559007263093177,4.9942263327832315,-2.32733704168847,7.321563374471701,3.4993806081371135,3.5,0.9998230308963182,0.6,0.00022641791974915457,0.9709094786461486,0.00023320188413947227,198.93221848166408,0.0,0.0,0.0,0.001396176879668034,7.85932896236214e-05,0.00014782463012553317,0.0005954444314691642,0.09556875158229228,0.07169730066060648,0.023871450921685796,0.09556875158361879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3608336163,579.5956600545768,0.0,0.09556875158229228,0.07169730066060881,0.02387145092168657,0.37537206796591616,0.37537206796591616,0.1249792167750985,0.0,4.987746354053172,4.985032764996731,4.995896742071636,4.987743806797312,4.985009012075125,4.9959578885065525,24789.418749593697,21071.00593715464,0.85,1.0666512858479764,0.6628094450323662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739837263501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.613475489354,1534.7781772163403,0.37537206796591616,0.1249792167750985,6.112871282664199,3.4993806081371135
4400.0,-30.009507833357222,4.994234315223093,35.00446427791261,24.105384293384873,5.004031927847658,-26.508194761371627,-40.02946636229751,1.502718855862046,-0.019091479758515106,-5.006839012841037,40.00892657766209,42260.87469492025,25749.04210721663,25749.04210721663,68009.91680213687,77334.57779747201,77334.57779747201,25749.04210721663,103083.61990468865,103083.61990468865,103083.61990468865,127873.04369181898,127873.04369181898,0.0,0.0,91510.14835006646,56436.44524751457,38970.78122505765,24789.42378713033,63760.20501218799,21071.01021906078,1534.7786787410553,0.0,0.8868516038108554,2.816204070635524,0.0014959128700940735,0.0,-0.019091479758515106,354561.4606934453,1554918.1521338879,4.385468598569076,1554918.1521338879,4.385468598569076,0.85,0.09556874506529925,4.028046144702076,101325.0,128379.61535107795,1.2670082936203104,1.0,0.0,4.028046144702091,1.2847230572754946,1.2850139567413132,3.1353419882136557,22718.24727490424,2316.616507666149,19310.50901714713,1969.123912564141,0.85,0.8499999486526642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.94388033883,4632.441516551485,5.559014265374275,4.994234315223093,-2.327344329743869,7.321578644966962,3.4993733814125627,3.5,0.9998209661178751,0.6,0.00022641791974915457,0.9709112012338942,0.0002332014703933878,198.93223242755693,0.0,0.0,0.0,0.001396176879668034,7.859313396461869e-05,0.00014782478578453587,0.0005954450584708099,0.09556874506530078,0.07169729451332213,0.023871450551978646,0.09556874506655101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3600653822,579.5956603058905,0.0,0.09556874506530078,0.07169729451332099,0.023871450551978264,0.375372017527885,0.375372017527885,0.12497920876191736,0.0,4.987749971373603,4.985031117611413,4.995916171974045,4.9877475330825405,4.98500762174757,4.995976982559853,24789.42378713033,21071.01021906078,0.85,1.0666514762481791,0.6628095798443862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739458675962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.612817004214,1534.7786787410553,0.375372017527885,0.12497920876191736,6.112871282664199,3.4993733814125627
