time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4401.0,-30.009524896543493,4.994242293064512,35.004464204668366,24.105372558720433,5.004022067509235,-26.5082111042809,-40.02947631580753,1.5027082752466636,-0.019096599411568604,-5.006847893309415,40.00892642242933,42260.846907047,25749.042659029634,25749.042659029634,68009.88956607663,77334.57018054757,77334.57018054757,25749.042659029634,103083.6128395772,103083.6128395772,103083.6128395772,127873.0416591322,127873.0416591322,0.0,0.0,91510.14364928703,56436.420375786576,38970.80363722272,24789.42881955501,63760.23245677773,21071.01449662176,1534.7791796499673,0.0,0.8868515591927899,2.8162031012459585,0.0014959128700940735,0.0,-0.019096599411568604,354561.3379595289,1554918.1454396409,4.385470097749703,1554918.1454396409,4.385470097749703,0.85,0.09556873855154861,4.028046144702076,101325.0,128379.61006184912,1.2670082414196804,1.0,0.0,4.028046144699681,1.2847231067676719,1.2850140062446969,3.135341867428951,22718.246107891933,2316.616388664012,19310.51066545173,1969.1240806444332,0.85,0.8500000648704825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.938150462084,4632.441516551485,5.559021261210256,4.994242293064512,-2.3273516039140967,7.321593896978609,3.4993661666698928,3.5,0.9998189047628265,0.6,0.00022641791974915457,0.9709129256569795,0.000233201056207946,198.9322463882837,0.0,0.0,0.0,0.001396176879668034,7.859304541621117e-05,0.0001478248743329434,0.0005954454151478816,0.09556873855155217,0.07169728836235006,0.023871450189202104,0.09556873855285564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3592984068,579.5956605567933,0.0,0.09556873855155217,0.0716972883623474,0.023871450189201213,0.37537196709936205,0.37537196709936205,0.12497920079461457,0.0,4.9877536120513355,4.985029509078743,4.9959355786877495,4.9877512938978725,4.985006195338883,4.995996323230145,24789.42881955501,21071.01449662176,0.85,1.0666505899610652,0.662808858730167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739080297352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.612159175267,1534.7791796499673,0.37537196709936205,0.12497920079461457,6.112871282664199,3.4993661666698928
4402.0,-30.00954181282962,4.994250266486132,35.00446413112466,24.10536085898059,5.004012234568726,-26.508227312239875,-40.0294937781058,1.5026977339789698,-0.019101601433760607,-5.006856742445,40.008926267218236,42260.85100186556,25749.043189405664,25749.043189405664,68009.89419127122,77334.56260303028,77334.56260303028,25749.043189405664,103083.60579243595,103083.60579243595,103083.60579243595,127873.03963022483,127873.03963022483,0.0,0.0,91510.13893953452,56436.42733836956,38970.79066796106,24789.43383778888,63760.22450574994,21071.018762120548,1534.7796790292102,0.0,0.8868515147340102,2.8162021339693086,0.0014959128700940735,0.0,-0.019101601433760607,354561.21565871884,1554918.1387468064,4.385471591578378,1554918.1387468064,4.385471591578378,0.85,0.09556873203149553,4.028046144702076,101325.0,128379.6136251191,1.267008276586421,1.0,0.0,4.028046144700481,1.2847231560757992,1.285014055563989,3.1353417470934253,22718.24493865197,2316.616269434717,19310.50778099938,1969.1237865121507,0.85,0.8499999816511006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.932430044884,4632.441516551485,5.559028241082556,4.994250266486132,-2.327358851538192,7.321609118024324,3.4993589638440925,3.5,0.9998168468125979,0.6,0.00022641791974915457,0.9709146352374527,0.00023320064558897134,198.93226022882186,0.0,0.0,0.0,0.001396176879668034,7.859289006835034e-05,0.00014782502968080423,0.0005954460408962335,0.09556873203152341,0.07169728220017554,0.02387144983134786,0.09556873203275587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3585315365,579.5956608076621,0.0,0.09556873203152341,0.07169728220015463,0.0238714498313409,0.37537191667970443,0.37537191667970443,0.12497919287556095,0.0,4.987757282106827,4.985027978165931,4.995954869875675,4.987755141011235,4.98500503445365,4.996015211868155,24789.43383778888,21071.018762120548,0.85,1.0666507955149693,0.6628090056059079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663738702136722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.61150041499,1534.7796790292102,0.37537191667970443,0.12497919287556095,6.112871282664199,3.4993589638440925
4403.0,-30.009558749504908,4.994258235441668,35.004464057297234,24.105349159240745,5.0040024122139375,-26.50824353748936,-40.029507503472246,1.5026872001984495,-0.019106541685630418,-5.006865570670546,40.00892611186711,42260.83933968402,25749.043725335636,25749.043725335636,68009.88306501965,77334.55503123537,77334.55503123537,25749.043725335636,103083.59875657101,103083.59875657101,103083.59875657101,127873.03760194093,127873.03760194093,0.0,0.0,91510.13424804903,56436.418556498014,38970.795212834455,24789.43884536992,63760.234058204376,21071.023018564432,1534.7801773192718,0.0,0.8868514703821428,2.8162011683214128,0.0014959128700940735,0.0,-0.019106541685630418,354561.0936468163,1554918.1320469547,4.3854730818148715,1554918.1320469547,4.3854730818148715,0.85,0.09556872551030232,4.028046144702076,101325.0,128379.61245592116,1.2670082650473344,1.0,0.0,4.02804614470014,1.2847232053489082,1.2850141048482548,3.135341626843371,22718.243773946968,2316.61615066786,19310.504889021504,1969.1234916124777,0.85,0.8499998979307801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.926719123966,4632.441516551485,5.559035210774134,4.994258235441668,-2.32736608024012,7.321624315681788,3.499351772981389,3.5,0.9998147922803968,0.6,0.00022641791974915457,0.9709163468817195,0.00023320023447574893,198.93227408604398,0.0,0.0,0.0,0.001396176879668034,7.859276796513155e-05,0.00014782515178402304,0.0005954465327336332,0.09556872551028595,0.0716972760312253,0.023871449479060634,0.09556872551160644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3577639761,579.5956610587555,0.0,0.09556872551028595,0.0716972760312376,0.02387144947906473,0.3753718662707757,0.3753718662707757,0.12497918500103591,0.0,4.987760987794502,4.985026525389685,4.995974069024953,4.987759028984897,4.985003933985581,4.996034082623908,24789.43884536992,21071.023018564432,0.85,1.0666504612096612,0.6628087233981238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663738324185618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.61084402884,1534.7801773192718,0.3753718662707757,0.12497918500103591,6.112871282664199,3.499351772981389
4404.0,-30.009575627895188,4.9942661999325155,35.004463983145115,24.105337529350095,5.003992641610244,-26.508259705110355,-40.02952122883869,1.5026767188253858,-0.019111481279708187,-5.006874375811381,40.00892595475467,42260.82787847902,25749.044261098323,25749.044261098323,68009.87213957735,77334.54745224272,77334.54745224272,25749.044261098323,103083.59171334104,103083.59171334104,103083.59171334104,127873.03554487487,127873.03554487487,0.0,0.0,91510.1295467086,56436.40997294478,38970.79952640425,24789.44383153384,63760.24335793809,21071.027256803765,1534.7806738500167,0.0,0.8868514261542437,2.8162002053630424,0.0014959128700940735,0.0,-0.019111481279708187,354560.9719543654,1554918.1252708435,4.385474567886092,1554918.1252708435,4.385474567886092,0.85,0.09556871898411425,4.028046144702076,101325.0,128379.606999664,1.267008211198263,1.0,0.0,4.028046144703246,1.2847232543768783,1.2850141538873263,3.135341507191582,22718.24260679539,2316.616031651521,19310.506437576318,1969.1236495211228,0.85,0.8500000097630895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.921017682414,4632.441516551485,5.559042169070034,4.9942661999325155,-2.3273732884360023,7.321639488368518,3.4993445940604526,3.5,0.9998127411601293,0.6,0.00022641791974915457,0.9709180526388659,0.00023319982477797328,198.93228789558046,0.0,0.0,0.0,0.001396176879668034,7.859264586208796e-05,0.00014782527388706662,0.0005954470245703271,0.09556871898407318,0.07169726985298204,0.02387144913109114,0.09556871898551463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3569877109,579.5956613126957,0.0,0.09556871898407318,0.07169726985301285,0.023871449131101397,0.3753718158741497,0.3753718158741497,0.12497917716941086,0.0,4.987764716691061,4.985025134534453,4.995993175102797,4.98776289453167,4.985002834632894,4.9960528602362615,24789.44383153384,21071.027256803765,0.85,1.0666501342816814,0.662808446969605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737946446223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.610186670354,1534.7806738500167,0.3753718158741497,0.12497917716941086,6.112871282664199,3.4993445940604526
4405.0,-30.009592449135937,4.994274159855117,35.00446390876974,24.105325864534848,5.003982871979291,-26.508275821195692,-40.02953869113696,1.502666244039046,-0.019116262855106925,-5.006883162878642,40.00892579994772,42260.83230230207,25749.04480928792,25749.04480928792,68009.87711158999,77334.53990042933,77334.53990042933,25749.04480928792,103083.58470971725,103083.58470971725,103083.58470971725,127873.03353282048,127873.03353282048,0.0,0.0,91510.12484981847,56436.41725169122,38970.78622014139,24789.448823103234,63760.235043244626,21071.03149963775,1534.7811702795602,0.0,0.886851382009809,2.816199242437414,0.0014959128700940735,0.0,-0.019116262855106925,354560.8505115504,1554918.118594837,4.385476051152983,1554918.118594837,4.385476051152983,0.85,0.0955687124619318,4.028046144702076,101325.0,128379.61045158177,1.2670082452660427,1.0,0.0,4.028046144702058,1.2847233033740417,1.2850142028955842,3.1353413876149854,22718.241440748636,2316.615912747843,19310.503486302616,1969.1233485749585,0.85,0.84999992348291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.915325714673,4632.441516551485,5.559049118695844,4.994274159855117,-2.3273804798249005,7.321654639680017,3.499337427074261,3.5,0.9998106934497889,0.6,0.00022641791974915457,0.9709197526236069,0.00023319941646807678,198.93230165836036,0.0,0.0,0.0,0.001396176879668034,7.859249051495749e-05,0.0001478254292341971,0.0005954476503157372,0.09556871246193321,0.07169726367245387,0.023871448789479353,0.09556871246320554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.35622284,579.5956615629102,0.0,0.09556871246193321,0.0716972636724528,0.023871448789478993,0.37537176549015394,0.37537176549015394,0.12497916937925889,0.0,4.987768494031343,4.985023826604504,4.996012226051448,4.98776690002353,4.985001892784453,4.996071725050285,24789.448823103234,21071.03149963775,0.85,1.0666503513586971,0.66280860278572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737568918478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.60952991495,1534.7811702795602,0.37537176549015394,0.12497916937925889,6.112871282664199,3.499337427074261
4406.0,-30.009609300542973,4.994282115217993,35.004463834091105,24.105314269568794,5.003973128032957,-26.508291961867197,-40.02955238157881,1.5026557893571773,-0.019121091290230652,-5.0068919267288,40.00892564236371,42260.82093397324,25749.045356454837,25749.045356454837,68009.86629042808,77334.53232971915,77334.53232971915,25749.045356454837,103083.57768617399,103083.57768617399,103083.57768617399,127873.0314730117,127873.0314730117,0.0,0.0,91510.12015662358,56436.40876087756,38970.790439717806,24789.453786837705,63760.244226555515,21071.035718812047,1534.7816645769842,0.0,0.8868513379934696,2.816198282836139,0.0014959128700940735,0.0,-0.019121091290230652,354560.72938944603,1554918.1117989307,4.3854775301159306,1554918.1117989307,4.3854775301159306,0.8499999999999999,0.09556870593346936,4.028046144702076,101325.0,128379.60917103161,1.2670082326279952,1.0,0.0,4.028046144701053,1.2847233522771677,1.2850142518097833,3.1353412682678945,22718.24027561926,2316.6157939377117,19310.50500802977,1969.1235037479435,0.85,0.8500000340586854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.909643190046,4632.441516551485,5.559056056784648,4.994282115217993,-2.3273876506545856,7.321669765872578,3.499330271984133,3.5,0.9998086491383237,0.6,0.00022641791974915457,0.9709214556602197,0.00023319900742660177,198.93231544582355,0.0,0.0,0.0,0.001396176879668034,7.859236872300529e-05,0.00014782555102614927,0.0005954481408993405,0.09556870593346703,0.07169725748175715,0.023871448451709874,0.09556870593472835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3554442462,579.5956618176127,0.0,0.09556870593346703,0.0716972574817589,0.023871448451710457,0.37537171512036593,0.37537171512036593,0.12497916163167826,0.0,4.9877722941552065,4.985022571107891,4.9960312107260165,4.987770835438596,4.9850008911784585,4.996090488786706,24789.453786837705,21071.035718812047,0.85,1.0666500280138926,0.6628083290241229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737191607283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.608873741832,1534.7816645769842,0.37537171512036593,0.12497916163167826,6.112871282664199,3.499330271984133
4407.0,-30.00962608704976,4.99429006600477,35.00446375912589,24.10530267460274,5.003963399344805,-26.508308042599776,-40.029569843877084,1.5026453548948535,-0.019125852284048506,-5.006900668549954,40.00892548465934,42260.825476948194,25749.04590558668,25749.04590558668,68009.87138253488,77334.52476911418,77334.52476911418,25749.04590558668,103083.57067470087,103083.57067470087,103083.57067470087,127873.02941424993,127873.02941424993,0.0,0.0,91510.11545344694,56436.416161281166,38970.7769912953,24789.458739549074,63760.235730844375,21071.039928616712,1534.7821577364714,0.0,0.8868512940899028,2.8161973249274674,0.0014959128700940735,0.0,-0.019125852284048506,354560.60857262806,1554918.1049980281,4.38547900528978,1554918.1049980281,4.38547900528978,0.85,0.09556869940346499,4.028046144702076,101325.0,128379.61256727333,1.267008266146295,1.0,0.0,4.028046144699418,1.2847234010857178,1.2850143006293853,3.135341149151623,22718.23910801182,2316.615674874888,19310.502016225826,1969.123198668845,0.85,0.8499999460528513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.903970104554,4632.441516551485,5.559062983986141,4.99429006600477,-2.327394801801192,7.321684867805962,3.499323128785026,3.5,0.9998066082242932,0.6,0.00022641791974915457,0.9709231521410974,0.00023319859996113356,198.93232918018862,0.0,0.0,0.0,0.001396176879668034,7.859221337638192e-05,0.00014782570637277264,0.0005954487666427079,0.09556869940343868,0.07169725128441683,0.023871448119021848,0.09556869940496436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3546650583,579.59566207251,0.0,0.09556869940343868,0.07169725128443658,0.02387144811902842,0.37537166476425315,0.37537166476425315,0.12497915392683472,0.0,4.9877761220712955,4.985021374690177,4.99605012921387,4.987774816265926,4.984999972824028,4.996109184279362,24789.458739549074,21071.039928616712,0.85,1.0666502500026787,0.6628084885907076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663736814512245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.60821640367,1534.7821577364714,0.37537166476425315,0.12497915392683472,6.112871282664199,3.499323128785026
4408.0,-30.009642904287592,4.994298012137603,35.00446368383541,24.105291079636686,5.003953695673688,-26.508324148488978,-40.029579762462504,1.502634939875044,-0.019130629826861423,-5.006909391313716,40.008925325254936,42260.79854088452,25749.046464060044,25749.046464060044,68009.84500494457,77334.51719087924,77334.51719087924,25749.046464060044,103083.56365493928,103083.56365493928,103083.56365493928,127873.02732777447,127873.02732777447,0.0,0.0,91510.1107552098,56436.39210521495,38970.79849999427,24789.46367283519,63760.26217282946,21071.044121909912,1534.7826493443551,0.0,0.886851250289104,2.816196369451831,0.0014959128700940735,0.0,-0.019130629826861423,354560.4880181339,1554918.0981229101,4.385480477010693,1554918.0981229101,4.385480477010693,0.85,0.09556869287105056,4.028046144702076,101325.0,128379.606999664,1.267008211198263,1.0,0.0,4.02804614470183,1.2847234498033266,1.285014349358025,3.135341030257301,22718.237941630658,2316.61555593711,19310.503498088063,1969.1233497767396,0.85,0.8500000549207208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.898306448258,4632.441516551485,5.559069901904738,4.994298012137603,-2.3274019354660216,7.321699947603625,3.4993159974644006,3.5,0.9998045707041144,0.6,0.00022641791974915457,0.9709248517309307,0.00023319819175037561,198.9323429396991,0.0,0.0,0.0,0.001396176879668034,7.859212513962552e-05,0.00014782579460952906,0.0005954491220644345,0.09556869287103355,0.0716972450798089,0.02387144779122465,0.09556869287220396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3538774702,579.595662330154,0.0,0.09556869287103355,0.07169724507982166,0.023871447791228902,0.37537161442182765,0.37537161442182765,0.12497914626482196,0.0,4.987779966171161,4.985020213502764,4.9960690066751,4.987778761486879,4.984998988945733,4.996127934021331,24789.46367283519,21071.044121909912,0.85,1.0666493939531825,0.6628077912592613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373643763413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.607559803968,1534.7826493443551,0.37537161442182765,0.12497914626482196,6.112871282664199,3.4993159974644006
4409.0,-30.009659578978095,4.994305953704285,35.00446360825769,24.105279554519825,5.003944028480428,-26.50834012243489,-40.02959722476078,1.5026245719372227,-0.019135291812631294,-5.00691808728336,40.008925166307364,42260.80347170925,25749.04701199805,25749.04701199805,68009.8504837073,77334.50964437865,77334.50964437865,25749.04701199805,103083.55665637669,103083.55665637669,103083.55665637669,127873.02525303239,127873.02525303239,0.0,0.0,91510.10604577437,56436.3998731051,38970.78463629919,24789.468596655704,63760.2532329549,21071.048307157347,1534.7831397965492,0.0,0.8868512066230603,2.8161954155909874,0.0014959128700940735,0.0,-0.019135291812631294,354560.36783454404,1554918.091268683,4.3854819442038915,1554918.091268683,4.3854819442038915,0.85,0.09556868633545243,4.028046144702076,101325.0,128379.6102845535,1.2670082436176018,1.0,0.0,4.028046144699765,1.284723498300707,1.2850143978663866,3.135340911900451,22718.23677246942,2316.615436715843,19310.500439419462,1969.1230378793434,0.85,0.8499999640297989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.892652196476,4632.441516551485,5.559076806278676,4.994305953704285,-2.3274090459741164,7.3217149996784014,3.499308877991146,3.5,0.9998025365688988,0.6,0.00022641791974915457,0.9709265369177518,0.00023319778700037186,198.93235658258226,0.0,0.0,0.0,0.001396176879668034,7.859196979344712e-05,0.00014782594995570744,0.0005954497478060093,0.0955686863354585,0.0716972388670485,0.023871447468409992,0.09556868633677998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.35309214,579.5956625870606,0.0,0.0955686863354585,0.07169723886704395,0.023871447468408476,0.3753715640916917,0.3753715640916917,0.12497913864719722,0.0,4.987783838080134,4.985019119375124,4.996087794046787,4.987782795470707,4.984998213899246,4.996146411881853,24789.468596655704,21071.048307157347,0.85,1.0666496294364773,0.6628079615258881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663736060976634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.606902029067,1534.7831397965492,0.3753715640916917,0.12497913864719722,6.112871282664199,3.499308877991146
4410.0,-30.00967627822439,4.994313890585943,35.004463532429995,24.105268029402964,5.003934372592965,-26.508356117355444,-40.029610915202625,1.5026142117239785,-0.01913988193609839,-5.006926766166976,40.00892500787089,42260.79263090538,25749.04757420106,25749.04757420106,68009.84020510645,77334.50210101742,77334.50210101742,25749.04757420106,103083.54967521848,103083.54967521848,103083.54967521848,127873.02319049716,127873.02319049716,0.0,0.0,91510.10135397753,56436.39188386549,38970.788300124485,24789.47351527867,63760.26181540315,21071.052487986868,1534.7836295595923,0.0,0.8868511630419884,2.816194462777873,0.0014959128700940735,0.0,-0.01913988193609839,354560.24788676534,1554918.084435986,4.385483408542107,1554918.084435986,4.385483408542107,0.8499999999999999,0.09556867980193169,4.028046144702076,101325.0,128379.60883697507,1.2670082293311133,1.0,0.0,4.028046144697752,1.2847235467619587,1.2850144463386115,3.135340793631781,22718.235607687122,2316.6153179411035,19310.50186619489,1969.123183369947,0.85,0.8500000704130753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.887007364103,4632.441516551485,5.559083702444253,4.994313890585943,-2.327416140456814,7.321730031042756,3.4993017703839913,3.5,0.9998005058239975,0.6,0.00022641791974915457,0.9709282245894121,0.00023319738165496486,198.93237024555827,0.0,0.0,0.0,0.001396176879668034,7.859184800224136e-05,0.0001478260717469132,0.0005954502383866062,0.0955686798019335,0.07169723265034357,0.02387144715158992,0.09556867980313488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3523093354,579.5956628431422,0.0,0.0955686798019335,0.07169723265034222,0.02387144715158947,0.37537151377468153,0.37537151377468153,0.12497913107220242,0.0,4.987787746854281,4.985018089153812,4.996106537059006,4.9877868842309,4.9849974718324574,4.996165009984452,24789.47351527867,21071.052487986868,0.85,1.0666493246531288,0.6628077022841844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735684535595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.606246549294,1534.7836295595923,0.37537151377468153,0.12497913107220242,6.112871282664199,3.4993017703839913
4411.0,-30.009692923345234,4.994321822816451,35.00446345632148,24.105256574135296,5.00392474404808,-26.508372060826414,-40.0296283425763,1.5026038815292158,-0.01914445339144777,-5.006935420911058,40.00892484803606,42260.79766293578,25749.048132339016,25749.048132339016,68009.8457952748,77334.49455898826,77334.49455898826,25749.048132339016,103083.54269132727,103083.54269132727,103083.54269132727,127873.0211054007,127873.0211054007,0.0,0.0,91510.0966526792,56436.39975662651,38970.77432894744,24789.478414073434,63760.25274302087,21071.05665196242,1534.7841176291145,0.0,0.8868511195889855,2.816193512543585,0.0014959128700940735,0.0,-0.01914445339144777,354560.12827334326,1554918.0775435593,4.38548486857726,1554918.0775435593,4.38548486857726,0.85,0.09556867326390896,4.028046144702076,101325.0,128379.61206618849,1.267008261200972,1.0,0.0,4.028046144701691,1.2847235950827984,1.2850144946703925,3.1353406757057924,22718.23444054599,2316.61519892583,19310.503262798316,1969.1233257838628,0.85,0.850000175556522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.881371916638,4632.441516551485,5.559090586485432,4.994321822816451,-2.3274232137587596,7.32174503657521,3.4992946745994655,3.5,0.9997984784569901,0.6,0.00022641791974915457,0.9709299067941506,0.00023319697762400684,198.9323838642519,0.0,0.0,0.0,0.001396176879668034,7.859169296726031e-05,0.00014782622678189425,0.0005954508628746639,0.09556867326390463,0.07169722642461478,0.023871446839289854,0.09556867326533086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3515196209,579.5956631014827,0.0,0.09556867326390463,0.07169722642461802,0.023871446839290933,0.3753714634713195,0.3753714634713195,0.12497912354114535,0.0,4.987791681376905,4.985017116624647,4.996125209869604,4.987790967519629,4.984996775847378,4.996183447767578,24789.478414073434,21071.05665196242,0.85,1.066649564100404,0.6628078755155437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735308316646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.605590021758,1534.7841176291145,0.3753714634713195,0.12497912354114535,6.112871282664199,3.4992946745994655
4412.0,-30.009709515294595,4.994329750394081,35.00446337995946,24.105245083943032,5.003915136334085,-26.50838795435832,-40.02964199809355,1.5025935753978197,-0.01914894075173379,-5.006944053170938,40.008924688435194,42260.787194963035,25749.048690684376,25749.048690684376,68009.83588564741,77334.48703316423,77334.48703316423,25749.048690684376,103083.5357238486,103083.5357238486,103083.5357238486,127873.0190274335,127873.0190274335,0.0,0.0,91510.09195449848,56436.39211629752,38970.77759800107,24789.483303584908,63760.26090158598,21071.060808047172,1534.784604652663,0.0,0.8868510762493103,2.816192563823203,0.0014959128700940735,0.0,-0.01914894075173379,354560.0089699491,1554918.070660331,4.385486324804665,1554918.070660331,4.385486324804665,0.85,0.09556866672478548,4.028046144702076,101325.0,128379.60633155088,1.2670082046044993,1.0,0.0,4.0280461446988705,1.2847236432910822,1.285014542889592,3.135340558054503,22718.233274178838,2316.6150799894804,19310.500142007244,1969.1230075517374,0.85,0.8500000818265756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.8757458560185,4632.441516551485,5.5590974593222136,4.994329750394081,-2.327430267091208,7.321760017485289,3.4992875906399785,3.5,0.9997964544685652,0.6,0.00022641791974915457,0.9709315836283554,0.0002331965748843338,198.93239743944352,0.0,0.0,0.0,0.001396176879668034,7.859157148714182e-05,0.00014782634826201275,0.0005954513522021869,0.09556866672477769,0.07169722019250015,0.023871446532277543,0.09556866672596273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3507310624,579.5956633594459,0.0,0.09556866672477769,0.07169722019250599,0.023871446532279482,0.37537141318168926,0.37537141318168926,0.12497911605347492,0.0,4.987795649405598,4.985016213924439,4.9961438070832855,4.987795112419178,4.984996195312078,4.996201785442736,24789.483303584908,21071.060808047172,0.85,1.0666492721951162,0.662807626527636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663734932318182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.604934021896,1534.784604652663,0.37537141318168926,0.12497911605347492,6.112871282664199,3.4992875906399785
4413.0,-30.009726141274335,4.994337673213915,35.00446330332078,24.105233628675364,5.003905542012465,-26.50840387718241,-40.0296556885354,1.5025832779204935,-0.019153430634275992,-5.006952667879957,40.008924527652816,42260.776607001084,25749.04926161994,25749.04926161994,68009.82586862103,77334.47949177121,77334.47949177121,25749.04926161994,103083.52875339115,103083.52875339115,103083.52875339115,127873.01693085083,127873.01693085083,0.0,0.0,91510.08725993292,56436.38437516254,38970.7809830782,24789.488177459694,63760.26916053789,21071.06495084074,1534.7850903743997,0.0,0.8868510330032089,2.816191617185663,0.0014959128700940735,0.0,-0.019153430634275992,354559.88990923314,1554918.0637262738,4.3854877778880486,1554918.0637262738,4.3854877778880486,0.85,0.09556866018504752,4.028046144702076,101325.0,128379.60950508817,1.267008235924877,1.0,0.0,4.028046144700287,1.284723691458889,1.2850145910683055,3.1353404405020053,22718.232108709177,2316.6149611446494,19310.501505725944,1969.1231466123443,0.85,0.8500001854599919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.870129175698,4632.441516551485,5.559104323635759,4.994337673213915,-2.3274373040971517,7.321774977311066,3.4992805184972577,3.5,0.9997944338563594,0.6,0.00022641791974915457,0.970933263904902,0.00023319617131927934,198.93241104248,0.0,0.0,0.0,0.001396176879668034,7.859144969650647e-05,0.0001478264700526481,0.0005954518427804861,0.09556866018503762,0.07169721395452044,0.023871446230517183,0.09556866018627842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.349936666,579.5956636193172,0.0,0.09556866018503762,0.07169721395452787,0.023871446230519653,0.3753713629066323,0.3753713629066323,0.12497910860837612,0.0,4.987799642125765,4.985015356804581,4.9961623662428,4.987799237245667,4.984995553857345,4.996220225732429,24789.488177459694,21071.06495084074,0.85,1.0666489769261083,0.6628073746143603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663734556540287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.604278532403,1534.7850903743997,0.3753713629066323,0.12497910860837612,6.112871282664199,3.4992805184972577
4414.0,-30.009742714336667,4.994345591268844,35.004463226375826,24.105222208332293,5.003895983803555,-26.508419748764954,-40.02966930912805,1.5025730182318509,-0.019157912060848048,-5.006961260576933,40.00892436545439,42260.76620216293,25749.04983340848,25749.04983340848,68009.8160355714,77334.4719458871,77334.4719458871,25749.04983340848,103083.52177929558,103083.52177929558,103083.52177929558,127873.01481164403,127873.01481164403,0.0,0.0,91510.08255409058,56436.37681036632,38970.78415969363,24789.493032348444,63760.27719204207,21071.069077496177,1534.7855744997598,0.0,0.88685098987423,2.81619067300907,0.0014959128700940735,0.0,-0.019157912060848048,354559.77115303354,1554918.0567320418,4.38548922703618,1554918.0567320418,4.38548922703618,0.85,0.09556865364202237,4.028046144702076,101325.0,128379.60789048145,1.2670082199899477,1.0,0.0,4.02804614469959,1.2847237394499382,1.2850146390702213,3.1353403233808903,22718.230940439957,2316.614842014343,19310.498338254652,1969.1228236201612,0.85,0.8500000897464549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.864521844402,4632.441516551485,5.559111176929512,4.994345591268844,-2.327444321528366,7.321789912797209,3.4992734581318974,3.5,0.9997924166091136,0.6,0.00022641791974915457,0.9709349388365631,0.00023319576903933762,198.93242460222234,0.0,0.0,0.0,0.001396176879668034,7.859132852742581e-05,0.00014782659122172876,0.0005954523308551343,0.09556865364203973,0.07169720770843,0.02387144593360973,0.09556865364330475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3491352748,579.5956638814795,0.0,0.09556865364203973,0.07169720770841698,0.02387144593360539,0.3753713126453974,0.3753713126453974,0.12497910120742414,0.0,4.987803650197179,4.985014536482652,4.996180876331266,4.987803348516081,4.984994922525402,4.996238581336854,24789.493032348444,21071.069077496177,0.85,1.0666486883476052,0.6628071279376041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663734180987931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.603621808095,1534.7855744997598,0.3753713126453974,0.12497910120742414,6.112871282664199,3.4992734581318974
4415.0,-30.009759227491884,4.99435350455259,35.004463149187124,24.105210787989222,5.003886426982221,-26.50843556629436,-40.02968677142633,1.5025627657847354,-0.019162268319632858,-5.006969831252382,40.008924204465025,42260.77169198378,25749.050405950373,25749.050405950373,68009.82209793414,77334.46442735419,77334.46442735419,25749.050405950373,103083.51483330457,103083.51483330457,103083.51483330457,127873.01271745111,127873.01271745111,0.0,0.0,91510.07785189885,56436.38511652858,38970.769705966966,24789.49788414654,63760.26759011351,21071.07320152456,1534.7860579455821,0.0,0.8868509468528214,2.816189729756696,0.0014959128700940735,0.0,-0.019162268319632858,354559.6527009241,1554918.0497895614,4.3854906725700005,1554918.0497895614,4.3854906725700005,0.85,0.09556864709978696,4.028046144702076,101325.0,128379.61095266661,1.2670082502113655,1.0,0.0,4.0280461447019364,1.2847237874071173,1.2850146870382593,3.135340206342443,22718.229773077033,2316.6147229764533,19310.495163504762,1969.1224998857676,0.85,0.8499999936786132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.858923854153,4632.441516551485,5.559118019191458,4.99435350455259,-2.3274513193835813,7.321804823936171,3.4992664095338246,3.5,0.9997904027239499,0.6,0.00022641791974915457,0.9709366077169149,0.0002331953682141612,198.93243811295176,0.0,0.0,0.0,0.001396176879668034,7.85911731827024e-05,0.00014782674656645218,0.0005954529565908485,0.09556864709980382,0.07169720145711075,0.023871445642693074,0.09556864710095309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3483398563,579.5956641416859,0.0,0.09556864709980382,0.07169720145709811,0.02387144564268886,0.3753712623968812,0.3753712623968812,0.12497909385118541,0.0,4.987807691157968,4.985013779840756,4.996199326823387,4.987807562932744,4.984994462504176,4.9962568353442975,24789.49788414654,21071.07320152456,0.85,1.066648944059318,0.6628073138535042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663733805661452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.602965589707,1534.7860579455821,0.3753712623968812,0.12497909385118541,6.112871282664199,3.4992664095338246
4416.0,-30.00977568969727,4.994361413181591,35.004463071703874,24.105199437495344,5.003876914187924,-26.50845133356682,-40.02970039201898,1.5025525580574761,-0.019166614024584305,-5.006978374092553,40.008924041508294,42260.76167261563,25749.050964519916,25749.050964519916,68009.81263713555,77334.45691478741,77334.45691478741,25749.050964519916,103083.50787930733,103083.50787930733,103083.50787930733,127873.01059038367,127873.01059038367,0.0,0.0,91510.07315286834,56436.37791069656,38970.77249130198,24789.50271107633,63760.27520237831,21071.07730441488,1534.786539323169,0.0,0.886850903980716,2.816188789628612,0.0014959128700940735,0.0,-0.019166614024584305,354559.53463513247,1554918.0427622707,4.385492113087283,1554918.0427622707,4.385492113087283,0.8500000000000001,0.09556864055020176,4.028046144702076,101325.0,128379.60505100072,1.2670081919664518,1.0,0.0,4.028046144702464,1.2847238351551171,1.2850147347970706,3.1353400898145014,22718.22860649891,2316.6146040185904,19310.491943806344,1969.1221715678998,0.85,0.849999895602876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.853335197162,4632.441516551485,5.559124847251639,4.994361413181591,-2.3274582933793457,7.3218197065609365,3.4992593726932024,3.5,0.9997883921980578,0.6,0.00022641791974915457,0.9709382714511562,0.0002331949686263291,198.9324515819969,0.0,0.0,0.0,0.001396176879668034,7.859105201401571e-05,0.00014782686773513886,0.0005954534446639098,0.09556864055014976,0.07169719519449391,0.02387144535565584,0.09556864055190921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3475347166,579.5956644050738,0.0,0.09556864055014976,0.07169719519453292,0.02387144535566883,0.37537121216185626,0.37537121216185626,0.12497908653944184,0.0,4.987811752821528,4.985013088299127,4.996217664662083,4.987811760067984,4.984994084026084,4.996274775237964,24789.50271107633,21071.07730441488,0.85,1.0666486683325784,0.6628070775804817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663733430561144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.602310019018,1534.786539323169,0.37537121216185626,0.12497908653944184,6.112871282664199,3.4992593726932024
4417.0,-30.009792188135705,4.994369316920763,35.004462993969966,24.10518805207687,5.003867401949631,-26.508467133391463,-40.02971404753623,1.5025423472053872,-0.01917090634623264,-5.006986905653745,40.008923879240804,42260.75152632044,25749.051551299268,25749.051551299268,68009.80307761971,77334.44939112297,77334.44939112297,25749.051551299268,103083.50094242224,103083.50094242224,103083.50094242224,127873.00847874099,127873.00847874099,0.0,0.0,91510.06845764234,56436.37059283991,38970.77540533603,24789.507536318746,63760.282941654776,21071.081405870933,1534.7870203478835,0.0,0.8868508611626209,2.8161878500952615,0.0014959128700940735,0.0,-0.01917090634623264,354559.41672277794,1554918.035764129,4.385493551789895,1554918.035764129,4.385493551789895,0.85,0.09556863400598622,4.028046144702076,101325.0,128379.60811318584,1.2670082221878691,1.0,0.0,4.028046144703689,1.2847238829177374,1.2850147825705058,3.135339973250888,22718.22744086529,2316.6144851570402,19310.497713664892,1969.1227599297306,0.85,0.8500001931897816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.847755895033,4632.441516551485,5.559131670191016,4.994369316920763,-2.3274652556882094,7.321834572608973,3.4992523476372055,3.5,0.9997863850392016,0.6,0.00022641791974915457,0.9709399388503477,0.0002331945681596405,198.93246508068904,0.0,0.0,0.0,0.001396176879668034,7.859093053481296e-05,0.00014782698921434162,0.0005954539339877442,0.09556863400601737,0.07169718893081474,0.02387144507520263,0.09556863400687549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3467329828,579.5956646673468,0.0,0.09556863400601737,0.07169718893079138,0.02387144507519485,0.37537116194106934,0.37537116194106934,0.12497907926876042,0.0,4.9878158456384085,4.985012443482219,4.996235986878844,4.987815999307486,4.984993647922579,4.996293056780019,24789.507536318746,21071.081405870933,0.85,1.066648388932865,0.662806837996501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663733055681496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.601654918588,1534.7870203478835,0.37537116194106934,0.12497907926876042,6.112871282664199,3.4992523476372055
4418.0,-30.009808635857567,4.994377215840001,35.00446291592031,24.105176736507588,5.003857926329056,-26.508482883912958,-40.02972770305348,1.5025321743844136,-0.01917521897928509,-5.006995411832422,40.008923714575964,42260.74155541557,25749.052129691434,25749.052129691434,68009.793685107,77334.4418615919,77334.4418615919,25749.052129691434,103083.49399128334,103083.49399128334,103083.49399128334,127873.00632658642,127873.00632658642,0.0,0.0,91510.06375082752,56436.363444651186,38970.77811797371,24789.512335303076,63760.290453276786,21071.085485007614,1534.7874992810073,0.0,0.8868508184826872,2.8161869138008404,0.0014959128700940735,0.0,-0.01917521897928509,354559.29916231043,1554918.0286629205,4.3854949858503325,1554918.0286629205,4.3854949858503325,0.85,0.09556862745515132,4.028046144702076,101325.0,128379.60633155088,1.2670082046044993,1.0,0.0,4.028046144701433,1.2847239305024651,1.2850148301660083,3.135339857121426,22718.22627235464,2316.6143660021153,19310.48996567358,1969.1219698544946,0.85,0.8499998958621224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.8421858853035,4632.441516551485,5.559138480183324,4.994377215840001,-2.327472195998141,7.3218494118381425,3.4992453342871586,3.5,0.9997843812249024,0.6,0.00022641791974915457,0.970941601126975,0.00023319416892463005,198.93247853788768,0.0,0.0,0.0,0.001396176879668034,7.859080905578406e-05,0.00014782711069337052,0.0005954544233108781,0.09556862745514955,0.07169718265641592,0.023871444798733633,0.09556862745638527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3459194053,579.5956649334928,0.0,0.09556862745514955,0.07169718265641724,0.023871444798734077,0.37537111173404647,0.37537111173404647,0.12497907204220621,0.0,4.987819948984622,4.985011833560918,4.996254246435228,4.987820192853121,4.984993225667893,4.996311113780848,24789.512335303076,21071.085485007614,0.85,1.066648115960893,0.6628066035298886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732681033644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.600998543545,1534.7874992810073,0.37537111173404647,0.12497907204220621,6.112871282664199,3.4992453342871586
4419.0,-30.009825025850507,4.994385109881955,35.00446283760953,24.105165420938306,5.003848472368602,-26.508498580310004,-40.02974509550256,1.502522026828061,-0.01917942830090169,-5.0070038985865635,40.00892355087101,42260.74747030587,25749.052714965535,25749.052714965535,68009.80018527141,77334.43434922527,77334.43434922527,25749.052714965535,103083.4870641908,103083.4870641908,103083.4870641908,127873.00419504984,127873.00419504984,0.0,0.0,91510.05904658407,56436.372167664544,38970.76319879947,24789.517130859036,63760.280329658504,21071.08956123018,1534.7879775731462,0.0,0.8868507758981695,2.816185978418769,0.0014959128700940735,0.0,-0.01917942830090169,354559.1818705353,1554918.0216030364,4.385496416704852,1554918.0216030364,4.385496416704852,0.85,0.09556862090589154,4.028046144702076,101325.0,128379.60928238378,1.2670082337269557,1.0,0.0,4.028046144700215,1.2847239779690185,1.2850148776433095,3.1353397412803745,22718.225104482353,2316.6142469122847,19310.4956719128,1969.1225517289595,0.85,0.8500001907324528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.836625178271,4632.441516551485,5.559145280512674,4.994385109881955,-2.327479118680961,7.321864228562916,3.4992383326559966,3.5,0.9997823807588562,0.6,0.00022641791974915457,0.9709432575723362,0.00023319377109149575,198.93249194785548,0.0,0.0,0.0,0.001396176879668034,7.859065433338534e-05,0.00014782726541576923,0.0005954550465398397,0.09556862090587674,0.07169717637755527,0.023871444528321472,0.09556862090720562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3451105693,579.5956651980886,0.0,0.09556862090587674,0.07169717637756637,0.023871444528325163,0.37537106153972194,0.37537106153972194,0.12497906485936718,0.0,4.987824079771144,4.9850112762637195,4.996272457785949,4.987824470285659,4.9849929157541055,4.996329169200294,24789.517130859036,21071.08956123018,0.85,1.0666483872662056,0.6628068015354696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732306614277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.60034263458,1534.7879775731462,0.37537106153972194,0.12497906485936718,6.112871282664199,3.4992383326559966
4420.0,-30.009841375027257,4.994392999081499,35.00446275905087,24.105154105369024,5.003839028730428,-26.508514238938247,-40.02975494423879,1.502511892641411,-0.01918356474311622,-5.007012361640902,40.00892338702931,42260.722157623786,25749.053296054775,25749.053296054775,68009.77545367857,77334.42685337542,77334.42685337542,25749.053296054775,103083.4801494302,103083.4801494302,103083.4801494302,127873.00206377893,127873.00206377893,0.0,0.0,91510.0543465194,56436.34965076765,38970.78299527973,24789.52191434873,63760.30490962847,21071.09362719642,1534.7884546308098,0.0,0.886850733434545,2.816185044841736,0.0014959128700940735,0.0,-0.01918356474311622,354559.06490581424,1554918.0145369072,4.3854978434974115,1554918.0145369072,4.3854978434974115,0.85,0.09556861435427859,4.028046144702076,101325.0,128379.60321368962,1.267008173833601,1.0,0.0,4.028046144702138,1.2847240253730365,1.2850149250580611,3.1353396255919472,22718.223937647494,2316.614127928242,19310.487885089613,1969.1217576939744,0.85,0.8499998916327807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.831073753837,4632.441516551485,5.559152068813819,4.994392999081499,-2.327486020607619,7.321879019689118,3.499231342718386,3.5,0.9997803836338246,0.6,0.00022641791974915457,0.970944909895667,0.00023319337424971347,198.93250532443008,0.0,0.0,0.0,0.001396176879668034,7.859056671962104e-05,0.00014782735302953354,0.0005954553994521253,0.09556861435427164,0.0716971700912258,0.023871444263045848,0.09556861435542024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3443010579,579.5956654629056,0.0,0.09556861435427164,0.071697170091231,0.023871444263047586,0.375371011358342,0.375371011358342,0.12497905772074885,0.0,4.987828240698832,4.985010783878465,4.9962905948339085,4.987828796897759,4.984992728142288,4.996347054163834,24789.52191434873,21071.09362719642,0.85,1.0666475881831674,0.6628061490220694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663731932426117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.599687333863,1534.7884546308098,0.375371011358342,0.12497905772074885,6.112871282664199,3.499231342718386
4421.0,-30.009857668158528,4.994400883493673,35.004462680216626,24.105142859648936,5.003829628791614,-26.508529842759824,-40.02977233668787,1.5025018033929343,-0.019187675320949893,-5.0070207999945735,40.00892322188523,42260.72840844843,25749.053870539105,25749.053870539105,68009.78227898754,77334.41936275146,77334.41936275146,25749.053870539105,103083.47323329057,103083.47323329057,103083.47323329057,127872.9999116506,127872.9999116506,0.0,0.0,91510.04964666475,56436.35869236183,38970.76772700324,24789.526678360024,63760.29440536327,21071.09767660602,1534.7889300027784,0.0,0.8868506911015147,2.8161841138141464,0.0014959128700940735,0.0,-0.019187675320949893,354558.94828316144,1554918.0074148078,4.385499265902051,1554918.0074148078,4.385499265902051,0.85,0.09556860779789378,4.028046144702076,101325.0,128379.6060531704,1.2670082018570974,1.0,0.0,4.028046144704004,1.2847240725668534,1.2850149722625641,3.1353395104165203,22718.22277086477,2316.614008949516,19310.489039514636,1969.1218754125657,0.85,0.8499999861027677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.825531613923,4632.441516551485,5.559158844561887,4.994400883493673,-2.3274929010296144,7.3218937845232865,3.4992243644767185,3.5,0.999778389850491,0.6,0.00022641791974915457,0.9709465565578018,0.00023319297876893557,198.93251865515117,0.0,0.0,0.0,0.001396176879668034,7.859041199766262e-05,0.00014782750775149195,0.0005954560226793134,0.09556860779786784,0.0716971637957973,0.023871444002070544,0.09556860779923981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3434851108,579.5956657298278,0.0,0.09556860779786784,0.07169716379581675,0.023871444002077018,0.37537096119088414,0.37537096119088414,0.1249790506251403,0.0,4.987832425626721,4.9850103565832455,4.996308632461876,4.987833124673614,4.984992608055222,4.996364740963713,24789.526678360024,21071.09767660602,0.85,1.0666478709556715,0.6628063562531734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663731558467504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.59903230449,1534.7889300027784,0.37537096119088414,0.1249790506251403,6.112871282664199,3.4992243644767185
