time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4422.0,-30.009873909630855,4.994408763028254,35.00446260118147,24.105131613928847,5.003820240187935,-26.508545398951522,-40.029785957280524,1.5024917295085884,-0.01919166118091198,-5.007029220488597,40.008923058364765,42260.71915455309,25749.054455850197,25749.054455850197,68009.77361040328,77334.4118923122,77334.4118923122,25749.054455850197,103083.4663481624,103083.4663481624,103083.4663481624,127872.99779169552,127872.99779169552,0.0,0.0,91510.04495068303,56436.35221292393,38970.76970862123,24789.53144353312,63760.30115215435,21071.10172700315,1534.7894050338464,0.0,0.8868506488533442,2.8161831832304145,0.0014959128700940735,0.0,-0.01919166118091198,354558.8319070266,1554918.000362554,4.385500685455465,1554918.000362554,4.385500685455465,0.85,0.09556860124478117,4.028046144702076,101325.0,128379.60416018323,1.2670081831747666,1.0,0.0,4.028046144701816,1.2847241196888062,1.2850150193951866,3.1353393954164837,22718.221605043538,2316.6138900688347,19310.490178497,1969.1219915564438,0.85,0.8500000798570426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.819998765329,4632.441516551485,5.559165611512092,4.994408763028254,-2.3274997649758156,7.321908528004069,3.4992173979395265,3.5,0.9997763994112933,0.6,0.00022641791974915457,0.9709481980020355,0.00023319258454268217,198.93253194360773,0.0,0.0,0.0,0.001396176879668034,7.859029083006086e-05,0.00014782762891909373,0.0005954565107480046,0.09556860124476177,0.07169715749774801,0.023871443747013756,0.09556860124601989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3426771869,579.5956659941254,0.0,0.09556860124476177,0.07169715749776258,0.0238714437470186,0.37537091103818454,0.37537091103818454,0.12497904356999943,0.0,4.987836653697457,4.9850100079306685,4.996326606601087,4.987837559307707,4.984992607969048,4.996382495144758,24789.53144353312,21071.10172700315,0.85,1.06664762213259,0.6628061409826821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663731184735836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.59837785293,1534.7894050338464,0.37537091103818454,0.12497904356999943,6.112871282664199,3.4992173979395265
4423.0,-30.00989018769952,4.994416637614081,35.00446252189209,24.105120438057952,5.00381087395924,-26.508560985843225,-40.029803349729605,1.502481672102929,-0.01919567994150384,-5.007037622386612,40.008922892889395,42260.72545607546,25749.055049700728,25749.055049700728,68009.78050577619,77334.4044011435,77334.4044011435,25749.055049700728,103083.45945084424,103083.45945084424,103083.45945084424,127872.99563860221,127872.99563860221,0.0,0.0,91510.04025784394,56436.36131277578,38970.75438340907,24789.536187757967,63760.29057116703,21071.105759594273,1534.7898784319632,0.0,0.8868506067067633,2.816182255250638,0.0014959128700940735,0.0,-0.01919567994150384,354558.7157880199,1554917.9932273708,4.385502101595523,1554917.9932273708,4.385502101595523,0.8500000000000001,0.09556859468919744,4.028046144702076,101325.0,128379.60694398789,1.2670082106487826,1.0,0.0,4.028046144702011,1.284724166733681,1.2850150664507138,3.135339280604563,22718.220440002493,2316.6137712677105,19310.49130091636,1969.122106011366,0.85,0.8500001728530742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.814475180122,4632.441516551485,5.559172369204056,4.994416637614081,-2.3275066119403385,7.32192324955442,3.4992104430716147,3.5,0.9997744123061756,0.6,0.00022641791974915457,0.9709498431478694,0.00023319218942875156,198.9325452620084,0.0,0.0,0.0,0.001396176879668034,7.859013610860489e-05,0.0001478277836405497,0.0005954571339731688,0.09556859468923463,0.07169715119284938,0.023871443496385262,0.09556859469041372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3418596046,579.5956662615835,0.0,0.09556859468923463,0.07169715119282147,0.023871443496375974,0.3753708609017777,0.3753708609017777,0.12497903655540617,0.0,4.9878409057157,4.985009704924437,4.996344539509721,4.9878419424451295,4.984992522879793,4.996400298465687,24789.536187757967,21071.105759594273,0.85,1.066647907287468,0.6628063498064756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663730811235383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.59772389316,1534.7898784319632,0.3753708609017777,0.12497903655540617,6.112871282664199,3.4992104430716147
4424.0,-30.009906418950752,4.994424507221364,35.00446244235072,24.105109192337864,5.003801519385552,-26.508576529435985,-40.02981319846583,1.5024716298707939,-0.019199655543729932,-5.007046003858005,40.00892272697104,42260.70055096743,25749.055647125984,25749.055647125984,68009.75619809341,77334.39691357994,77334.39691357994,25749.055647125984,103083.45256070592,103083.45256070592,103083.45256070592,127872.99348019245,127872.99348019245,0.0,0.0,91510.03555436461,56436.33919175222,38970.773736236,24789.540919486535,63760.314655722534,21071.109781563555,1534.7903506436953,0.0,0.8868505646659368,2.8161813290925166,0.0014959128700940735,0.0,-0.019199655543729932,354558.59995181125,1554917.9860722197,4.385503514182286,1554917.9860722197,4.385503514182286,0.85,0.09556858813271579,4.028046144702076,101325.0,128379.6007639415,1.267008149656467,1.0,0.0,4.028046144704305,1.284724213707583,1.285015113435252,3.135339165965858,22718.219272319908,2316.6136521972244,19310.487914876532,1969.121760731395,0.85,0.8500000674966903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.808960834821,4632.441516551485,5.559179116594019,4.994424507221364,-2.327513440602873,7.321937947824237,3.4992034998433863,3.5,0.9997724285266818,0.6,0.00022641791974915457,0.9709514835650963,0.00023319179545182151,198.93255854210582,0.0,0.0,0.0,0.001396176879668034,7.85900484953751e-05,0.00014782787125377947,0.0005954574868833012,0.09556858813269359,0.07169714488192601,0.02387144325076758,0.09556858813412941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3410398323,579.5956665297573,0.0,0.09556858813269359,0.07169714488194266,0.023871443250773124,0.37537081078094175,0.37537081078094175,0.12497902958273241,0.0,4.987845180753993,4.985009446538925,4.996362430554484,4.987846348314292,4.984992481731069,4.996418060811038,24789.540919486535,21071.109781563555,0.85,1.066647123141032,0.6628057088356056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663730437969525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.597068658863,1534.7903506436953,0.37537081078094175,0.12497902958273241,6.112871282664199,3.4992034998433863
4425.0,-30.009922604143092,4.994432371903529,35.00446236253591,24.105098016466968,5.003792197533605,-26.508592028302612,-40.02983059091491,1.5024616216930997,-0.01920359959461848,-5.007054361010135,40.00892255992374,42260.70717505208,25749.056238140212,25749.056238140212,68009.7634131923,77334.38943307231,77334.38943307231,25749.056238140212,103083.44567121252,103083.44567121252,103083.44567121252,127872.99130402537,127872.99130402537,0.0,0.0,91510.03085254563,56436.348594525414,38970.758064466914,24789.545632812842,63760.303697279756,21071.113787890914,1534.7908212428335,0.0,0.8868505227525615,2.8161804053498813,0.0014959128700940735,0.0,-0.01920359959461848,354558.48445065564,1554917.9788677876,4.385504922486738,1554917.9788677876,4.385504922486738,0.85,0.09556858157206322,4.028046144702076,101325.0,128379.60343639401,1.2670081760315224,1.0,0.0,4.028046144702436,1.284724260522194,1.2850151602604634,3.135339051715907,22718.218105049524,2316.6135331687706,19310.48449460812,1969.1214119610797,0.85,0.8499999606182153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.803455715759,4632.441516551485,5.559185851542393,4.994432371903529,-2.327520248106238,7.3219526200097675,3.4991965682376067,3.5,0.9997704480678876,0.6,0.00022641791974915457,0.9709531193303386,0.00023319140259347833,198.93257178452046,0.0,0.0,0.0,0.001396176879668034,7.858989377435996e-05,0.0001478280259747946,0.0005954581101066897,0.09556858157206369,0.07169713856249417,0.023871443009569518,0.09556858157311793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3402144825,579.5956667997558,0.0,0.09556858157206369,0.07169713856249382,0.0238714430095694,0.3753707606750676,0.3753707606750676,0.1249790226530098,0.0,4.987849474127813,4.98500923731325,4.996380247347929,4.98785076141553,4.984992515531644,4.996435626987591,24789.545632812842,21071.113787890914,0.85,1.0666474196247255,0.6628059266420193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373006493967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.596413819872,1534.7908212428335,0.3753707606750676,0.1249790226530098,6.112871282664199,3.4991965682376067
4426.0,-30.00993874410558,4.9944402316054095,35.00446228248645,24.105086910445266,5.003782895199664,-26.508607484508282,-40.02984417658297,1.5024516356023316,-0.019207459734900567,-5.007062698941316,40.00892239345931,42260.69827140731,25749.056835774343,25749.056835774343,68009.75510718166,77334.38196500445,77334.38196500445,25749.056835774343,103083.4388007788,103083.4388007788,103083.4388007788,127872.98914133488,127872.98914133488,0.0,0.0,91510.02615276597,56436.342459168605,38970.759659552634,24789.550340556092,63760.31000010873,21071.11778947268,1534.7912910793186,0.0,0.8868504809352542,2.8161794827599724,0.0014959128700940735,0.0,-0.019207459734900567,354558.3692164784,1554917.971689411,4.385506327563357,1554917.971689411,4.385506327563357,0.85,0.09556857501258745,4.028046144702076,101325.0,128379.60137637856,1.2670081557007506,1.0,0.0,4.028046144701323,1.2847243072334942,1.2850152069823404,3.1353389377180925,22718.21693828542,2316.6134141919433,19310.48105213986,1969.12106092701,0.85,0.8499998527436042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.797959829168,4632.441516551485,5.559192576854978,4.9944402316054095,-2.327527038194396,7.3219672697998055,3.4991896482620954,3.5,0.9997684709320273,0.6,0.00022641791974915457,0.9709547505273586,0.00023319101083359373,198.9325849899307,0.0,0.0,0.0,0.001396176879668034,7.858977291818048e-05,0.0001478281468309741,0.0005954585969209576,0.09556857501256796,0.07169713223863085,0.02387144277393711,0.09556857501406926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3393920131,579.595667068812,0.0,0.09556857501256796,0.07169713223864548,0.02387144277394198,0.3753707105839729,0.3753707105839729,0.12497901576507087,0.0,4.98785379711893,4.985009086542391,4.996398007137145,4.987855239206397,4.984992634914647,4.996453195097445,24789.550340556092,21071.11778947268,0.85,1.0666471839152865,0.6628057214799495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729692143284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.595759362554,1534.7912910793186,0.3753707105839729,0.12497901576507087,6.112871282664199,3.4991896482620954
4427.0,-30.00995492569995,4.994448086237562,35.004462202180406,24.10507573457437,5.003773590841497,-26.508622978386498,-40.02985776225103,1.502441643528069,-0.019211319610519695,-5.007071019395742,40.00892222588698,42260.689222086774,25749.057444141694,25749.057444141694,68009.74666622847,77334.37448401887,77334.37448401887,25749.057444141694,103083.43192816057,103083.43192816057,103083.43192816057,127872.98696103628,127872.98696103628,0.0,0.0,91510.02145609801,56436.33619416612,38970.76140214654,24789.555032875705,63760.31643502225,21071.12177794435,1534.7917596293387,0.0,0.8868504392102956,2.8161785621938358,0.0014959128700940735,0.0,-0.019211319610519695,354558.25422231853,1554917.964463164,4.385507729537117,1554917.964463164,4.385507729537117,0.8500000000000001,0.09556856845261048,4.028046144702076,101325.0,128379.60404883105,1.2670081820758061,1.0,0.0,4.0280461447033975,1.2847243539727864,1.2850152537322157,3.135338823651972,22718.215772293817,2316.613295293889,19310.48210889375,1969.1211686859174,0.85,0.8499999428847754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.792473155334,4632.441516551485,5.559199293443423,4.994448086237562,-2.327533812178171,7.321981898415733,3.4991827398920017,3.5,0.9997664971120005,0.6,0.00022641791974915457,0.9709563859349072,0.00023319061806380005,198.93259822940504,0.0,0.0,0.0,0.001396176879668034,7.85896520621729e-05,0.00014782826768698168,0.000595459083734533,0.09556856845266024,0.07169712590918859,0.023871442543471656,0.09556856845352536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3385640703,579.5956673396585,0.0,0.09556856845266024,0.07169712590915125,0.02387144254345923,0.37537066050810863,0.37537066050810863,0.12497900891897851,0.0,4.98785814093776,4.985008973578601,4.996415736750862,4.987859699785247,4.9849927066318855,4.99647083746305,24789.555032875705,21071.12177794435,0.85,1.0666469438798472,0.6628055126601259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729319582988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.595105271834,1534.7917596293387,0.37537066050810863,0.12497900891897851,6.112871282664199,3.4991827398920017
4428.0,-30.009971054235784,4.9944559358631775,35.00446212154378,24.105064628552668,5.003764333308706,-26.508638419831122,-40.02987138284368,1.5024316989040023,-0.019215215258725493,-5.0070793152769415,40.008922055645925,42260.68035573751,25749.05804492616,25749.05804492616,68009.73840066367,77334.36699280987,77334.36699280987,25749.05804492616,103083.42503773603,103083.42503773603,103083.42503773603,127872.98473536097,127872.98473536097,0.0,0.0,91510.01674667717,56436.33010960457,38970.762930080666,24789.55969762494,63760.32262770561,21071.1257429812,1534.7922260307546,0.0,0.8868503976205091,2.8161776449767344,0.0014959128700940735,0.0,-0.019215215258725493,354558.13956903585,1554917.957121204,4.385509126969137,1554917.957121204,4.385509126969137,0.85,0.09556856188601683,4.028046144702076,101325.0,128379.59775743251,1.26700811998453,1.0,0.0,4.028046144701291,1.284724400490127,1.2850153002600893,3.1353387101275274,22718.2146031362,2316.6131760729913,19310.48311795484,1969.1212715815125,0.85,0.8500000310450923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.786995666257,4632.441516551485,5.559205997386825,4.9944559358631775,-2.3275405648595635,7.321996500722741,3.499175843092044,3.5,0.9997645265977269,0.6,0.00022641791974915457,0.9709580159830105,0.00023319022658248117,198.9326114254697,0.0,0.0,0.0,0.001396176879668034,7.858953089565468e-05,0.00014782838885349988,0.0005954595717988595,0.09556856188598314,0.07169711956912228,0.023871442316860864,0.09556856188739093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3377229407,579.5956676148194,0.0,0.09556856188598314,0.07169711956914755,0.023871442316869277,0.37537061044662173,0.37537061044662173,0.12497900211637261,0.0,4.987862486736219,4.985008886102946,4.996433397730243,4.987864100018214,4.984992767627091,4.996488270427108,24789.55969762494,21071.1257429812,0.85,1.0666467106474704,0.6628053092280635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372894726301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.59444980909,1534.7922260307546,0.37537061044662173,0.12497900211637261,6.112871282664199,3.499175843092044
4429.0,-30.009987146308166,4.994463780346862,35.00446204065716,24.105053522530966,5.003755084556555,-26.508653827578875,-40.02988496851174,1.5024217658272854,-0.01921899411229333,-5.007087595951679,40.00892188709092,42260.67161655048,25749.058661957803,25749.058661957803,68009.73027850827,77334.35951639457,77334.35951639457,25749.058661957803,103083.41817835238,103083.41817835238,103083.41817835238,127872.98254354956,127872.98254354956,0.0,0.0,91510.01204084823,56436.324141004356,38970.76433315986,24789.564365197184,63760.32869835704,21071.129710417605,1534.792692247956,0.0,0.8868503561016383,2.8161767279936725,0.0014959128700940735,0.0,-0.01921899411229333,354558.0251251054,1554917.9498522321,4.385510522018452,1554917.9498522321,4.385510522018452,0.85,0.09556855532422834,4.028046144702076,101325.0,128379.60031853279,1.2670081452606246,1.0,0.0,4.028046144702323,1.2847244469534567,1.2850153467339396,3.1353385967349037,22718.213434870304,2316.613056943024,19310.484115409472,1969.1213732935787,0.85,0.8500001186611668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.781527370386,4632.441516551485,5.5592126938198625,4.994463780346862,-2.327547303127787,7.322011083474649,3.4991689578728336,3.5,0.9997625593922381,0.6,0.00022641791974915457,0.9709596423488235,0.00023318983598683135,198.93262459170234,0.0,0.0,0.0,0.001396176879668034,7.858941003999114e-05,0.00014782850970916343,0.0005954600586110492,0.09556855532423683,0.0716971132272918,0.02387144209694502,0.09556855532535133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3368901417,579.5956678872546,0.0,0.09556855532423683,0.07169711322728543,0.023871442096942898,0.37537056039810773,0.37537056039810773,0.1249789953562118,0.0,4.98786685793408,4.985008840001399,4.996451036122892,4.987868601839409,4.984992916052079,4.996505847503386,24789.564365197184,21071.129710417605,0.85,1.066646481705806,0.6628051090589725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372857518037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.5937948699,1534.792692247956,0.37537056039810773,0.1249789953562118,6.112871282664199,3.4991689578728336
4430.0,-30.01000318695552,4.994471619766776,35.0044619594932,24.105042486358457,5.003745867016166,-26.508669185922187,-40.029898554179795,1.5024118659827972,-0.019222745075694547,-5.007095851501174,40.00892171723973,42260.6630555606,25749.05926961044,25749.05926961044,68009.72232517104,77334.35204825734,77334.35204825734,25749.05926961044,103083.41131786778,103083.41131786778,103083.41131786778,127872.98033100442,127872.98033100442,0.0,0.0,91510.00733511757,56436.318342420724,38970.76554744093,24789.569013136635,63760.33456057757,21071.13366116614,1534.7931567611047,0.0,0.8868503147155286,2.8161758135830874,0.0014959128700940735,0.0,-0.019222745075694547,354557.9110291206,1554917.9425272723,4.385511912607031,1554917.9425272723,4.385511912607031,0.85,0.09556854875751938,4.028046144702076,101325.0,128379.59809148905,1.2670081232814119,1.0,0.0,4.028046144701171,1.2847244932613413,1.2850153930523096,3.1353384837216476,22718.2122666288,2316.612937815544,19310.476093045778,1969.1205552401461,0.85,0.849999809246051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.776068228681,4632.441516551485,5.559219377256639,4.994471619766776,-2.3275540197202624,7.3220256394870376,3.499162084185184,3.5,0.9997605954814811,0.6,0.00022641791974915457,0.9709612635202277,0.00023318944663999739,198.93263771586177,0.0,0.0,0.0,0.001396176879668034,7.858928918449923e-05,0.00014782863056465536,0.0005954605454225475,0.09556854875750556,0.07169710687597702,0.02387144188152853,0.09556854875879006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.336050938,579.5956681617844,0.0,0.09556854875750556,0.07169710687598739,0.023871441881531986,0.3753705103624238,0.3753705103624238,0.1249789886404108,0.0,4.987871246279383,4.985008840483999,4.996468603244068,4.987873106425468,4.9849931505228255,4.996523177194831,24789.569013136635,21071.13366116614,0.85,1.0666462588987233,0.6628049138514085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728203341476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.593140123572,1534.7931567611047,0.3753705103624238,0.1249789886404108,6.112871282664199,3.499162084185184
4431.0,-30.01001918489459,4.99447945409766,35.00446187809283,24.105031450185948,5.003736657912531,-26.508684504984664,-40.029912104923255,1.502401978002599,-0.01922640363966366,-5.007104086736003,40.008921548025945,42260.65464362496,25749.059880293837,25749.059880293837,68009.7145239188,77334.3445973422,77334.3445973422,25749.059880293837,103083.40447763604,103083.40447763604,103083.40447763604,127872.97813288604,127872.97813288604,0.0,0.0,91510.0026327323,56436.31267901482,38970.76661524164,24789.573655250006,63760.34027049165,21071.137606962504,1534.7936204743814,0.0,0.886850273430584,2.8161749003336323,0.0014959128700940735,0.0,-0.01922640363966366,354557.79721431114,1554917.935229917,4.385513299796514,1554917.935229917,4.385513299796514,0.85,0.09556854219131265,4.028046144702076,101325.0,128379.60059691324,1.267008148008026,1.0,0.0,4.028046144704353,1.2847245395137328,1.285015439315174,3.1353383708438294,22718.21109921783,2316.6128187727545,19310.477045173368,1969.12065233014,0.85,0.8499998948349508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.77061825308,4632.441516551485,5.559226050362002,4.99447945409766,-2.3275607181593996,7.32204017225706,3.4991552220441022,3.5,0.9997586348697435,0.6,0.00022641791974915457,0.9709628803781607,0.00023318905833039842,198.93265080507976,0.0,0.0,0.0,0.001396176879668034,7.858916863986175e-05,0.00014782875110929284,0.0005954610309819098,0.09556854219128687,0.07169710051951911,0.023871441671767756,0.09556854219270915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3352148846,579.5956684352843,0.0,0.09556854219128687,0.07169710051953845,0.023871441671774195,0.37537046033979926,0.37537046033979926,0.12497898196753277,0.0,4.987875664580031,4.985008903168932,4.996486103458153,4.987877683096315,4.984993500570283,4.996540448335168,24789.573655250006,21071.137606962504,0.85,1.0666460410248746,0.6628047225648706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663727831742624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.592485871064,1534.7936204743814,0.37537046033979926,0.12497898196753277,6.112871282664199,3.4991552220441022
4432.0,-30.010035136276837,4.994487283393469,35.004461796422554,24.10502041401344,5.003727489892741,-26.508699778038253,-40.029929497372336,1.5023921316542153,-0.019230045624738068,-5.007112297946969,40.00892137736346,42260.66207717543,25749.060484502937,25749.060484502937,68009.72256167837,77334.3371494043,77334.3371494043,25749.060484502937,103083.39763390724,103083.39763390724,103083.39763390724,127872.97591107359,127872.97591107359,0.0,0.0,91509.99793110527,56436.32285887665,38970.75008025402,24789.578277166343,63760.32835742037,21071.141535591392,1534.7940824786613,0.0,0.8868502322725614,2.816173989658666,0.0014959128700940735,0.0,-0.019230045624738068,354557.68373009394,1554917.9278700368,4.385514682721455,1554917.9278700368,4.385514682721455,0.85,0.09556853562031543,4.028046144702076,101325.0,128379.60304666134,1.26700817218516,1.0,0.0,4.028046144701344,1.2847245855713885,1.2850154853832585,3.135338258441267,22718.2099319951,2316.61269974916,19310.477955456176,1969.1207451531538,0.85,0.8499999785749114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.7651774308515,4632.441516551485,5.5592327110990185,4.994487283393469,-2.3275673957216907,7.32205467911516,3.4991483714335305,3.5,0.9997566775524372,0.6,0.00022641791974915457,0.9709644925336548,0.0002331886711514393,198.9326638562076,0.0,0.0,0.0,0.001396176879668034,7.858901392044833e-05,0.00014782890582870623,0.0005954616541988464,0.09556853562034753,0.07169709415418103,0.023871441466166498,0.09556853562123803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3343716714,579.5956687111263,0.0,0.09556853562034753,0.07169709415415695,0.02387144146615848,0.3753704103313962,0.3753704103313962,0.1249789753366455,0.0,4.987880103889836,4.985009025026784,4.996503510047717,4.987882252322208,4.984993905002398,4.996557526313893,24789.578277166343,21071.141535591392,0.85,1.0666463663806314,0.6628049629900812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663727460385015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.59183193945,1534.7940824786613,0.3753704103313962,0.1249789753366455,6.112871282664199,3.4991483714335305
4433.0,-30.010051050998356,4.994495107550695,35.00446171454465,24.105009447690122,5.0037183310835935,-26.50871501717487,-40.02993927625937,1.502382297260107,-0.019233584532571513,-5.007120492558648,40.00892120797533,42260.63826868035,25749.061101132855,25749.061101132855,68009.6993698132,77334.32971517513,77334.32971517513,25749.061101132855,103083.39081630799,103083.39081630799,103083.39081630799,127872.97371517081,127872.97371517081,0.0,0.0,91509.9932320791,56436.30178558444,38970.76827388295,24789.582898862816,63760.351172745766,21071.145464033394,1534.7945440889569,0.0,0.8868501911950308,2.816173079581839,0.0014959128700940735,0.0,-0.019233584532571513,354557.57047700265,1554917.9205645595,4.385516062941927,1554917.9205645595,4.385516062941927,0.85,0.09556852905269203,4.028046144702076,101325.0,128379.59653255844,1.267008107895963,1.0,0.0,4.028046144703394,1.2847246315731302,1.2850155313954166,3.1353381461751697,22718.208765418054,2316.6125807914073,19310.478853723624,1969.1208367509419,0.85,0.8500000617618357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.759745768208,4632.441516551485,5.559239363539614,4.994495107550695,-2.327574057867102,7.322069165417798,3.499141532361262,3.5,0.9997547235317892,0.6,0.00022641791974915457,0.9709661009868459,0.00023318828486291505,198.93267687734198,0.0,0.0,0.0,0.001396176879668034,7.858892692973684e-05,0.00014782899281941774,0.0005954620046014464,0.09556852905262869,0.07169708778630345,0.023871441266325247,0.0955685290541881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3335347566,579.5956689849078,0.0,0.09556852905262869,0.07169708778635096,0.023871441266341067,0.37537036033800186,0.37537036033800186,0.12497896874533775,0.0,4.987884580220282,4.985009213838623,4.996520863746866,4.987886908026098,4.984994392923284,4.996574699746418,24789.582898862816,21071.145464033394,0.85,1.0666456209683457,0.662804352413049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663727089266086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.591178407267,1534.7945440889569,0.37537036033800186,0.12497896874533775,6.112871282664199,3.499141532361262
4434.0,-30.010066925139338,4.994502926626566,35.00446163242905,24.104998481366806,5.003709201010227,-26.508730216918032,-40.02995659885926,1.5023724927888833,-0.019237100029840803,-5.007128663112916,40.008921037296076,42260.64597042854,25749.061710895465,25749.061710895465,68009.707681324,77334.3222860639,77334.3222860639,25749.061710895465,103083.38399695937,103083.38399695937,103083.38399695937,127872.97149809498,127872.97149809498,0.0,0.0,91509.98853336489,56436.3122177294,38970.751461817206,24789.58750113561,63760.33896295282,21071.14937596527,1534.7950040323874,0.0,0.8868501502439237,2.816172171993966,0.0014959128700940735,0.0,-0.019237100029840803,354557.4575550019,1554917.9132046872,4.38551743891461,1554917.9132046872,4.38551743891461,0.85,0.09556852248042093,4.028046144702076,101325.0,128379.59887095439,1.2670081309741366,1.0,0.0,4.028046144701551,1.2847246774349066,1.2850155772675773,3.135338034250662,22718.207598918456,2316.612461841552,19310.47522870707,1969.1204671021267,0.85,0.849999945841959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.754323233705,4632.441516551485,5.559246003557137,4.994502926626566,-2.32758069913621,7.322083625762776,3.4991347047876813,3.5,0.9997527727964803,0.6,0.00022641791974915457,0.9709677053415353,0.00023318789955996803,198.93268986527576,0.0,0.0,0.0,0.001396176879668034,7.858877283212384e-05,0.00014782914691703072,0.0005954626253137424,0.09556852248047149,0.07169708141012625,0.02387144107034524,0.09556852248141531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3326914628,579.5956692607764,0.0,0.09556852248047149,0.07169708141008832,0.02387144107033261,0.3753703103607577,0.3753703103607577,0.12497896219408933,0.0,4.987889083107802,4.985009465990117,4.996538133519039,4.987891563083053,4.984994944377149,4.996591679756364,24789.58750113561,21071.14937596527,0.85,1.0666459555812622,0.6628046001289858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726718390749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.5905250778,1534.7950040323874,0.3753703103607577,0.12497896219408933,6.112871282664199,3.4991347047876813
4435.0,-30.010082845324337,4.994510740440668,35.00446155007091,24.10498751504349,5.003700079589688,-26.50874545723374,-40.02997014960272,1.502362691499083,-0.01924061529740584,-5.00713682084662,40.00892086600033,42260.63782546324,25749.06234230782,25749.06234230782,68009.70016777105,77334.3148368722,77334.3148368722,25749.06234230782,103083.37717918002,103083.37717918002,103083.37717918002,127872.9692724426,127872.9692724426,0.0,0.0,91509.98383672199,56436.306825312895,38970.752234898995,24789.592093262574,63760.34432816157,21071.15327927319,1534.7954630963438,0.0,0.8868501093607152,2.816171265908654,0.0014959128700940735,0.0,-0.01924061529740584,354557.3448112539,1554917.9058173704,4.385518812605955,1554917.9058173704,4.385518812605955,0.85,0.09556851591081918,4.028046144702076,101325.0,128379.59653255844,1.267008107895963,1.0,0.0,4.028046144702562,1.2847247232818046,1.2850156231248564,3.1353379223624724,22718.20643293308,2316.6123429441327,19310.476093700938,1969.1205553069537,0.85,0.8500000275421311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.748909834274,4632.441516551485,5.559252637300051,4.994510740440668,-2.3275873278001424,7.322098068240811,3.4991278887214867,3.5,0.9997508253489962,0.6,0.00022641791974915457,0.9709693143526411,0.00023318751314001162,198.93270289088372,0.0,0.0,0.0,0.001396176879668034,7.858865228821789e-05,0.00014782926746093668,0.0005954631108701581,0.09556851591079106,0.07169707503109238,0.02387144087969868,0.09556851591216849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.331845122,579.5956695376414,0.0,0.09556851591079106,0.07169707503111347,0.023871440879705705,0.3753702604004021,0.3753702604004021,0.12497895568136594,0.0,4.987893609070454,4.98500975303665,4.996555390859726,4.987896205549191,4.98499539521066,4.996608911580267,24789.592093262574,21071.15327927319,0.85,1.0666457479862232,0.6628044166128761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726347756286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.58987203081,1534.7954630963438,0.3753702604004021,0.12497895568136594,6.112871282664199,3.4991278887214867
4436.0,-30.010098724822942,4.994518549010676,35.00446146743033,24.104976548720174,5.003690979617121,-26.50876065878909,-40.029983735270775,1.5023529135832996,-0.01924413285871651,-5.007144956653646,40.00892069305762,42260.62982168234,25749.06297159901,25749.06297159901,68009.69279328136,77334.3073831191,77334.3073831191,25749.06297159901,103083.3703547181,103083.3703547181,103083.3703547181,127872.96701958924,127872.96701958924,0.0,0.0,91509.97912771963,56436.3015662829,38970.752846040814,24789.596664871133,63760.34951091195,21071.157165140463,1534.795920479431,0.0,0.8868500685945779,2.816170362403744,0.0014959128700940735,0.0,-0.01924413285871651,354557.2323694479,1554917.898359247,4.385520182363749,1554917.898359247,4.385520182363749,0.85,0.09556850933742475,4.028046144702076,101325.0,128379.59887095439,1.2670081309741366,1.0,0.0,4.028046144701227,1.2847247690193706,1.2850156688727787,3.135337810741113,22718.205263879354,2316.612223733829,19310.476935201204,1969.1206411161004,0.85,0.8500001083229826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.743505519987,4632.441516551485,5.559259259696045,4.994518549010676,-2.3275939372129897,7.322112486223666,3.4991210840997855,3.5,0.9997488811713673,0.6,0.00022641791974915457,0.9709709192545428,0.00023318712770819706,198.93271588320442,0.0,0.0,0.0,0.001396176879668034,7.858853143380372e-05,0.00014782938831535086,0.0005954635976773152,0.09556850933744933,0.0716970686441072,0.023871440693342127,0.0955685093384226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3309906444,579.5956698171685,0.0,0.09556850933744933,0.07169706864408876,0.023871440693335987,0.37537021045584246,0.37537021045584246,0.12497894921022157,0.0,4.987898145120539,4.9850100662301315,4.996572610049043,4.9879008237949165,4.984995854839667,4.996626020011547,24789.596664871133,21071.157165140463,0.85,1.066645545624592,0.6628042372077941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663725977371256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.589217532266,1534.795920479431,0.37537021045584246,0.12497894921022157,6.112871282664199,3.4991210840997855
4437.0,-30.010114556714743,4.994526352352127,35.004461384519246,24.10496565224605,5.003681899402721,-26.508775815518796,-40.03000105787066,1.5023431582068019,-0.0192475895060511,-5.007153070625894,40.00892051989733,42260.6376683548,25749.06359902595,25749.06359902595,68009.70126738075,77334.29994187487,77334.29994187487,25749.06359902595,103083.36354090081,103083.36354090081,103083.36354090081,127872.96476583181,127872.96476583181,0.0,0.0,91509.97441996618,56436.31214644648,38970.73585946633,24789.601224931,63760.33708439733,21071.16104119135,1534.7963766982211,0.0,0.8868500279406815,2.816169460656518,0.0014959128700940735,0.0,-0.0192475895060511,354557.12023047835,1554917.8908917885,4.385521548350293,1554917.8908917885,4.385521548350293,0.85,0.09556850276258526,4.028046144702076,101325.0,128379.60115367417,1.2670081535028292,1.0,0.0,4.028046144704823,1.2847248146515093,1.28501571451525,3.1353376993770543,22718.20409513568,2316.6121045551417,19310.477754046948,1969.1207246151284,0.85,0.850000188095045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.738110288133,4632.441516551485,5.559265870803768,4.994526352352127,-2.3276005274391864,7.322126879791313,3.499114290919139,3.5,0.9997469402626111,0.6,0.00022641791974915457,0.9709725193477953,0.00023318674343249186,198.93272883657576,0.0,0.0,0.0,0.001396176879668034,7.858837733690796e-05,0.0001478295424122466,0.000595464218386722,0.09556850276257044,0.07169706225057304,0.0238714405119974,0.09556850276390379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3301350921,579.5956700970474,0.0,0.09556850276257044,0.07169706225058416,0.0238714405120011,0.37537016052569716,0.37537016052569716,0.1249789427815308,0.0,4.987902697158063,4.985010419518119,4.9965897728122854,4.987905481119867,4.984996409846701,4.996642998418338,24789.601224931,21071.16104119135,0.85,1.0666458864130326,0.662804489449544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663725607234813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.58856331813,1534.7963766982211,0.37537016052569716,0.1249789427815308,6.112871282664199,3.499114290919139
4438.0,-30.010130271244453,4.994534150606045,35.00446130137146,24.104954755771928,5.003672846940219,-26.508790863849544,-40.0300108018331,1.5023334395452488,-0.01925092716828658,-5.007161156782117,40.008920347180556,42260.61455448476,25749.064209529864,25749.064209529864,68009.67876401462,77334.2925386958,77334.2925386958,25749.064209529864,103083.35674822566,103083.35674822566,103083.35674822566,127872.96252288812,127872.96252288812,0.0,0.0,91509.96971399029,56436.29172977891,38970.75331579042,24789.60577466245,63760.35909045287,21071.16490846308,1534.7968316895124,0.0,0.886849987426418,2.8161685605878395,0.0014959128700940735,0.0,-0.01925092716828658,354557.00847529096,1554917.883443657,4.3855229096452035,1554917.883443657,4.3855229096452035,0.85,0.0955684961838362,4.028046144702076,101325.0,128379.5944168669,1.2670080870157108,1.0,0.0,4.028046144703064,1.2847248601119121,1.2850157599859464,3.1353375884321206,22718.2029268333,2316.611985421454,19310.469549573867,1969.1198879917065,0.85,0.8499998706660713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.732724135513,4632.441516551485,5.559272467375755,4.994534150606045,-2.327607094063706,7.322141244669751,3.499107509175494,3.5,0.9997450026215697,0.6,0.00022641791974915457,0.9709741075823387,0.00023318636200600674,198.93274169392527,0.0,0.0,0.0,0.001396176879668034,7.858829065752607e-05,0.0001478296290916285,0.000595464567535272,0.09556849618385588,0.07169705584881625,0.023871440335039632,0.09556849618494291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.32928173,579.5956703762095,0.0,0.09556849618385588,0.07169705584880148,0.023871440335034712,0.3753701106097245,0.3753701106097245,0.12497893639485919,0.0,4.987907277892418,4.985010851237064,4.996606814886775,4.987910229613817,4.984997208264417,4.996659610715824,24789.60577466245,21071.16490846308,0.85,1.0666451653375024,0.6628038981796236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663725237346222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.587909528407,1534.7968316895124,0.3753701106097245,0.12497893639485919,6.112871282664199,3.499107509175494
4439.0,-30.010146034454646,4.994541943610156,35.00446121798352,24.1049438942224,5.003663821187687,-26.508805953320405,-40.03002435257656,1.502323740053472,-0.01925425768615696,-5.0071692293434635,40.00892017389011,42260.60695344195,25749.064839506605,25749.064839506605,68009.67179294856,77334.28511844366,77334.28511844366,25749.064839506605,103083.34995795027,103083.34995795027,103083.34995795027,127872.9602720991,127872.9602720991,0.0,0.0,91509.9650214683,56436.286856466824,38970.753516668316,24789.61031414883,63760.36383081715,21071.168767026506,1534.7972857792213,0.0,0.8868499469835356,2.8161676620143576,0.0014959128700940735,0.0,-0.01925425768615696,354556.8969082381,1554917.875969938,4.385524268541762,1554917.875969938,4.385524268541762,0.85,0.09556848960706071,4.028046144702076,101325.0,128379.59664391061,1.2670081089949234,1.0,0.0,4.028046144699129,1.2847249054826486,1.285015805366956,3.1353374777060226,22718.20176187098,2316.6118666283573,19310.474805457176,1969.1204239426488,0.85,0.850000145604255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.727347089019,4632.441516551485,5.55927905723759,4.994541943610156,-2.3276136475274694,7.3221555911376255,3.49910073890268,3.5,0.9997430682579085,0.6,0.00022641791974915457,0.9709757007397296,0.00023318597939851637,198.9327545911059,0.0,0.0,0.0,0.001396176879668034,7.858817011430478e-05,0.00014782974963484978,0.0005954650530889298,0.09556848960703573,0.07169704944385247,0.023871440163183263,0.09556848960825717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3284255336,579.5956706562982,0.0,0.09556848960703573,0.07169704944387122,0.023871440163189504,0.3753700607100837,0.3753700607100837,0.12497893004592296,0.0,4.987911885728693,4.985011334732633,4.996623809944651,4.98791497165729,4.9849979246712905,4.996676443512001,24789.61031414883,21071.168767026506,0.85,1.0666449767038124,0.6628037296897642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724867698805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.587257562103,1534.7972857792213,0.3753700607100837,0.12497893004592296,6.112871282664199,3.49910073890268
4440.0,-30.0101617521515,4.994549731295447,35.00446113436865,24.104933032672875,5.003654806090468,-26.508821000765554,-40.03003790332002,1.5023140547044906,-0.0192575406218225,-5.007177284164239,40.008920000504375,42260.5995111429,25749.065477765074,25749.065477765074,68009.66498890797,77334.27769995076,77334.27769995076,25749.065477765074,103083.34317771584,103083.34317771584,103083.34317771584,127872.95802213113,127872.95802213113,0.0,0.0,91509.96031658656,56436.28212777848,38970.75354312008,24789.61484441529,63760.368387535374,21071.172617752996,1534.7977389316063,0.0,0.8868499066312456,2.81616676488805,0.0014959128700940735,0.0,-0.0192575406218225,354556.7855865263,1554917.8684926454,4.385525624394465,1554917.8684926454,4.385525624394465,0.85,0.09556848303086513,4.028046144702076,101325.0,128379.59408281033,1.267008083718829,1.0,0.0,4.028046144702333,1.2847249507872336,1.2850158506817995,3.1353373671413736,22718.200593840233,2316.611747522368,19310.471060709275,1969.120042084634,0.85,0.8500000244713517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.721979103054,4632.441516551485,5.559285638027749,4.994549731295447,-2.3276201848370506,7.3221699161324985,3.499093980043263,3.5,0.9997411371552181,0.6,0.00022641791974915457,0.9709772892999805,0.00023318559789631027,198.93276745105004,0.0,0.0,0.0,0.001396176879668034,7.858804957125334e-05,0.00014782987017790124,0.0005954655386419034,0.09556848303086024,0.07169704303461404,0.023871439996246205,0.09556848303206174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3275688675,579.5956709365422,0.0,0.09556848303086024,0.0716970430346177,0.023871439996247423,0.37537001082693733,0.37537001082693733,0.12497892373568407,0.0,4.987916519635007,4.985011863341242,4.996640773875072,4.98791974354242,4.9849986674283855,4.996693316634435,24789.61484441529,21071.172617752996,0.85,1.0666447937619397,0.6628035655986658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724498300246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.586604096752,1534.7977389316063,0.37537001082693733,0.12497892373568407,6.112871282664199,3.499093980043263
4441.0,-30.01017743266207,4.994557513708731,35.0044610505016,24.10492224097254,5.003645820682304,-26.50883601177242,-40.03005145406348,1.5023043997926893,-0.019260800655047206,-5.007185315866641,40.00891982592937,42260.5921972679,25749.06611040594,25749.06611040594,68009.65830767385,77334.27028622686,77334.27028622686,25749.06611040594,103083.3363966328,103083.3363966328,103083.3363966328,127872.95575307847,127872.95575307847,0.0,0.0,91509.9556134445,56436.27752448566,38970.75343217649,24789.619356445663,63760.37278862215,21071.176452978812,1534.7981905068486,0.0,0.8868498664006157,2.8161658701546406,0.0014959128700940735,0.0,-0.019260800655047206,354556.67458374077,1554917.8609643755,4.385526976159429,1554917.8609643755,4.385526976159429,0.85,0.09556847645091196,4.028046144702076,101325.0,128379.5961985019,1.267008104599081,1.0,0.0,4.028046144701403,1.2847249959494471,1.285015895854239,3.135337256924186,22718.19942624138,2316.6116284604204,19310.46728536846,1969.1196571070102,0.85,0.8499999019756509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.7166201541595,4632.441516551485,5.559292206773419,4.994557513708731,-2.3276267020547348,7.322184215763466,3.4990872325676765,3.5,0.9997392093050504,0.6,0.00022641791974915457,0.9709788741046746,0.00023318521729726738,198.93278028057065,0.0,0.0,0.0,0.001396176879668034,7.85879290283737e-05,0.00014782999072078087,0.0005954660241941851,0.095568476450938,0.07169703661755109,0.023871439833386916,0.09556847645195823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3267063247,579.5956712187074,0.0,0.095568476450938,0.07169703661753155,0.02387143983338041,0.3753699609600456,0.3753699609600456,0.12497891746584472,0.0,4.987921172288054,4.9850124377013,4.996657675434676,4.987924515211603,4.984999468829301,4.996710012745723,24789.619356445663,21071.176452978812,0.85,1.0666446153497078,0.6628034051395818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724129153824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.585951017743,1534.7981905068486,0.3753699609600456,0.12497891746584472,6.112871282664199,3.4990872325676765
4442.0,-30.010193076660407,4.99456529079406,35.00446096641134,24.10491144927221,5.003636852156877,-26.508850988231,-40.03006874173877,1.502294763727477,-0.01926399203193796,-5.007193329284094,40.008919651693894,42260.600695167406,25749.066749760586,25749.066749760586,68009.667444928,77334.26288137189,77334.26288137189,25749.066749760586,103083.32963113248,103083.32963113248,103083.32963113248,127872.95349285594,127872.95349285594,0.0,0.0,91509.95091122053,56436.28872501615,38970.73576244931,24789.62386172346,63760.359624172765,21071.18028246494,1534.798641272896,0.0,0.886849826262139,2.816164976664325,0.0014959128700940735,0.0,-0.01926399203193796,354556.56383490784,1554917.8534517062,4.385528324828088,1554917.8534517062,4.385528324828088,0.8499999999999999,0.09556846987215663,4.028046144702076,101325.0,128379.59831419344,1.2670081254793333,1.0,0.0,4.028046144702746,1.2847250410235065,1.2850159409385045,3.1353371469221445,22718.19825887045,2316.611509421714,19310.472477500916,1969.1201865571747,0.85,0.8500001741978387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.711270246528,4632.441516551485,5.559298766131866,4.99456529079406,-2.3276332027318274,7.322198493525887,3.4990804964811764,3.5,0.9997372847089075,0.6,0.00022641791974915457,0.9709804552219219,0.00023318483758502198,198.9327930802192,0.0,0.0,0.0,0.001396176879668034,7.858777524324612e-05,0.00014783014450590846,0.0005954666436477754,0.09556846987217289,0.07169703019641618,0.023871439675756705,0.09556846987356614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3258454602,579.5956715003244,0.0,0.09556846987217289,0.07169703019640399,0.023871439675752646,0.37536991110928564,0.37536991110928564,0.12497891123585043,0.0,4.987925851905345,4.985013063359077,4.996674530866983,4.987929337252183,4.985000334245456,4.996726718241462,24789.62386172346,21071.18028246494,0.85,1.0666449788834667,0.6628036752657462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663723760257313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.585298159778,1534.798641272896,0.37536991110928564,0.12497891123585043,6.112871282664199,3.4990804964811764
