time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4443.0,-30.010208684805562,4.9945730625942435,35.00446088209748,24.104900657571875,5.003627890390434,-26.50886593174559,-40.03007848570121,1.5022851373304336,-0.019267129289005425,-5.007201319829393,40.008919477000674,42260.57794835187,25749.06738397795,25749.06738397795,68009.64533232982,77334.25548951198,77334.25548951198,25749.06738397795,103083.32287348993,103083.32287348993,103083.32287348993,127872.95122663521,127872.95122663521,0.0,0.0,91509.94621021335,56436.26866905312,38970.75282351137,24789.628353145283,63760.38117665665,21071.18410017349,1534.799090721247,0.0,0.8868497862415049,2.8161640851247105,0.0014959128700940735,0.0,-0.019267129289005425,354556.45340119797,1554917.8459168638,4.3855296695372745,1554917.8459168638,4.3855296695372745,0.85,0.09556846329091571,4.028046144702076,101325.0,128379.59141035788,1.2670080573437739,1.0,0.0,4.028046144702508,1.2847250860523447,1.2850159859775385,3.1353370370304714,22718.1970918016,2316.6113904138115,19310.464180291485,1969.1193404772766,0.85,0.8499998526406007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.7059293597995,4632.441516551485,5.559305313568778,4.9945730625942435,-2.3276396835088975,7.3222127461031405,3.499073771758098,3.5,0.9997353633594566,0.6,0.00022641791974915457,0.9709820327182963,0.0002331844587435775,198.93280585053498,0.0,0.0,0.0,0.001396176879668034,7.858768856447924e-05,0.00014783023118467535,0.0005954669927938481,0.09556846329087908,0.07169702376838527,0.023871439522493803,0.09556846329200377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3249823339,579.5956717826805,0.0,0.09556846329087908,0.07169702376841276,0.023871439522502952,0.375369861274926,0.375369861274926,0.12497890504620152,0.0,4.987930557532138,4.985013748092058,4.9966913129882755,4.987934190540386,4.985001298905615,4.996743250748011,24789.628353145283,21071.18410017349,0.85,1.0666442715249775,0.6628030944680725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663723391613368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.584645510586,1534.799090721247,0.375369861274926,0.12497890504620152,6.112871282664199,3.499073771758098
4444.0,-30.010224257609206,4.994580829129832,35.00446079751388,24.104889935720735,5.003618978108461,-26.50888083850429,-40.030092001520075,1.5022755590035402,-0.0192702755464893,-5.007209288509995,40.00891930051588,42260.57100723039,25749.068015729317,25749.068015729317,68009.63902295972,77334.24809142579,77334.24809142579,25749.068015729317,103083.31610715511,103083.31610715511,103083.31610715511,127872.94893052532,127872.94893052532,0.0,0.0,91509.9415087062,56436.26442451056,38970.75231577292,24789.632823370204,63760.38513914312,21071.18789986467,1534.7995384484539,0.0,0.886849746338806,2.816163196262656,0.0014959128700940735,0.0,-0.0192702755464893,354556.3432705012,1554917.8383056365,4.385531010283873,1554917.8383056365,4.385531010283873,0.8499999999999999,0.09556845670548725,4.028046144702076,101325.0,128379.59341469723,1.2670080771250651,1.0,0.0,4.028046144702875,1.2847251308563314,1.2850160307916703,3.13533692768755,22718.195924608626,2316.611271393251,19310.46482118229,1969.1194058299511,0.85,0.8499999245215136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.700597497199,4632.441516551485,5.559311849656942,4.994580829129832,-2.3276461451162938,7.322226974246126,3.4990670584024772,3.5,0.9997334452578507,0.6,0.00022641791974915457,0.9709836066455063,0.0002331840807605075,198.93281859193655,0.0,0.0,0.0,0.001396176879668034,7.858756833278631e-05,0.00014783035141636828,0.0005954674770926553,0.0955684567054517,0.07169701733247213,0.023871439372979565,0.09556845670682594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3241103543,579.5956720679324,0.0,0.0955684567054517,0.07169701733249881,0.023871439372988447,0.37536981145768766,0.37536981145768766,0.12497889889561832,0.0,4.98793527823176,4.9850144802855425,4.996708012898523,4.987939012963523,4.985002262375929,4.996759663252192,24789.632823370204,21071.18789986467,0.85,1.0666441062823495,0.6628029444145596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663723023219957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.58399305819,1534.7995384484539,0.37536981145768766,0.12497889889561832,6.112871282664199,3.4990670584024772
4445.0,-30.010239795815774,4.99458859025586,35.00446071275045,24.104879178944998,5.00361006119536,-26.508895714589848,-40.030109289195366,1.5022659799694897,-0.0192732948316916,-5.007217243191633,40.008919126110854,42260.57987248179,25749.0686648766,25749.0686648766,68009.64853735839,77334.24071071358,77334.24071071358,25749.0686648766,103083.30937559018,103083.30937559018,103083.30937559018,127872.94667474054,127872.94667474054,0.0,0.0,91509.93680868584,56436.275970454415,38970.73426470159,24789.637299150363,63760.37156385195,21071.191704277808,1534.7999861745323,0.0,0.8868497064996044,2.8161623073636846,0.0014959128700940735,0.0,-0.0192732948316916,354556.2333329035,1554917.8307845276,4.385532348897018,1554917.8307845276,4.385532348897018,0.85,0.09556845012604301,4.028046144702076,101325.0,128379.59541903656,1.2670080969063564,1.0,0.0,4.0280461447030955,1.2847251756636286,1.2850160756091131,3.1353368183365573,22718.194757784768,2316.6111524103308,19310.465462783843,1969.1194712551019,0.85,0.8499999964199088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.695274656675,4632.441516551485,5.559318378687003,4.99458859025586,-2.3276525933522816,7.322241183608142,3.4990603564117033,3.5,0.9997315304033438,0.6,0.00022641791974915457,0.970985177078768,0.00023318370361774036,198.93283130503303,0.0,0.0,0.0,0.001396176879668034,7.858741454831244e-05,0.00014783050520084215,0.0005954680965436124,0.09556845012605368,0.071697010896528,0.023871439229525688,0.09556845012715022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3232486512,579.5956723498232,0.0,0.09556845012605368,0.07169701089651999,0.02387143922952302,0.37536976165748215,0.37536976165748215,0.1249788927824883,0.0,4.98794003653768,4.985015271859595,4.996724685009724,4.987943948359941,4.98500331814131,4.996776250836547,24789.637299150363,21071.191704277808,0.85,1.0666444826039174,0.6628032245728134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722655076113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.58334079353,1534.7999861745323,0.37536976165748215,0.1249788927824883,6.112871282664199,3.4990603564117033
4446.0,-30.010255299944276,4.994596346104841,35.0044606277391,24.104868457093858,5.003601172530908,-26.508910557177575,-40.0301190331578,1.5022564297641736,-0.019276325914063364,-5.007225170928785,40.00891894936268,42260.55748549747,25749.069298122264,25749.069298122264,68009.62678361974,77334.23333249606,77334.23333249606,25749.069298122264,103083.30263061833,103083.30263061833,103083.30263061833,127872.94437859138,127872.94437859138,0.0,0.0,91509.93210881187,56436.256261813185,38970.750941109654,24789.641747973044,63760.3926890827,21071.195485777087,1534.8004317338296,0.0,0.886849666805942,2.816161421764579,0.0014959128700940735,0.0,-0.019276325914063364,354556.1237676484,1554917.8231622318,4.385533682620068,1554917.8231622318,4.385533682620068,0.85,0.09556844353903157,4.028046144702076,101325.0,128379.5926352319,1.2670080694323405,1.0,0.0,4.028046144700718,1.2847252203360786,1.2850161202916783,3.1353367093146627,22718.19359099725,2316.6110334311156,19310.46158220111,1969.119075545789,0.85,0.849999869261324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.689960796546,4632.441516551485,5.559324893519861,4.994596346104841,-2.327659018725165,7.322255364830006,3.4990536657332716,3.5,0.9997296187809347,0.6,0.00022641791974915457,0.970986744070515,0.000233183327302676,198.93284399024907,0.0,0.0,0.0,0.001396176879668034,7.858732786991271e-05,0.00014783059187924185,0.0005954684456882061,0.09556844353902766,0.0716970044500592,0.02387143908896846,0.09556844354020355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.322375372,579.5956726355001,0.0,0.09556844353902766,0.07169700445006214,0.023871439088969434,0.3753697118749934,0.3753697118749934,0.12497888670876764,0.0,4.987944812269234,4.9850161175833705,4.996741264238608,4.987948845014728,4.985004431685638,4.996792509763679,24789.641747973044,21071.195485777087,0.85,1.0666437880214719,0.6628026538602778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722287188697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.582688702874,1534.8004317338296,0.3753697118749934,0.12497888670876764,6.112871282664199,3.4990536657332716
4447.0,-30.0102707705846,4.994604096599556,35.00446054249978,24.104857770167314,5.0035923108606,-26.508925366929162,-40.030136320833094,1.5022469072051525,-0.01927930397334876,-5.007233081503039,40.00891877269997,42260.56658401271,25749.06994063428,25749.06994063428,68009.636524647,77334.22595701693,77334.22595701693,25749.06994063428,103083.2958976512,103083.2958976512,103083.2958976512,127872.94208659485,127872.94208659485,0.0,0.0,91509.92740903587,56436.26803603179,38970.73263667119,24789.646188943654,63760.37882561485,21071.199260602105,1534.8008764478138,0.0,0.8868496271994131,2.8161605374755787,0.0014959128700940735,0.0,-0.01927930397334876,354556.01443996606,1554917.8155435163,4.385535013415482,1554917.8155435163,4.385535013415482,0.85,0.09556843695319737,4.028046144702076,101325.0,128379.59458389517,1.2670080886641517,1.0,0.0,4.028046144701984,1.2847252648792122,1.285016164844898,3.135336600608369,22718.19242423405,2316.6109144543807,19310.46666024695,1969.1195933623565,0.85,0.8500001364390243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.684655941422,4632.441516551485,5.559331399559757,4.994604096599556,-2.3276654284040985,7.322269525003654,3.499046986398141,3.5,0.9997277103994688,0.6,0.00022641791974915457,0.9709883076803595,0.00023318295180099047,198.93285664806717,0.0,0.0,0.0,0.001396176879668034,7.858717408587259e-05,0.000147830745663282,0.0005954690651374161,0.09556843695317846,0.07169699800002834,0.023871438953150127,0.09556843695445304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3215025135,579.5956729210401,0.0,0.09556843695317846,0.07169699800004252,0.023871438953154852,0.3753696621104909,0.3753696621104909,0.12497888067205433,0.0,4.987949612844432,4.98501701592545,4.996757784882732,4.987953777529697,4.9850055730696,4.9968088286393595,24789.646188943654,21071.199260602105,0.85,1.0666441727182001,0.6628029406725406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663721919551436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.58203677697,1534.8008764478138,0.3753696621104909,0.12497888067205433,6.112871282664199,3.499046986398141
4448.0,-30.010286294020595,4.994611841554337,35.00446045702217,24.104847118165367,5.003583455694271,-26.508940223545657,-40.030146029870934,1.5022373852192887,-0.019282291957722464,-5.007240980228796,40.00891859528059,42260.544127377136,25749.070605426274,25749.070605426274,68009.61473280341,77334.21855871016,77334.21855871016,25749.070605426274,103083.28916413643,103083.28916413643,103083.28916413643,127872.93978332295,127872.93978332295,0.0,0.0,91509.92271044424,56436.24827911101,38970.749368148034,24789.650619186523,63760.39998733456,21071.203026308543,1534.8013202723037,0.0,0.886849587655592,2.816159654693481,0.0014959128700940735,0.0,-0.019282291957722464,354555.9052752569,1554917.80789221,4.385536342103965,1554917.80789221,4.385536342103965,0.85,0.09556843037018264,4.028046144702076,101325.0,128379.58751303134,1.2670080188801514,1.0,0.0,4.02804614470025,1.2847253094196682,1.2850162093954391,3.1353364919086175,22718.191257764884,2316.6107955076286,19310.458258092414,1969.1187365810358,0.85,0.8499998102398343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.679360065836,4632.441516551485,5.559337899646893,4.994611841554337,-2.3276718263423417,7.322283667896679,3.499040318374221,3.5,0.9997258052497775,0.6,0.00022641791974915457,0.9709898766289615,0.00023318257501841523,198.9328693490835,0.0,0.0,0.0,0.001396176879668034,7.85870877183926e-05,0.00014783083203076197,0.0005954694130296109,0.09556843037019683,0.07169699154769746,0.02387143882249937,0.09556843037119395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3206259182,579.5956732078032,0.0,0.09556843037019683,0.07169699154768681,0.023871438822495827,0.37536961236413335,0.37536961236413335,0.12497887467244559,0.0,4.987954430924958,4.985017934815744,4.996774313890228,4.987958688271078,4.985006596793596,4.99682541374176,24789.650619186523,21071.203026308543,0.85,1.066643476927888,0.6628023684884634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372155216799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.581385005145,1534.8013202723037,0.37536961236413335,0.12497887467244559,6.112871282664199,3.499040318374221
4449.0,-30.010301697960436,4.994619581122235,35.0044603712898,24.104836431238823,5.003574630249796,-26.5089549696426,-40.0301595107652,1.502227901931965,-0.019285225860983246,-5.007248851314239,40.00891841690509,42260.537772349286,25749.071251852314,25749.071251852314,68009.6090242016,77334.21118276924,77334.21118276924,25749.071251852314,103083.28243462156,103083.28243462156,103083.28243462156,127872.93746534662,127872.93746534662,0.0,0.0,91509.91799787474,56436.24458745501,38970.7482337997,24789.655030725058,63760.40326452476,21071.206776116298,1534.8017623891383,0.0,0.8868495482560108,2.8161587744319596,0.0014959128700940735,0.0,-0.019285225860983246,354555.7964930825,1554917.800199901,4.385537665946009,1554917.800199901,4.385537665946009,0.85,0.09556842378147717,4.028046144702076,101325.0,128379.5893503424,1.2670080370130017,1.0,0.0,4.02804614470248,1.2847253537791088,1.285016253764924,3.1353363836506367,22718.19008782558,2316.610676207021,19310.458803457637,1969.118792192812,0.85,0.8499998780187112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.674073118238,4632.441516551485,5.559344385067438,4.994619581122235,-2.3276782009639536,7.3222977820861885,3.499033661596579,3.5,0.9997239033133083,0.6,0.00022641791974915457,0.9709914335028327,0.0002331822011367869,198.93288195233166,0.0,0.0,0.0,0.001396176879668034,7.858696779822445e-05,0.00014783095195093014,0.0005954698960735819,0.09556842378147665,0.0716969850859375,0.023871438695539156,0.0955684237826673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.319744597,579.5956734961115,0.0,0.09556842378147665,0.07169698508593789,0.023871438695539288,0.3753695626341373,0.3753695626341373,0.12497886871404164,0.0,4.987959262334812,4.98501889656734,4.996790767518064,4.987963625453233,4.985007782450623,4.996841618318115,24789.655030725058,21071.206776116298,0.85,1.0666433325719105,0.662802234750958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663721185047154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.580731659957,1534.8017623891383,0.3753695626341373,0.12497886871404164,6.112871282664199,3.499033661596579
4450.0,-30.010317070147835,4.994627315278468,35.00446028534105,24.104825814161472,5.0035658297194665,-26.508969684671232,-40.03017679844049,1.502218444242811,-0.019288073409427398,-5.007256702987727,40.00891823913761,42260.547211935394,25749.071901252093,25749.071901252093,68009.61911318748,77334.20382319592,77334.20382319592,25749.071901252093,103083.275724448,103083.275724448,103083.275724448,127872.93516100026,127872.93516100026,0.0,0.0,91509.91329890378,56436.256687643036,38970.72956806749,24789.659436552258,63760.38900461975,21071.210521069417,1534.802203733637,0.0,0.8868495089529749,2.816157895301611,0.0014959128700940735,0.0,-0.019288073409427398,354555.68797913333,1554917.7925334806,4.385538986544173,1554917.7925334806,4.385538986544173,0.8499999999999999,0.09556841719367684,4.028046144702076,101325.0,128379.5911876535,1.2670080551458525,1.0,0.0,4.028046144701149,1.2847253980188136,1.285016298014646,3.135336275684875,22718.18892126224,2316.610557250666,19310.46381630188,1969.1193033606664,0.85,0.8500001423189579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.668795127986,4632.441516551485,5.559350860393413,4.994627315278468,-2.3276845582845254,7.3223118735629935,3.4990270161021524,3.5,0.999722004600615,0.6,0.00022641791974915457,0.9709929871701715,0.0002331818280263992,198.93289452960204,0.0,0.0,0.0,0.001396176879668034,7.858681401483597e-05,0.00014783110573431861,0.000595470515520167,0.09556841719366851,0.07169697861999215,0.023871438573676372,0.09556841719482326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3188662815,579.5956737834358,0.0,0.09556841719366851,0.0716969786199984,0.02387143857367845,0.37536951292044324,0.37536951292044324,0.12497886279504783,0.0,4.987964120906383,4.985019916846511,4.996807154093972,4.98796862957829,4.985009073749268,4.996857773595366,24789.659436552258,21071.210521069417,0.85,1.0666437293577342,0.6628025310333884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720818181683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.580080191226,1534.802203733637,0.37536951292044324,0.12497886279504783,6.112871282664199,3.4990270161021524
4451.0,-30.010332496785697,4.994635043848725,35.00446019915988,24.104815197084122,5.003557034268626,-26.50898444819847,-40.03018654240293,1.502208985681401,-0.019290936039169537,-5.00726454243117,40.00891806047055,42260.5250906656,25749.072571569068,25749.072571569068,68009.59766223466,77334.19644052577,77334.19644052577,25749.072571569068,103083.26901209484,103083.26901209484,103083.26901209484,127872.932842718,127872.932842718,0.0,0.0,91509.9086009322,56436.23725107215,38970.74594428895,24789.66383062317,63760.40977491212,21071.214256029692,1534.8026441190282,0.0,0.8868494697153629,2.8161570177976976,0.0014959128700940735,0.0,-0.019290936039169537,354555.57963429106,1554917.7848290175,4.385540304944146,1554917.7848290175,4.385540304944146,0.85,0.09556841060834362,4.028046144702076,101325.0,128379.58823682055,1.2670080260233956,1.0,0.0,4.028046144703115,1.2847254422626013,1.2850163422684517,3.135336167709157,22718.18775494701,2316.6104383196107,19310.455350398544,1969.1184400787777,0.85,0.8499998133078898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.66352608203,4632.441516551485,5.559357329514492,4.994635043848725,-2.3276909036151614,7.322325947463886,3.499020381874486,3.5,0.999720109106996,0.6,0.00022641791974915457,0.9709945463435258,0.00023318145359495226,198.93290715142456,0.0,0.0,0.0,0.001396176879668034,7.858672733704927e-05,0.0001478311924121053,0.0005954708646622916,0.09556841060836495,0.07169697215124114,0.023871438457123806,0.09556841060948547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3179835203,579.5956740722161,0.0,0.09556841060836495,0.07169697215122514,0.023871438457118484,0.3753694632239827,0.3753694632239827,0.12497885691448339,0.0,4.987968998479914,4.985020963357385,4.996823537954356,4.987973606392018,4.985010248419769,4.996874169830676,24789.66383062317,21071.214256029692,0.85,1.0666430454622717,0.6628019681782832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720451572738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.57942884514,1534.8026441190282,0.3753694632239827,0.12497885691448339,6.112871282664199,3.499020381874486
4452.0,-30.01034780565052,4.994642766990446,35.004460112725916,24.104804649855964,5.00354826802683,-26.508999102808076,-40.030203795153625,1.502199565184365,-0.01929374881979129,-5.007272354165396,40.0089178807449,42260.53474992651,25749.07322299345,25749.07322299345,68009.60797291997,77334.18907953103,77334.18907953103,25749.07322299345,103083.26230252448,103083.26230252448,103083.26230252448,127872.9305077566,127872.9305077566,0.0,0.0,91509.90388878413,56436.2495591796,38970.72703289392,24789.66820523212,63760.39523812604,21071.2179744473,1534.8030827530542,0.0,0.8868494306225309,2.8161561428714927,0.0014959128700940735,0.0,-0.01929374881979129,354555.4716721648,1554917.7770779193,4.3855416184795315,1554917.7770779193,4.3855416184795315,0.85,0.09556840401710909,4.028046144702076,101325.0,128379.59001845555,1.2670080436067659,1.0,0.0,4.028046144701407,1.2847254863283408,1.285016386344169,3.135336060167967,22718.18658511233,2316.6103190296717,19310.460325860517,1969.1189474347018,0.85,0.8500000760850797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.658265931466,4632.441516551485,5.559363783894168,4.994642766990446,-2.327697225606273,7.322339992596719,3.499013758851978,3.5,0.9997182168148508,0.6,0.00022641791974915457,0.9709960936161955,0.00023318108202261266,198.93291967688864,0.0,0.0,0.0,0.001396176879668034,7.858657386476792e-05,0.00014783134588438666,0.0005954714828557227,0.09556840401710406,0.07169696567283972,0.02387143834426435,0.09556840401815585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3170955295,579.5956743627062,0.0,0.09556840401710406,0.07169696567284348,0.023871438344265607,0.37536941354358044,0.37536941354358044,0.1249788510754221,0.0,4.987973889788009,4.985022056794435,4.996839835851972,4.987978605345631,4.985011582269635,4.996890176589204,24789.66820523212,21071.2179744473,0.85,1.066643450356987,0.6628022707841762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372008522859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.578775895825,1534.8030827530542,0.37536941354358044,0.1249788510754221,6.112871282664199,3.499013758851978
4453.0,-30.010363170008098,4.994650484547163,35.00446002604605,24.104794032778614,5.0035395140756505,-26.509013806133655,-40.03021727604789,1.5021901502011918,-0.019296545471661375,-5.007280152890412,40.00891770071451,42260.52852917269,25749.073893193894,25749.073893193894,68009.60242236659,77334.18170530448,77334.18170530448,25749.073893193894,103083.25559849838,103083.25559849838,103083.25559849838,127872.92817000776,127872.92817000776,0.0,0.0,91509.89919084091,56436.24601470912,38970.725751257545,24789.67257150938,63760.39832276692,21071.221685782974,1534.8035206073885,0.0,0.8868493915972053,2.816155269258476,0.0014959128700940735,0.0,-0.019296545471661375,354555.36389059725,1554917.7693141939,4.385542929746747,1554917.7693141939,4.385542929746747,0.85,0.09556839742877621,4.028046144702076,101325.0,128379.59174441444,1.2670080606406557,1.0,0.0,4.028046144700623,1.284725530368291,1.2850164303940912,3.1353359526897235,22718.185418804132,2316.610200099334,19310.46080257227,1969.118996045772,0.85,0.8500001407061655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.653014706639,4632.441516551485,5.5593702316288045,4.994650484547163,-2.327703535046091,7.322354019593254,3.4990071470728115,3.5,0.999716327735089,0.6,0.00022641791974915457,0.9709976465002085,0.00023318070910391847,198.9329322477576,0.0,0.0,0.0,0.001396176879668034,7.858645394532422e-05,0.00014783146580383036,0.0005954719658967756,0.09556839742875514,0.07169695919182918,0.023871438236925953,0.09556839743009866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3162060342,579.5956746536892,0.0,0.09556839742875514,0.07169695919184499,0.02387143823693122,0.37536936387956943,0.37536936387956943,0.12497884527527084,0.0,4.987978798327504,4.985023180710982,4.9968561111822964,4.987983607418755,4.985012852718512,4.996906386265721,24789.67257150938,21071.221685782974,0.85,1.0666433117009309,0.6628021411541704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371971914178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.57812479167,1534.8035206073885,0.37536936387956943,0.12497884527527084,6.112871282664199,3.4990071470728115
4454.0,-30.010378503277703,4.9946581964880945,35.0044599390877,24.104783485550456,5.003530780547544,-26.509028479436118,-40.03022698508573,1.5021807567059415,-0.019299349971447555,-5.007287932908058,40.008917519243596,42260.50673112199,25749.07456708829,25749.07456708829,68009.58129821028,77334.17432176473,77334.17432176473,25749.07456708829,103083.24888885302,103083.24888885302,103083.24888885302,127872.9258088069,127872.9258088069,0.0,0.0,91509.89447927308,56436.226888630445,38970.7417673807,24789.67691995388,63760.418687334575,21071.225381960798,1534.8039570080248,0.0,0.8868493526720048,2.8161543979264927,0.0014959128700940735,0.0,-0.019299349971447555,354555.2563668885,1554917.7614882558,4.385544237649801,1554917.7614882558,4.385544237649801,0.85,0.09556839083860755,4.028046144702076,101325.0,128379.58450652228,1.267007989208214,1.0,0.0,4.028046144702517,1.2847255743077317,1.285016474343481,3.1353358454567775,22718.184249113503,2316.610080824084,19310.45676447815,1969.1185842747677,0.85,0.850000006722882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.647772362896,4632.441516551485,5.559376669515623,4.9946581964880945,-2.327709827793907,7.322368024282001,3.499000546480739,3.5,0.9997144418516397,0.6,0.00022641791974915457,0.9709991962448221,0.00023318033694032727,198.93294479319246,0.0,0.0,0.0,0.001396176879668034,7.858636757857603e-05,0.00014783155217057854,0.0005954723137860227,0.0955683908386121,0.07169695270439996,0.02387143813421213,0.09556839083970493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3153094193,579.5956749470006,0.0,0.0955683908386121,0.07169695270439655,0.023871438134210995,0.3753693142312494,0.3753693142312494,0.12497883951574376,0.0,4.987983713130575,4.985024321897299,4.996872359714132,4.987988582936623,4.9850140986474685,4.996922563269379,24789.67691995388,21071.225381960798,0.85,1.0666426397184208,0.6628015875861344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663719353319716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.57747206552,1534.8039570080248,0.3753693142312494,0.12497883951574376,6.112871282664199,3.499000546480739
4455.0,-30.010393727769983,4.994665902928335,35.00445985188418,24.104772973246895,5.0035220714496695,-26.509043052396,-40.03024046598,1.5021713960756338,-0.019302047530743494,-5.007295687346051,40.00891733818547,42260.50099746022,25749.075227171146,25749.075227171146,68009.57622463137,77334.1669718408,77334.1669718408,25749.075227171146,103083.24219901193,103083.24219901193,103083.24219901193,127872.92345802282,127872.92345802282,0.0,0.0,91509.88976717214,56436.22379279145,38970.739971534094,24789.681259010897,63760.42123054499,21071.22907015926,1534.8043922847999,0.0,0.8868493138756062,2.8161535281800547,0.0014959128700940735,0.0,-0.019302047530743494,354555.14919721644,1554917.7536802643,4.385545541225133,1554917.7536802643,4.385545541225133,0.85,0.09556838424575391,4.028046144702076,101325.0,128379.586121129,1.2670080051431434,1.0,0.0,4.028046144702938,1.2847256180934445,1.2850165181391082,3.1353357385990073,22718.183079290524,2316.6099615353382,19310.45269335104,1969.1181691353356,0.85,0.8499998712905035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.642538885489,4632.441516551485,5.559383093792713,4.994665902928335,-2.327716098795165,7.322382001723501,3.4989939570571646,3.5,0.9997125591591899,0.6,0.00022641791974915457,0.9710007349978697,0.00023317996741748228,198.93295724962903,0.0,0.0,0.0,0.001396176879668034,7.858624765942313e-05,0.00014783167208973143,0.0005954727968259042,0.0955683842457441,0.07169694620963216,0.02387143803611195,0.09556838424700125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3144148455,579.5956752396443,0.0,0.0955683842457441,0.07169694620963951,0.0238714380361144,0.37536926459727915,0.37536926459727915,0.12497883379794049,0.0,4.987988646639792,4.985025517233225,4.996888520492348,4.987993639815329,4.985015559125827,4.996938421583366,24789.681259010897,21071.22907015926,0.85,1.0666425176007273,0.6628014712238908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718987763861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.57681945002,1534.8043922847999,0.37536926459727915,0.12497883379794049,6.112871282664199,3.4989939570571646
4456.0,-30.010408916293976,4.994673603881599,35.0044597644618,24.104762460943334,5.003513384749046,-26.50905759074334,-40.03025391194967,1.5021620591983837,-0.019304665583320002,-5.007303420857608,40.0089171574039,42260.4953883998,25749.07588560843,25749.07588560843,68009.57127400822,77334.1596394607,77334.1596394607,25749.07588560843,103083.23552506913,103083.23552506913,103083.23552506913,127872.92111478356,127872.92111478356,0.0,0.0,91509.885067126,56436.22081606498,38970.738056734466,24789.685589714427,63760.42364644889,21071.232751257263,1534.8048266034293,0.0,0.8868492751845938,2.8161526598295783,0.0014959128700940735,0.0,-0.019304665583320002,354555.0423164702,1554917.7458836327,4.385546841259524,1554917.7458836327,4.385546841259524,0.85,0.09556837765220107,4.028046144702076,101325.0,128379.58773573568,1.2670080210780723,1.0,0.0,4.02804614470203,1.2847256617680525,1.2850165618236056,3.1353356320123926,22718.181912460263,2316.609842551765,19310.457584765612,1969.1186679208101,0.85,0.8500001302557749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.6373142945795,4632.441516551485,5.559389507062502,4.994673603881599,-2.327722351442486,7.322395955324085,3.4989873788274513,3.5,0.9997106796649861,0.6,0.00022641791974915457,0.9710022701181891,0.00023317959876818342,198.93296967663844,0.0,0.0,0.0,0.001396176879668034,7.858612805111093e-05,0.00014783179169804364,0.000595473278613705,0.09556837765218194,0.07169693970951178,0.02387143794267016,0.0955683776533494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3135216368,579.5956755318405,0.0,0.09556837765218194,0.07169693970952613,0.023871437942674937,0.3753692149788346,0.3753692149788346,0.12497882811902489,0.0,4.987993608575266,4.985026781137378,4.996904589121243,4.987998755274305,4.985017137124885,4.996954161440897,24789.685589714427,21071.232751257263,0.85,1.0666423995411451,0.6628013581392426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371862246876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.576168502583,1534.8048266034293,0.3753692149788346,0.12497882811902489,6.112871282664199,3.4989873788274513
4457.0,-30.010424076777117,4.994681299296934,35.00445967682313,24.10475198356437,5.003504725966917,-26.50907210106348,-40.03027112977577,1.5021527502532817,-0.019307247132189786,-5.007311136519159,40.00891697625922,42260.50556077024,25749.076550159753,25749.076550159753,68009.58211092999,77334.15230761019,77334.15230761019,25749.076550159753,103083.22885776994,103083.22885776994,103083.22885776994,127872.91876733591,127872.91876733591,0.0,0.0,91509.88036755397,56436.23362071404,38970.71860759992,24789.689909565983,63760.4085171659,21071.236423131086,1534.8052598875706,0.0,0.8868492365859075,2.8161517930893196,0.0014959128700940735,0.0,-0.019307247132189786,354554.9356831367,1554917.7380718892,4.385548138191788,1554917.7380718892,4.385548138191788,0.85,0.09556837105849426,4.028046144702076,101325.0,128379.58929466634,1.2670080364635217,1.0,0.0,4.028046144701008,1.284725705312006,1.2850166053774186,3.1353355257446434,22718.180745747704,2316.6097235801935,19310.45795489708,1969.1187056637161,0.85,0.8500001902005966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.632098586194,4632.441516551485,5.5593959110050335,4.994681299296934,-2.327728588003728,7.322409887300662,3.498980811786566,3.5,0.9997088033675903,0.6,0.00022641791974915457,0.9710038024070042,0.00023317923080001457,198.9329820807069,0.0,0.0,0.0,0.001396176879668034,7.858597489058202e-05,0.00014783194485857256,0.0005954738955513831,0.09556837105846791,0.07169693320490575,0.023871437853562157,0.09556837105985945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3126266346,579.5956758246243,0.0,0.09556837105846791,0.07169693320492553,0.023871437853568742,0.37536916537776727,0.37536916537776727,0.12497882247640289,0.0,4.987998598182173,4.985028105110473,4.9969205881084235,4.98800388938696,4.985018735196093,4.996969915685781,24789.689909565983,21071.236423131086,0.85,1.066642822600801,0.6628016749515124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371825743376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.575517768226,1534.8052598875706,0.37536916537776727,0.12497882247640289,6.112871282664199,3.498980811786566
4458.0,-30.010439209736468,4.994688989108413,35.00445958898976,24.104741541110002,5.003496081447436,-26.509086585185702,-40.03028083881361,1.5021434568966656,-0.0193097715721251,-5.007318835151123,40.00891679531073,42260.48445881254,25749.07722262252,25749.07722262252,68009.56168143507,77334.1449808849,77334.1449808849,25749.07722262252,103083.22220350742,103083.22220350742,103083.22220350742,127872.91642563391,127872.91642563391,0.0,0.0,91509.87566773944,56436.21514566685,38970.73391341399,24789.694222126487,63760.42813554048,21071.240088807514,1534.8056923642782,0.0,0.886849198072641,2.8161509275739323,0.0014959128700940735,0.0,-0.0193097715721251,354554.82928363804,1554917.7302677718,4.385549432253997,1554917.7302677718,4.385549432253997,0.85,0.09556836446601018,4.028046144702076,101325.0,128379.5860654529,1.267008004593663,1.0,0.0,4.028046144703305,1.2847257487830455,1.2850166488583012,3.135335419654846,22718.17957897494,2316.609604602483,19310.449322944183,1969.1178254494841,0.85,0.8499998538974258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.62689174088,4632.441516551485,5.559402306031664,4.994688989108413,-2.3277348091070054,7.322423798215418,3.4989742559099946,3.5,0.9997069302599985,0.6,0.00022641791974915457,0.9710053319165568,0.00023317886350042387,198.93299446225726,0.0,0.0,0.0,0.001396176879668034,7.858588852431987e-05,0.0001478320312248347,0.0005954742434386723,0.09556836446601892,0.07169692669703581,0.023871437768983105,0.09556836446684824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3117326014,579.5956761170903,0.0,0.09556836446601892,0.07169692669702925,0.023871437768980926,0.3753691157950885,0.3753691157950885,0.12497881686930326,0.0,4.98800361818644,4.985029485277778,4.996936540004867,4.988009063579,4.985020372741928,4.996985711822674,24789.694222126487,21071.240088807514,0.85,1.0666421739964147,0.6628011400578452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371789266128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.57486708934,1534.8056923642782,0.3753691157950885,0.12497881686930326,6.112871282664199,3.4989742559099946
4459.0,-30.010454315648374,4.994696673337581,35.00445950094671,24.104731098655634,5.003487451180209,-26.50910104354119,-40.030294249858684,1.502134179073086,-0.01931226694165389,-5.007326512721484,40.00891661353652,42260.47913563648,25749.077892499932,25749.077892499932,68009.55702813642,77334.13765904645,77334.13765904645,25749.077892499932,103083.21555154638,103083.21555154638,103083.21555154638,127872.91407117818,127872.91407117818,0.0,0.0,91509.870967626,56436.21244421626,38970.731692677495,24789.698519631806,63760.4302123093,21071.243741687034,1534.8061234904874,0.0,0.8868491596698375,2.8161500641455888,0.0014959128700940735,0.0,-0.01931226694165389,354554.7231764465,1554917.7224293642,4.3855507226046715,1554917.7224293642,4.3855507226046715,0.85,0.09556835787121856,4.028046144702076,101325.0,128379.58762438351,1.2670080199791118,1.0,0.0,4.028046144703306,1.2847257921814297,1.285016692266512,3.1353353137423685,22718.17841212797,2316.609485617206,19310.45415500306,1969.118318182362,0.85,0.8500001102506652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.621693735531,4632.441516551485,5.559408689903728,4.994696673337581,-2.3277410118064124,7.322437685143993,3.498967711168619,3.5,0.9997050603338912,0.6,0.00022641791974915457,0.971006858694975,0.00023317849685784746,198.93300682167944,0.0,0.0,0.0,0.001396176879668034,7.858576922718238e-05,0.0001478321505219722,0.0005954747239730471,0.09556835787122693,0.07169692018312347,0.02387143768810346,0.09556835787245795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3108344899,579.5956764108927,0.0,0.09556835787122693,0.0716969201831172,0.02387143768810137,0.3753690662314125,0.3753690662314125,0.12497881129843068,0.0,4.988008662660889,4.985030919024155,4.99695242893506,4.988014245779823,4.985022060654217,4.997001388740557,24789.698519631806,21071.243741687034,0.85,1.066642066273367,0.6628010349823182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663717528154446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.574216456494,1534.8061234904874,0.3753690662314125,0.12497881129843068,6.112871282664199,3.498967711168619
4460.0,-30.01046939494789,4.994704351976509,35.00445941267467,24.104720691125863,5.003478847669518,-26.509115475268842,-40.03031150260938,1.502124927990474,-0.019314745622239116,-5.007334170618228,40.008916430780744,42260.48958895632,25749.078563328632,25749.078563328632,68009.56815228495,77334.1303362945,77334.1303362945,25749.078563328632,103083.20889962313,103083.20889962313,103083.20889962313,127872.91170114907,127872.91170114907,0.0,0.0,91509.86626666237,56436.22551932419,38970.71194148687,24789.70280152595,63760.41474301282,21071.247381297057,1534.8065532689495,0.0,0.8868491213704375,2.816149202788113,0.0014959128700940735,0.0,-0.019314745622239116,354554.6173403915,1554917.7145479291,4.385552009481023,1554917.7145479291,4.385552009481023,0.85,0.09556835127458058,4.028046144702076,101325.0,128379.58907196195,1.2670080342656003,1.0,0.0,4.0280461447029925,1.284725835454732,1.2850167355496127,3.1353352081351575,22718.17724506993,2316.6093666104057,19310.45446697619,1969.1183499947679,0.85,0.85000016764843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.616504567912,4632.441516551485,5.559415063387419,4.994704351976509,-2.327747197121295,7.322451549097804,3.498961177559599,3.5,0.9997031935884568,0.6,0.00022641791974915457,0.9710083827862224,0.00023317813086172175,198.93301915932932,0.0,0.0,0.0,0.001396176879668034,7.858561575663135e-05,0.00014783230399252324,0.0005954753421595086,0.09556835127459593,0.07169691366362621,0.023871437610969718,0.0955683512755503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3099315258,579.5956767062814,0.0,0.09556835127459593,0.07169691366361469,0.023871437610965884,0.3753690166871091,0.3753690166871091,0.12497880576335439,0.0,4.988013726581187,4.985032399416866,4.996968255610284,4.988019424995969,4.985023765144433,4.997017003911992,24789.70280152595,21071.247381297057,0.85,1.0666424995257386,0.6628013597353118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371716391223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.57356586107,1534.8065532689495,0.3753690166871091,0.12497880576335439,6.112871282664199,3.498961177559599
4461.0,-30.010484448125464,4.994712024964435,35.00445932419239,24.10471028359609,5.003470258044872,-26.509129882098218,-40.03032114179803,1.5021156920176297,-0.01931717196794125,-5.007341811391661,40.008916248112826,42260.46876306443,25749.079241448868,25749.079241448868,68009.5480045133,77334.12301808756,77334.12301808756,25749.079241448868,103083.20225953643,103083.20225953643,103083.20225953643,127872.90933516478,127872.90933516478,0.0,0.0,91509.86156528932,56436.20731026605,38970.726950025855,24789.70707562835,63760.434025654205,21071.2510142841,1534.8069822057817,0.0,0.886849083158209,2.8161483427503073,0.0014959128700940735,0.0,-0.01931717196794125,354554.5117419699,1554917.7066699099,4.385553293428443,1554917.7066699099,4.385553293428443,0.85,0.09556834467912209,4.028046144702076,101325.0,128379.58155568934,1.2670079600857571,1.0,0.0,4.028046144702647,1.284725878657359,1.2850167787620221,3.135335102700434,22718.17607791025,2316.6092475932405,19310.445777346024,1969.1174638990915,0.85,0.8499998288208668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.611324228753,4632.441516551485,5.559421427862701,4.994712024964435,-2.3277533669396573,7.3224653919040925,3.498954655071238,3.5,0.9997013300203538,0.6,0.00022641791974915457,0.9710099042398527,0.00023317776550014084,198.93303147560812,0.0,0.0,0.0,0.001396176879668034,7.858553001207175e-05,0.0001478323897370828,0.0005954756875425511,0.09556834467908322,0.07169690714080762,0.0238714375382756,0.09556834468039828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3090289979,579.5956770015266,0.0,0.09556834467908322,0.07169690714083678,0.023871437538285308,0.37536896716208956,0.37536896716208956,0.12497880026373094,0.0,4.988018814123961,4.985033925357413,4.996984040047721,4.988024639423713,4.985025505674912,4.997032651802215,24789.70707562835,21071.2510142841,0.85,1.0666418609564272,0.6628008326615343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663716799935012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.572915295244,1534.8069822057817,0.37536896716208956,0.12497880026373094,6.112871282664199,3.498954655071238
4462.0,-30.010499482812108,4.994719692286768,35.0044592354776,24.104699945915513,5.003461692156805,-26.509144269912223,-40.030334622692294,1.5021064792569547,-0.01931958779175602,-5.0073494329676596,40.00891606437606,42260.46368541052,25749.079921319943,25749.079921319943,68009.54360673047,77334.11569691425,77334.11569691425,25749.079921319943,103083.1956182342,103083.1956182342,103083.1956182342,127872.9069520871,127872.9069520871,0.0,0.0,91509.85686307291,56436.204851569404,38970.72445722612,24789.711333852894,63760.43579107901,21071.25463377496,1534.8074097892502,0.0,0.8868490450472101,2.816147484810282,0.0014959128700940735,0.0,-0.01931958779175602,354554.4064082795,1554917.698746675,4.385554573974588,1554917.698746675,4.385554573974588,0.85,0.09556833808196212,4.028046144702076,101325.0,128379.58294759167,1.267007973822765,1.0,0.0,4.028046144702476,1.2847259217514106,1.2850168218658315,3.1353349975306926,22718.174910541202,2316.609128554726,19310.446050801234,1969.1174917837625,0.85,0.8499998845347921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.606152696117,4632.441516551485,5.55942778215956,4.994719692286768,-2.327759519758045,7.322479212044813,3.4989481436758902,3.5,0.9996994696216829,0.6,0.00022641791974915457,0.9710114238271362,0.0002331774005878869,198.93304377675943,0.0,0.0,0.0,0.001396176879668034,7.85854100941005e-05,0.00014783250965505408,0.000595476170577673,0.09556833808197963,0.07169690061250146,0.023871437469478177,0.09556833808305845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3081211883,579.5956772984993,0.0,0.09556833808197963,0.07169690061248832,0.023871437469473806,0.37536891765624725,0.37536891765624725,0.12497879480045847,0.0,4.9880239179923365,4.985035487970151,4.996999779696353,4.988029845175902,4.98502725155754,4.997048248879253,24789.711333852894,21071.25463377496,0.85,1.0666417624492768,0.6628007346731992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663716436225674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.572264750088,1534.8074097892502,0.37536891765624725,0.12497879480045847,6.112871282664199,3.4989481436758902
4463.0,-30.01051449217194,4.994727353918187,35.00445914654555,24.104689538385742,5.003453128372886,-26.509158634721725,-40.03034803373737,1.5020972709226568,-0.019321949564982788,-5.007357035903418,40.00891588061826,42260.458696324094,25749.08060422969,25749.08060422969,68009.53930055379,77334.10838394171,77334.10838394171,25749.08060422969,103083.1889881714,103083.1889881714,103083.1889881714,127872.90457109005,127872.90457109005,0.0,0.0,91509.85215965543,56436.20247203782,38970.72187513069,24789.715582918652,63760.43745804934,21071.258245480854,1534.8078364186513,0.0,0.8868490070312056,2.8161466283385135,0.0014959128700940735,0.0,-0.019321949564982788,354554.3013324836,1554917.69082252,4.385555851328947,1554917.69082252,4.385555851328947,0.85,0.09556833148516558,4.028046144702076,101325.0,128379.584339494,1.267007987559773,1.0,0.0,4.028046144700192,1.2847259648247602,1.2850168649489342,3.135334892411481,22718.173742873973,2316.6090094858055,19310.446319807408,1969.1175192147582,0.85,0.8499999400640437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.600989959045,4632.441516551485,5.559434126569129,4.994727353918187,-2.3277656559966755,7.322493009914863,3.4989416433597347,3.5,0.9996976123884956,0.6,0.00022641791974915457,0.9710129408571477,0.00023317703629087313,198.93305605719033,0.0,0.0,0.0,0.001396176879668034,7.85852907976341e-05,0.00014783262895152048,0.0005954766511093446,0.09556833148517017,0.07169689408001682,0.02387143740515335,0.09556833148635872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3072132765,579.5956775955083,0.0,0.09556833148517017,0.07169689408001337,0.023871437405152206,0.3753688681689888,0.3753688681689888,0.12497878937407253,0.0,4.988029042242374,4.985037092154471,4.997015476074523,4.988035086338414,4.985029057418899,4.997063807568111,24789.715582918652,21071.258245480854,0.85,1.0666416670258907,0.6628006390973873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663716072784903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.571614073593,1534.8078364186513,0.3753688681689888,0.12497878937407253,6.112871282664199,3.4989416433597347
