time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4464.0,-30.010529476493538,4.99473500988129,35.00445905733594,24.10467923562976,5.0034446126085586,-26.50917297219461,-40.03036147970704,1.5020881083096105,-0.019324342593677102,-5.007364617981782,40.008915694669824,42260.45379200589,25749.08128442772,25749.08128442772,68009.5350764336,77334.10105974285,77334.10105974285,25749.08128442772,103083.18234417058,103083.18234417058,103083.18234417058,127872.90215283078,127872.90215283078,0.0,0.0,91509.84745431683,56436.20018657977,38970.7191863745,24789.7198086602,63760.4389950347,21071.26183736117,1534.8082612291553,0.0,0.8868489691292255,2.816145774710414,0.0014959128700940735,0.0,-0.019324342593677102,354554.1965447564,1554917.6828030737,4.385557124852115,1554917.6828030737,4.385557124852115,0.85,0.09556832488406698,4.028046144702076,101325.0,128379.58567572023,1.2670080007473006,1.0,0.0,4.028046144701702,1.2847260076842444,1.285016907818123,3.135334787814209,22718.172574729804,2316.6088903682507,19310.451036066614,1969.118000139356,0.85,0.8500001913686617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.595836003992,4632.441516551485,5.5594404598660505,4.99473500988129,-2.327771774033152,7.3225067839144415,3.498935154105691,3.5,0.9996957583159116,0.6,0.00022641791974915457,0.9710144553590262,0.00023317667260209637,198.93306831713676,0.0,0.0,0.0,0.001396176879668034,7.858517119066757e-05,0.000147832748558487,0.0005954771328917249,0.09556832488405018,0.07169688753982162,0.023871437344228565,0.0955683248851751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3062945388,579.5956778960557,0.0,0.09556832488405018,0.07169688753983422,0.023871437344232766,0.3753688187001612,0.3753688187001612,0.12497878398506386,0.0,4.9880341715175405,4.985038722735567,4.997031113283583,4.98804027538813,4.985030833261874,4.997079247780107,24789.7198086602,21071.26183736117,0.85,1.066641575063964,0.6628005462022758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663715709613905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.570963403326,1534.8082612291553,0.3753688187001612,0.12497878398506386,6.112871282664199,3.498935154105691
4465.0,-30.0105444363882,4.994742660020895,35.0044589679339,24.104668897949182,5.003436088292256,-26.509187288539596,-40.03037492567671,1.5020789404436534,-0.019326622655626124,-5.007372187650647,40.00891551064545,42260.44897375135,25749.081983247364,25749.081983247364,68009.53095699871,77334.09374913853,77334.09374913853,25749.081983247364,103083.17573238589,103083.17573238589,103083.17573238589,127872.89977222799,127872.89977222799,0.0,0.0,91509.84274921597,56436.1979738289,38970.71641709674,24789.7240398421,63760.44045693884,21071.265433865785,1534.8086860680507,0.0,0.8868489312836066,2.816144921050297,0.0014959128700940735,0.0,-0.019326622655626124,354554.0919289245,1554917.6748658016,4.385558396481594,1554917.6748658016,4.385558396481594,0.85,0.09556831828951377,4.028046144702076,101325.0,128379.58227947856,1.2670079672290013,1.0,0.0,4.028046144701966,1.2847260505683031,1.285016950711892,3.13533468315697,22718.171406644662,2316.608771256715,19310.446771189447,1969.1175652429165,0.85,0.8500000473427841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.590690828859,4632.441516551485,5.559446786658811,4.994742660020895,-2.327777880094744,7.322520540115639,3.49892867591109,3.5,0.9996939074031685,0.6,0.00022641791974915457,0.9710159673945716,0.00023317630950671052,198.93308055709895,0.0,0.0,0.0,0.001396176879668034,7.85850515838694e-05,0.0001478328681652852,0.0005954776146734272,0.09556831828945207,0.07169688100008015,0.023871437289371928,0.09556831829073054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3053853083,579.5956781934934,0.0,0.09556831828945207,0.07169688100012643,0.02387143728938734,0.3753687692487492,0.3753687692487492,0.12497877863283165,0.0,4.988039328153775,4.98504039147457,4.997046745419766,4.988045564995048,4.985032678163293,4.997094883155739,24789.7240398421,21071.265433865785,0.85,1.0666414859999207,0.662800455437448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637153467116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.570312734344,1534.8086860680507,0.3753687692487492,0.12497877863283165,6.112871282664199,3.49892867591109
4466.0,-30.010559372139742,4.994750304451932,35.00445887825619,24.1046585951932,5.003427599007304,-26.509201579650078,-40.030388336721785,1.502069806517612,-0.019328943093967155,-5.00737973233395,40.00891532381191,42260.44423791771,25749.082668275583,25749.082668275583,68009.52690619329,77334.08643259888,77334.08643259888,25749.082668275583,103083.16910087447,103083.16910087447,103083.16910087447,127872.89734297729,127872.89734297729,0.0,0.0,91509.83804259867,56436.195847917515,38970.71354964573,24789.72824210282,63760.44179174855,21071.2690057874,1534.8091086705747,0.0,0.8868488935748634,2.8161440708327157,0.0014959128700940735,0.0,-0.019328943093967155,354553.9876578785,1554917.6668097458,4.385559663512064,1554917.6668097458,4.385559663512064,0.85,0.09556831168758102,4.028046144702076,101325.0,128379.58356002872,1.2670079798670488,1.0,0.0,4.028046144699014,1.2847260932936055,1.2850169934468687,3.135334578887178,22718.170238183047,2316.6086521067896,19310.44696540686,1969.117585047581,0.85,0.8500000996097505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.585554388981,4632.441516551485,5.559453100002709,4.994750304451932,-2.3277839649664003,7.322534269418332,3.4989222087196734,3.5,0.9996920596341924,0.6,0.00022641791974915457,0.9710174769924368,0.0002331759469978295,198.93309277730913,0.0,0.0,0.0,0.001396176879668034,7.858493228790626e-05,0.00014783298746124833,0.0005954780952030716,0.09556831168763646,0.07169687445008527,0.023871437237551193,0.09556831168859291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3044621983,579.595678495473,0.0,0.09556831168763646,0.07169687445004368,0.023871437237537343,0.3753687198146715,0.3753687198146715,0.12497877332013767,0.0,4.988044488797357,4.985042088190653,4.997062309564001,4.988050789239992,4.985034534360295,4.997110222913591,24789.72824210282,21071.2690057874,0.85,1.0666414001383948,0.6628003672864572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663714984085355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.569662055237,1534.8091086705747,0.3753687198146715,0.12497877332013767,6.112871282664199,3.4989222087196734
4467.0,-30.01057428422662,4.994757943051978,35.00445878834392,24.104648327361815,5.003419124532048,-26.509215847982517,-40.03040174776686,1.5020606882879124,-0.019331201041779877,-5.007387263159987,40.00891513762446,42260.43958405955,25749.08336799446,25749.08336799446,68009.52295205402,77334.07911883297,77334.07911883297,25749.08336799446,103083.16248682744,103083.16248682744,103083.16248682744,127872.8949282938,127872.8949282938,0.0,0.0,91509.83333516541,56436.19380039189,38970.7105941928,24789.732441466367,63760.44303565917,21071.27257524641,1534.8095307878448,0.0,0.8868488559347272,2.8161432214207407,0.0014959128700940735,0.0,-0.019331201041779877,354553.8835793988,1554917.6587806367,4.385560928237382,1554917.6587806367,4.385560928237382,0.85,0.09556830508959543,4.028046144702076,101325.0,128379.58478490278,1.2670079919556159,1.0,0.0,4.0280461447042235,1.2847261359454887,1.2850170361084094,3.1353344747965703,22718.16906951887,2316.6085329362086,19310.44265063957,1969.1171450637648,0.85,0.849999953409473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.580426704206,4632.441516551485,5.559459406023375,4.994757943051978,-2.327790036817781,7.322547979869759,3.4989157525564045,3.5,0.9996902150161155,0.6,0.00022641791974915457,0.9710189842009663,0.0002331755850638386,198.93310497815867,0.0,0.0,0.0,0.001396176879668034,7.858481299211027e-05,0.0001478331067570443,0.0005954785757320427,0.0955683050895705,0.07169686789826424,0.023871437191306254,0.09556830509095636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3035422815,579.5956787964086,0.0,0.0955683050895705,0.07169686789828295,0.023871437191312482,0.3753686703972712,0.3753686703972712,0.12497876804537085,0.0,4.988049666652216,4.985043815496795,4.997077850731955,4.988056062118233,4.9850364102080675,4.9971256983554895,24789.732441466367,21071.27257524641,0.85,1.0666413173135962,0.6628002813660603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663714621729714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.569011361138,1534.8095307878448,0.3753686703972712,0.12497876804537085,6.112871282664199,3.4989157525564045
4468.0,-30.01058908771263,4.994765575966897,35.00445869821616,24.10463805953043,5.003410672313492,-26.50923001634887,-40.03041138695551,1.5020516009497233,-0.01933336285179621,-5.0073947675840005,40.00891495152337,42260.419624256305,25749.08405020959,25749.08405020959,68009.5036744659,77334.0718385416,77334.0718385416,25749.08405020959,103083.15588875118,103083.15588875118,103083.15588875118,127872.89251758889,127872.89251758889,0.0,0.0,91509.82862624746,56436.176411962064,38970.72468253932,24789.73662883771,63760.46131137703,21071.276134512053,1534.809951614286,0.0,0.886848818428216,2.8161423738185785,0.0014959128700940735,0.0,-0.01933336285179621,354553.77986470633,1554917.6507548054,4.385562188472915,1554917.6507548054,4.385562188472915,0.85,0.09556829848776449,4.028046144702076,101325.0,128379.57704592578,1.2670079155778513,1.0,0.0,4.028046144702143,1.2847261784528752,1.285017078625421,3.135334371058609,22718.167900486093,2316.608413728041,19310.438304822866,1969.11670191379,0.85,0.8499998058562499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.575307737663,4632.441516551485,5.559465697813942,4.994765575966897,-2.327796086444499,7.322561662411396,3.4989093073748383,3.5,0.9996883735356681,0.6,0.00022641791974915457,0.9710204804353902,0.00023317522576622932,198.93311709015413,0.0,0.0,0.0,0.001396176879668034,7.85847272483605e-05,0.00014783319250079408,0.0005954789211118234,0.0955682984877706,0.07169686133878599,0.023871437148984615,0.09556829848874517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3026227909,579.5956790972032,0.0,0.0955682984877706,0.0716968613387814,0.023871437148983092,0.3753686209961996,0.3753686209961996,0.12497876280992795,0.0,4.988054867388541,4.985045605487812,4.997093295223181,4.988061404732207,4.985038501292195,4.99714080650034,24789.73662883771,21071.276134512053,0.85,1.06664070923732,0.662799778343442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663714259650485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.568360643258,1534.809951614286,0.3753686209961996,0.12497876280992795,6.112871282664199,3.4989093073748383
4469.0,-30.01060387688291,4.994773203163662,35.00445860788089,24.104627861548238,5.0034022520113055,-26.50924416863858,-40.03042479800058,1.5020425437669966,-0.019335480309905506,-5.0074022538985075,40.00891476522355,42260.41539756916,25749.084736388206,25749.084736388206,68009.50013395736,77334.0645629729,77334.0645629729,25749.084736388206,103083.1492993611,103083.1492993611,103083.1492993611,127872.89010562617,127872.89010562617,0.0,0.0,91509.82392918142,56436.17476377768,38970.72129489305,24789.740806265057,63760.462101158104,21071.2796853253,1534.8103714527247,0.0,0.8868487810148866,2.816141527755732,0.0014959128700940735,0.0,-0.019335480309905506,354553.6764012369,1554917.6427204004,4.385563445577562,1554917.6427204004,4.385563445577562,0.85,0.0955682918859962,4.028046144702076,101325.0,128379.57821512374,1.2670079271169379,1.0,0.0,4.028046144702398,1.2847262208192076,1.2850171210013464,3.1353342676648928,22718.16673439567,2316.60829481991,19310.442915112613,1969.11717203251,0.85,0.8500000524195596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.570197516603,4632.441516551485,5.559471979976591,4.994773203163662,-2.3278021199124406,7.322575323076103,3.498902873209259,3.5,0.9996865352026454,0.6,0.00022641791974915457,0.9710219752253599,0.0002331748668165891,198.9331291904381,0.0,0.0,0.0,0.001396176879668034,7.858460795285263e-05,0.00014783331179630193,0.0005954794016396339,0.09556829188596308,0.07169685477500935,0.023871437110953724,0.09556829188727776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3017023186,579.5956793983186,0.0,0.09556829188596308,0.07169685477503421,0.023871437110962,0.37536857161314546,0.37536857161314546,0.12497875761043993,0.0,4.9880600948935125,4.9850474571777,4.9971086615622085,4.988066773588628,4.985040634056759,4.997155894514606,24789.740806265057,21071.2796853253,0.85,1.0666406404968964,0.6627997038434508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663713897840747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.567711603948,1534.8103714527247,0.37536857161314546,0.12497875761043993,6.112871282664199,3.498902873209259
4470.0,-30.01061863789053,4.994780824565277,35.0044585173752,24.104617663566046,5.003393833442122,-26.509258295409712,-40.030438209045656,1.502033490961327,-0.019337525072558037,-5.007409724274537,40.00891457958918,42260.4112694039,25749.085431806256,25749.085431806256,68009.49670121016,77334.05729630373,77334.05729630373,25749.085431806256,103083.14272810999,103083.14272810999,103083.14272810999,127872.88770779285,127872.88770779285,0.0,0.0,91509.81923031026,56436.17320341028,38970.71780766664,24789.744979682862,63760.462787349505,21071.28323273043,1534.8107906966397,0.0,0.8868487436797079,2.816140682586461,0.0014959128700940735,0.0,-0.019337525072558037,354553.57315661944,1554917.634714531,4.38556470005639,1554917.634714531,4.38556470005639,0.85,0.09556828528671862,4.028046144702076,101325.0,128379.57932864562,1.2670079381065444,1.0,0.0,4.028046144699803,1.2847262631650687,1.2850171633567957,3.135334164321143,22718.165567857104,2316.608175866081,19310.438534586778,1969.1167253431884,0.85,0.8499999032451914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.565096025605,4632.441516551485,5.559478253668899,4.994780824565277,-2.327808138839423,7.3225889634047,3.4988964500402275,3.5,0.9996847000114936,0.6,0.00022641791974915457,0.9710234671713184,0.00023317450855099415,198.93314126768132,0.0,0.0,0.0,0.001396176879668034,7.858448865751136e-05,0.00014783343109164322,0.0005954798821667734,0.09556828528674087,0.07169684820917763,0.02387143707756324,0.09556828528752155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3007851328,579.5956796983586,0.0,0.09556828528674087,0.07169684820916095,0.023871437077557685,0.37536852224944167,0.37536852224944167,0.12497875244527089,0.0,4.98806535591774,4.985049369895478,4.997123978792672,4.988072199201952,4.98504282140027,4.997171045824359,24789.744979682862,21071.28323273043,0.85,1.066640575179509,0.6627996319654794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371353630207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.56706235798,1534.8107906966397,0.37536852224944167,0.12497875244527089,6.112871282664199,3.4988964500402275
4471.0,-30.0106333782517,4.994788440239555,35.004458426646,24.104607465583854,5.003385438794172,-26.509272401207753,-40.03045162009073,1.5020244617502847,-0.01933958058020835,-5.007417171969497,40.00891439206785,42260.40721209066,25749.08611908664,25749.08611908664,68009.4933311773,77334.05002785455,77334.05002785455,25749.08611908664,103083.1361469412,103083.1361469412,103083.1361469412,127872.88527777849,127872.88527777849,0.0,0.0,91509.81453098098,56436.171715217424,38970.71423973728,24789.749130837292,63760.46337057457,21071.286761211697,1534.8112081390818,0.0,0.8868487064666749,2.8161398402081472,0.0014959128700940735,0.0,-0.01933958058020835,354553.4702257272,1554917.6266291486,4.385565950431135,1554917.6266291486,4.385565950431135,0.85,0.0955682786825644,4.028046144702076,101325.0,128379.58044216745,1.2670079490961506,1.0,0.0,4.028046144702435,1.2847263054005649,1.2850172056018554,3.1353340612467426,22718.16440120481,2316.6080569006554,19310.443116761802,1969.1171925950048,0.85,0.8500001485920101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.560003238673,4632.441516551485,5.559484515170113,4.994788440239555,-2.327814138284194,7.322602578523749,3.4988900378349874,3.5,0.9996828679528535,0.6,0.00022641791974915457,0.9710249570329256,0.00023317415078701956,198.9331533280333,0.0,0.0,0.0,0.001396176879668034,7.858436936233838e-05,0.0001478335503868162,0.000595480362693235,0.09556827868264661,0.07169684163568958,0.023871437046957038,0.09556827868345363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2998586254,579.59568000145,0.0,0.09556827868264661,0.0716968416356279,0.0238714370469365,0.37536847290615494,0.37536847290615494,0.12497874731482202,0.0,4.988070634560245,4.9850513330993635,4.997139214916274,4.988077591389299,4.985045029621119,4.997186000599925,24789.749130837292,21071.286761211697,0.85,1.0666405125682268,0.6627995622690819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663713175038105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.56641318323,1534.8112081390818,0.37536847290615494,0.12497874731482202,6.112871282664199,3.4988900378349874
4472.0,-30.01064809831722,4.994796050103541,35.0044583356983,24.10459726760166,5.003377068982731,-26.509286486252936,-40.03046499621121,1.5020154569184194,-0.019341607672686223,-5.007424604069098,40.008914204244824,42260.4032243428,25749.086816321684,25749.086816321684,68009.49004066449,77334.04275590311,77334.04275590311,25749.086816321684,103083.12957222479,103083.12957222479,103083.12957222479,127872.88284465815,127872.88284465815,0.0,0.0,91509.80983000137,56436.17029844094,38970.71059062269,24789.75327243336,63760.46386305605,21071.290281568356,1534.811624672896,0.0,0.8868486693347528,2.816138999288873,0.0014959128700940735,0.0,-0.019341607672686223,354553.3675117693,1554917.6185286269,4.3855671980805875,1554917.6185286269,4.3855671980805875,0.85,0.09556827207967925,4.028046144702076,101325.0,128379.58150001323,1.2670079595362767,1.0,0.0,4.028046144701416,1.2847263475220265,1.2850172477328545,3.135333958450646,22718.163234142805,2316.6079378934505,19310.443181224946,1969.117199168416,0.85,0.8500001950951543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.554919164401,4632.441516551485,5.559490768376161,4.994796050103541,-2.327820123452,7.3226161735555415,3.4988836366043365,3.5,0.9996810390298104,0.6,0.00022641791974915457,0.9710264448456487,0.0002331737935161439,198.9331653717812,0.0,0.0,0.0,0.001396176879668034,7.858425037799619e-05,0.00014783366937115837,0.0005954808419676559,0.09556827207961745,0.07169683505924836,0.023871437020369087,0.09556827208104728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2989306273,579.595680305028,0.0,0.09556827207961745,0.07169683505929472,0.023871437020384523,0.3753684235835399,0.3753684235835399,0.12497874221744028,0.0,4.988075932590277,4.985053337307193,4.997154405493347,4.988082996396429,4.985047227278187,4.997201038427022,24789.75327243336,21071.290281568356,0.85,1.0666404527221516,0.6627994946070214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663712814045638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.565763930066,1534.811624672896,0.3753684235835399,0.12497874221744028,6.112871282664199,3.4988836366043365
4473.0,-30.010662805467515,4.994803654060409,35.00445824453751,24.104587139468663,5.003368721135024,-26.509300557481456,-40.03047840725628,1.5020064731489675,-0.019343608575013604,-5.007432021396252,40.00891401614271,42260.399280492034,25749.087525175833,25749.087525175833,68009.48680566787,77334.03547873722,77334.03547873722,25749.087525175833,103083.12300391306,103083.12300391306,103083.12300391306,127872.88040876835,127872.88040876835,0.0,0.0,91509.80512745613,56436.168929211075,38970.70688693895,24789.757404855292,63760.46429179424,21071.293794127,1534.812040340212,0.0,0.8868486322788612,2.8161381597461137,0.0014959128700940735,0.0,-0.019343608575013604,354553.2650015144,1554917.6104154652,4.385568443175453,1554917.6104154652,4.385568443175453,0.85,0.09556826547841976,4.028046144702076,101325.0,128379.577769715,1.2670079227210955,1.0,0.0,4.028046144701282,1.2847263895449683,1.2850172897653116,3.135333855894991,22718.16206669212,2316.6078188466113,19310.43423810171,1969.11628722364,0.85,0.8499998451201034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.549843775353,4632.441516551485,5.559497013679285,4.994803654060409,-2.3278260949851255,7.322629749045534,3.4988772463137052,3.5,0.9996792132324872,0.6,0.00022641791974915457,0.9710279313554325,0.00023317343655923853,198.9331774049635,0.0,0.0,0.0,0.001396176879668034,7.858413108315704e-05,0.00014783378866599752,0.0005954813224927727,0.09556826547836109,0.0716968284802569,0.023871436998104196,0.0955682654795778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.298001248,579.5956806090559,0.0,0.09556826547836109,0.07169682848030091,0.02387143699811885,0.3753683742812585,0.3753683742812585,0.1249787371539065,0.0,4.988081248669005,4.985055370507155,4.997169581249864,4.9880884128212415,4.985049404595827,4.997216183053183,24789.757404855292,21071.293794127,0.85,1.0666403948131298,0.6627994282960515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663712453328597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.565114592147,1534.812040340212,0.3753683742812585,0.1249787371539065,6.112871282664199,3.4988772463137052
4474.0,-30.01067749294739,4.994811252082235,35.00445815317198,24.104577011335664,5.003360374580192,-26.50931461087639,-40.03049178337676,1.50199749250916,-0.019345566727508867,-5.007439420856541,40.0089138278579,42260.39540544823,25749.088237380733,25749.088237380733,68009.48364282897,77334.02820704602,77334.02820704602,25749.088237380733,103083.11644442676,103083.11644442676,103083.11644442676,127872.87797185169,127872.87797185169,0.0,0.0,91509.80042294961,56436.16762135148,38970.70311288682,24789.761527424922,63760.46464031174,21071.297298311183,1534.8124550310006,0.0,0.8868485953140116,2.816137321720351,0.0014959128700940735,0.0,-0.019345566727508867,354553.16273734893,1554917.6022967203,4.3855696852113395,1554917.6022967203,4.3855696852113395,0.85,0.09556825887767886,4.028046144702076,101325.0,128379.57882756078,1.2670079331612216,1.0,0.0,4.02804614470301,1.2847264315532738,1.285017331783129,3.135333753375062,22718.160898754526,2316.6076997501214,19310.438771457193,1969.1167494972487,0.85,0.8500000883661251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.544777040655,4632.441516551485,5.559503249331256,4.994811252082235,-2.3278320506412626,7.322643302723498,3.4988708669241992,3.5,0.9996773905497712,0.6,0.00022641791974915457,0.9710294158794982,0.00023317308008025613,198.93318942205312,0.0,0.0,0.0,0.001396176879668034,7.858401209914886e-05,0.0001478339076500057,0.0005954818017658482,0.0955682588777426,0.07169682189746511,0.02387143698027749,0.09556825887857914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2970709695,579.5956809133813,0.0,0.0955682588777426,0.0716968218974173,0.02387143698026157,0.37536832499833905,0.37536832499833905,0.12497873212667905,0.0,4.988086582976337,4.985057434465887,4.997184737595319,4.988093854129033,4.9850516256785795,4.997231295845438,24789.761527424922,21071.297298311183,0.85,1.06664033937781,0.6627993638981363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663712092891573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.56446502229,1534.8124550310006,0.37536832499833905,0.12497873212667905,6.112871282664199,3.4988708669241992
4475.0,-30.01069216103146,4.994818844234778,35.00445806154883,24.104566883202665,5.003352049866312,-26.509328644630443,-40.030505194421835,1.5019885334653473,-0.019347540696628585,-5.007446798059369,40.008913637623046,42260.391597001995,25749.08894169498,25749.08894169498,68009.48053869698,77334.02093270094,77334.02093270094,25749.08894169498,103083.10987439592,103083.10987439592,103083.10987439592,127872.87550191968,127872.87550191968,0.0,0.0,91509.7957167804,56436.1663810818,38970.699261887334,24789.765627523764,63760.4648894111,21071.3007833952,1534.8128679187141,0.0,0.886848558469959,2.8161364865097327,0.0014959128700940735,0.0,-0.019347540696628585,354553.0607818855,1554917.5940925064,4.385570923188456,1554917.5940925064,4.385570923188456,0.85,0.09556825227256013,4.028046144702076,101325.0,128379.57977405435,1.2670079425023868,1.0,0.0,4.028046144701301,1.2847264734605632,1.2850173736999075,3.1353336511016665,22718.159730404153,2316.6075806115396,19310.434296689982,1969.1162931979813,0.85,0.8499999351112253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.539718945819,4632.441516551485,5.55950947292226,4.994818844234778,-2.327837987195755,7.322656831430533,3.498864498417551,3.5,0.9996755709764431,0.6,0.00022641791974915457,0.9710308984455974,0.00023317272407252833,198.93320142327488,0.0,0.0,0.0,0.001396176879668034,7.85838928046444e-05,0.00014783402694451016,0.000595482282289617,0.09556825227252085,0.07169681530666948,0.023871436965851364,0.09556825227384508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2961310532,579.5956812208575,0.0,0.09556825227252085,0.07169681530669895,0.02387143696586118,0.3753682757341307,0.3753682757341307,0.12497872713743621,0.0,4.988091922641104,4.98505952487227,4.997199835946731,4.988099257362762,4.985053864017743,4.997246204368935,24789.765627523764,21071.3007833952,0.85,1.0666402865263853,0.6627993015781839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663711732735894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.563815356258,1534.8128679187141,0.3753682757341307,0.12497872713743621,6.112871282664199,3.498864498417551
4476.0,-30.01070681004664,4.99482643044771,35.0044579696697,24.104556755069666,5.00334374854867,-26.509342658882552,-40.03051857054231,1.501979597384547,-0.019349491243474404,-5.007454159395082,40.00891344692068,42260.3878539143,25749.089654448122,25749.089654448122,68009.47750836241,77334.01365482084,77334.01365482084,25749.089654448122,103083.10330926896,103083.10330926896,103083.10330926896,127872.87302624865,127872.87302624865,0.0,0.0,91509.79100883054,56436.16520792376,38970.69533434086,24789.769716979685,63760.46505132054,21071.30425943273,1534.813279830129,0.0,0.8868485217080733,2.8161356528402206,0.0014959128700940735,0.0,-0.019349491243474404,354552.95904530765,1554917.5858691393,4.385572158404802,1554917.5858691393,4.385572158404802,0.85,0.09556824566835281,4.028046144702076,101325.0,128379.58077622401,1.2670079523930324,1.0,0.0,4.028046144702399,1.2847265152604426,1.2850174155092515,3.1353335490904084,22718.15856161172,2316.60746142788,19310.438785258564,1969.116750904597,0.85,0.8500001764178462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.53466949876,4632.441516551485,5.559515687968449,4.99482643044771,-2.3278439093417402,7.32267033978945,3.498858140803705,3.5,0.9996737545153442,0.6,0.00022641791974915457,0.9710323790867548,0.0002331723685281207,198.93321340889617,0.0,0.0,0.0,0.001396176879668034,7.858377382096884e-05,0.00014783414592818572,0.0005954827615613525,0.09556824566837514,0.07169680871223924,0.023871436956135902,0.09556824566945811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2951888287,579.5956815290907,0.0,0.09556824566837514,0.07169680871222249,0.023871436956130324,0.3753682264878716,0.3753682264878716,0.12497872218516698,0.0,4.988097270486605,4.9850616376940025,4.99721489972103,4.988104668151607,4.9850560967232695,4.99726116005877,24789.769716979685,21071.30425943273,0.85,1.066640236290966,0.6627992411896475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371137285844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.56316558921,1534.813279830129,0.3753682264878716,0.12497872218516698,6.112871282664199,3.498858140803705
4477.0,-30.010721355114978,4.994834010777218,35.004457877569926,24.10454669678586,5.0033354807573875,-26.509356576229266,-40.03052817480636,1.5019707018717,-0.019351348094687637,-5.007461498981647,40.00891325673571,42260.36878790133,25749.090360459075,25749.090360459075,68009.4591483604,77334.00640288355,77334.00640288355,25749.090360459075,103083.09676334262,103083.09676334262,103083.09676334262,127872.87056261135,127872.87056261135,0.0,0.0,91509.78629831455,56436.148683332336,38970.708461091344,24789.773799268733,63760.48226036008,21071.307729378423,1534.8136908326564,0.0,0.8868484850553008,2.8161348204840517,0.0014959128700940735,0.0,-0.019351348094687637,354552.85760993854,1554917.5776666363,4.38557338995496,1554917.5776666363,4.38557338995496,0.85,0.09556823906349819,4.028046144702076,101325.0,128379.57270319051,1.2670078727183864,1.0,0.0,4.028046144701224,1.2847265568705615,1.2850174571287922,3.1353334475422607,22718.157392182216,2316.6073421792576,19310.434246635545,1969.116288093849,0.85,0.850000020392528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.529628674882,4632.441516551485,5.559521891221519,4.994834010777218,-2.3278498127703777,7.322683823547596,3.4988517940516646,3.5,0.9996719411576185,0.6,0.00022641791974915457,0.9710338492239584,0.00023317201550708633,198.93322530947103,0.0,0.0,0.0,0.001396176879668034,7.858368838892903e-05,0.00014783423136022553,0.0005954831056855512,0.09556823906343963,0.07169680211265256,0.023871436950787066,0.09556823906479028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2942491603,579.5956818364848,0.0,0.09556823906343963,0.0716968021126965,0.023871436950801694,0.37536817725872546,0.37536817725872546,0.12497871727044454,0.0,4.988102637061104,4.985063798552233,4.997229894192003,4.988110150886939,4.985058490974836,4.9972759185679365,24789.773799268733,21071.307729378423,0.85,1.0666396604506536,0.6627987632736998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371101326254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.56251571524,1534.8136908326564,0.37536817725872546,0.12497871727044454,6.112871282664199,3.4988517940516646
4478.0,-30.010735890254924,4.994841585154158,35.00445778529642,24.10453667342665,5.003327220734618,-26.509370483863904,-40.030541516002245,1.5019618143436155,-0.01935312083332974,-5.007468822713751,40.00891306747568,42260.36544110323,25749.091074767173,25749.091074767173,68009.4565158704,77333.99916396369,77333.99916396369,25749.091074767173,103083.09023873086,103083.09023873086,103083.09023873086,127872.86811794245,127872.86811794245,0.0,0.0,91509.78159994034,56436.14787707988,38970.704136511624,24789.77787921159,63760.48201572322,21071.31119732985,1534.814101338951,0.0,0.8868484484793536,2.8161339888614934,0.0014959128700940735,0.0,-0.01935312083332974,354552.75639223686,1554917.5695032738,4.385574618923819,1554917.5695032738,4.385574618923819,0.85,0.09556823246158974,4.028046144702076,101325.0,128379.5735383319,1.2670078809605911,1.0,0.0,4.028046144701543,1.2847265984433336,1.2850174987109777,3.1353333460852637,22718.156225767027,2316.6072232380097,19310.429699986955,1969.115824464721,0.85,0.8499998639011465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.524596479798,4632.441516551485,5.559528085921824,4.994841585154158,-2.3278557018127874,7.322697286966946,3.498845458168479,3.5,0.9996701309052797,0.6,0.00022641791974915457,0.9710353183600443,0.0002331716627275162,198.93323720192402,0.0,0.0,0.0,0.001396176879668034,7.858356971620134e-05,0.00014783435003295323,0.0005954835837047745,0.09556823246156602,0.07169679551108149,0.023871436950484538,0.09556823246238322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2933140586,579.5956821423841,0.0,0.09556823246156602,0.07169679551109928,0.02387143695049046,0.3753681280475924,0.3753681280475924,0.12497871239159765,0.0,4.988108034448544,4.98506601546012,4.9972448436713535,4.988115701880417,4.9850609624373305,4.99729071844024,24789.77787921159,21071.31119732985,0.85,1.0666396232559754,0.6627987133265697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710653945535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.56186743537,1534.814101338951,0.3753681280475924,0.12497871239159765,6.112871282664199,3.498845458168479
4479.0,-30.010750408670727,4.994849153613928,35.00445769281424,24.10452665006744,5.003318971293535,-26.509384375390038,-40.03055492704732,1.5019529380128627,-0.01935489055171047,-5.007476125753435,40.00891287685095,42260.36215223127,25749.09178482763,25749.09178482763,68009.45393705889,77333.99192480838,77333.99192480838,25749.09178482763,103083.083709636,103083.083709636,103083.083709636,127872.86565059889,127872.86565059889,0.0,0.0,91509.77689883824,56436.14712626116,38970.69974730787,24789.78194096288,63760.48168827075,21071.314649818447,1534.8145103204258,0.0,0.8868484120138019,2.816133159626648,0.0014959128700940735,0.0,-0.01935489055171047,354552.6554619254,1554917.561284902,4.385575844183407,1554917.561284902,4.385575844183407,0.85,0.09556822585672001,4.028046144702076,101325.0,128379.57442914939,1.2670078897522763,1.0,0.0,4.028046144702977,1.284726639963731,1.2850175402407764,3.135333244756092,22718.15505867462,2316.607104227705,19310.434128499946,1969.1162760473708,0.85,0.8500001025006878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.519572889175,4632.441516551485,5.559534269389939,4.994849153613928,-2.32786157292993,7.322710726543859,3.4988391331234845,3.5,0.999668323749567,0.6,0.00022641791974915457,0.9710367858081368,0.00023317131035434488,198.93324908069496,0.0,0.0,0.0,0.001396176879668034,7.858345042231799e-05,0.00014783446932683657,0.0005954840642260413,0.09556822585679045,0.07169678890309776,0.023871436953692683,0.09556822585794118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2923722209,579.5956824504933,0.0,0.09556822585679045,0.07169678890304491,0.02387143695367509,0.3753680788557107,0.3753680788557107,0.124978707548718,0.0,4.988113451199354,4.985068280299231,4.9972597267031915,4.9881212352017315,4.9850634581208055,4.997305374806274,24789.78194096288,21071.314649818447,0.85,1.0666395882885835,0.6627986651488142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637102949107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.561218869563,1534.8145103204258,0.3753680788557107,0.124978707548718,6.112871282664199,3.4988391331234845
4480.0,-30.01076491061065,4.994856716151029,35.00445760009372,24.104516591783636,5.003310744598544,-26.50939824981257,-40.0305682682432,1.501944083800482,-0.019356661007066123,-5.007483410010511,40.008912684944264,42260.3589196761,25749.09249554789,25749.09249554789,68009.451415224,77333.98468100406,77333.98468100406,25749.09249554789,103083.07717655195,103083.07717655195,103083.07717655195,127872.86316219722,127872.86316219722,0.0,0.0,91509.77219562838,56436.146434300535,38970.69529036427,24789.785985645274,63760.48127600954,21071.31808779848,1534.8149178919589,0.0,0.8868483756484657,2.8161323325879657,0.0014959128700940735,0.0,-0.019356661007066123,354552.5547904829,1554917.553007718,4.385577066075779,1554917.553007718,4.385577066075779,0.85,0.09556821924998937,4.028046144702076,101325.0,128379.57520861473,1.267007897445001,1.0,0.0,4.028046144701202,1.2847266813806688,1.2850175816670923,3.135333143679416,22718.153891058926,2316.6069851640395,19310.429548365235,1969.1158090036083,0.85,0.8499999445802305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.514557903633,4632.441516551485,5.559540442684634,4.994856716151029,-2.327867427521086,7.322724143672115,3.498832818917439,3.5,0.9996665196906969,0.6,0.00022641791974915457,0.9710382515933216,0.00023317095838154496,198.933260945987,0.0,0.0,0.0,0.001396176879668034,7.858333174992236e-05,0.0001478345879992322,0.0005954845422439271,0.09556821924994705,0.07169678228953302,0.023871436960414022,0.09556821925101992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2914240452,579.5956827606701,0.0,0.09556821924994705,0.07169678228956478,0.0238714369604246,0.37536802968361593,0.37536802968361593,0.12497870274054733,0.0,4.988118880198783,4.98507058317017,4.997274544537845,4.98812674900347,4.985065948928536,4.997319967665533,24789.785985645274,21071.31808779848,0.85,1.0666395556335484,0.6627986187359121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709936156362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.560570154288,1534.8149178919589,0.37536802968361593,0.12497870274054733,6.112871282664199,3.498832818917439
4481.0,-30.010779396358796,4.994864272686258,35.004457507137296,24.104506603349023,5.00330253967154,-26.509412107486146,-40.03058160943908,1.5019352507988757,-0.019358407913557585,-5.007490679026183,40.008912492631865,42260.3557425027,25749.093215772424,25749.093215772424,68009.44895827513,77333.97743282521,77333.97743282521,25749.093215772424,103083.07064859764,103083.07064859764,103083.07064859764,127872.8606690591,127872.8606690591,0.0,0.0,91509.76749030023,56436.14579997751,38970.69076702525,24789.79002046146,63760.48078748671,21071.32151739224,1534.815324545181,0.0,0.88684833936206,2.816131507021043,0.0014959128700940735,0.0,-0.019358407913557585,354552.45432991284,1554917.5447147994,4.385578285316115,1554917.5447147994,4.385578285316115,0.85,0.09556821264430843,4.028046144702076,101325.0,128379.57598808,1.2670079051377252,1.0,0.0,4.028046144702517,1.284726722698393,1.285017622994172,3.135333042844875,22718.15272291736,2316.60686604675,19310.429440119435,1969.1157979656086,0.85,0.8499999835215334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.50955151404,4632.441516551485,5.559546607726427,4.994864272686258,-2.3278732682045855,7.322737540890843,3.4988265155388207,3.5,0.9996647187253773,0.6,0.00022641791974915457,0.9710397157443008,0.00023317060680222077,198.93327279803253,0.0,0.0,0.0,0.001396176879668034,7.858321307769312e-05,0.00014783470667146145,0.0005954850202611426,0.09556821264433218,0.07169677567299329,0.023871436971338894,0.09556821264535488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2904738643,579.595683071506,0.0,0.09556821264433218,0.07169677567297547,0.02387143697133296,0.3753679805311678,0.3753679805311678,0.12497869796611057,0.0,4.988124322032945,4.9850729151258975,4.997289326395332,4.988132271112647,4.9850684261617175,4.997334634554136,24789.79002046146,21071.32151739224,0.85,1.0666395252719345,0.6627985739843495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370957768278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.559921285138,1534.815324545181,0.3753679805311678,0.12497869796611057,6.112871282664199,3.4988265155388207
4482.0,-30.01079378106459,4.9948718232793,35.00445741397479,24.104496684763603,5.003294367448548,-26.509425870949766,-40.03059121370313,1.5019264573337736,-0.019360066568651746,-5.00749792634437,40.008912300716574,42260.33723228404,25749.09392883503,25749.09392883503,68009.43116111906,77333.97020938163,77333.97020938163,25749.09392883503,103083.06413821667,103083.06413821667,103083.06413821667,127872.85818555142,127872.85818555142,0.0,0.0,91509.76278204491,56436.12980494733,38970.7033078862,24789.794047334748,63760.49735522095,21071.324940234535,1534.8157302458058,0.0,0.8868483031846781,2.8161306828288213,0.0014959128700940735,0.0,-0.019360066568651746,354552.3541693489,1554917.5364385464,4.385579500893268,1554917.5364385464,4.385579500893268,0.85,0.09556820603764475,4.028046144702076,101325.0,128379.57197940128,1.2670078655751422,1.0,0.0,4.028046144701058,1.2847267638311812,1.285017664136274,3.1353329424616696,22718.15155404909,2316.6067468553574,19310.42479892683,1969.115324695674,0.85,0.8499998229602929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.504553693599,4632.441516551485,5.559552760948983,4.9948718232793,-2.3278790902514994,7.322750913530799,3.4988202229538663,3.5,0.9996629208439618,0.6,0.00022641791974915457,0.9710411696847531,0.000233170257675749,198.93328456740795,0.0,0.0,0.0,0.001396176879668034,7.858312764621692e-05,0.00014783479210293767,0.000595485364383071,0.09556820603764106,0.07169676905158341,0.023871436986057645,0.0955682060387604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2895256471,579.5956833816983,0.0,0.09556820603764106,0.07169676905158619,0.023871436986058564,0.3753679313977367,0.3753679313977367,0.12497869322635687,0.0,4.988129784988757,4.9850752985493045,4.997304038223149,4.988137859775691,4.985071056678294,4.997349107491289,24789.794047334748,21071.324940234535,0.85,1.0666389689877505,0.6627981114520526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709219493706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.55927225696,1534.8157302458058,0.3753679313977367,0.12497869322635687,6.112871282664199,3.4988202229538663
4483.0,-30.01080815169088,4.994879367892913,35.00445732065715,24.10448669632899,5.003286192237673,-26.509439622040922,-40.030604554899014,1.5019176625877644,-0.019361628761487282,-5.0075051565016215,40.00891210987295,42260.334456468874,25749.094646366495,25749.094646366495,68009.42910283536,77333.96300496817,77333.96300496817,25749.094646366495,103083.05765133468,103083.05765133468,103083.05765133468,127872.85572354327,127872.85572354327,0.0,0.0,91509.75808590866,56436.12953740937,38970.69838722143,24789.7980722086,63760.49645943003,21071.32836137731,1534.8161354385413,0.0,0.8868482670905318,2.8161298593692092,0.0014959128700940735,0.0,-0.019361628761487282,354552.25424553937,1554917.5282087845,4.385580713673736,1554917.5282087845,4.385580713673736,0.85,0.0955681994333776,4.028046144702076,101325.0,128379.57270319051,1.2670078727183864,1.0,0.0,4.028046144702027,1.284726804969964,1.2850177052843719,3.1353328420638413,22718.150388189493,2316.6066279707643,19310.424652229784,1969.1153097367383,0.85,0.8499998601236795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.499564448683,4632.441516551485,5.559558904855813,4.994879367892913,-2.3278848969897297,7.322764264882642,3.498813941170578,3.5,0.9996611260487366,0.6,0.00022641791974915457,0.9710426222044567,0.0002331699088914775,198.9332963252651,0.0,0.0,0.0,0.001396176879668034,7.858300897427222e-05,0.00014783491077488236,0.0005954858423991402,0.09556819943340181,0.0716967624281826,0.02387143700521921,0.09556819943435813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2885827242,579.5956836901577,0.0,0.09556819943340181,0.07169676242816445,0.023871437005213166,0.3753678822841963,0.3753678822841963,0.12497868851995572,0.0,4.988135282410383,4.985077746737431,4.99731869350569,4.988143527740135,4.985073796608958,4.997363569280196,24789.7980722086,21071.32836137731,0.85,1.066638951691803,0.6627980772288774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708861586311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.558624770143,1534.8161354385413,0.3753678822841963,0.12497868851995572,6.112871282664199,3.498813941170578
4484.0,-30.01082251521366,4.994886906550238,35.00445722710467,24.10447677774357,5.003278059152223,-26.509453362526216,-40.030617896094896,1.5019089064648339,-0.019363247079638768,-5.007512366708667,40.00891191639751,42260.33170297102,25749.095361121028,25749.095361121028,68009.42706409204,77333.95578318286,77333.95578318286,25749.095361121028,103083.05114430388,103083.05114430388,103083.05114430388,127872.8532157047,127872.8532157047,0.0,0.0,91509.7533865801,56436.129306368595,38970.69342245722,24789.80207140082,63760.495493858034,21071.331760690697,1534.8165386950482,0.0,0.8868482311077939,2.816129038983228,0.0014959128700940735,0.0,-0.019363247079638768,354552.15459834726,1554917.5198647087,4.38558192271089,1554917.5198647087,4.38558192271089,0.85,0.09556819282440505,4.028046144702076,101325.0,128379.57337130362,1.2670078793121502,1.0,0.0,4.02804614470208,1.2847268459280838,1.2850177462517658,3.1353327421069217,22718.149221537376,2316.606509005356,19310.428959920217,1969.1157489989157,0.85,0.850000093388481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.49458376252,4632.441516551485,5.55956503790253,4.994886906550238,-2.327890686379518,7.322777592929755,3.4988076701678166,3.5,0.9996593343336618,0.6,0.00022641791974915457,0.9710440740085168,0.00023316956028009158,198.93330807731166,0.0,0.0,0.0,0.001396176879668034,7.858289030249307e-05,0.0001478350294466615,0.0005954863204145427,0.09556819282435808,0.07169675579746246,0.023871437026895617,0.09556819282569075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.287626798,579.5956840028723,0.0,0.09556819282435808,0.07169675579749771,0.02387143702690735,0.37536783319208644,0.37536783319208644,0.1249786838466141,0.0,4.98814079116795,4.9850802324085635,4.997333281589874,4.988149119629043,4.985076469996272,4.997377926359263,24789.80207140082,21071.331760690697,0.85,1.0666389358696766,0.662798044081102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708503962359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.557977085897,1534.8165386950482,0.37536783319208644,0.1249786838466141,6.112871282664199,3.4988076701678166
