time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4485.0,-30.010836865007693,4.994894439080292,35.004457133377834,24.10446685915815,5.003269925573986,-26.509467090705897,-40.03063123729078,1.5019001512721546,-0.01936478840195832,-5.007519566192177,40.00891172421394,42260.32899758154,25749.096096393536,25749.096096393536,68009.42509397508,77333.94856447435,77333.94856447435,25749.096096393536,103083.04466086789,103083.04466086789,103083.04466086789,127872.85073360775,127872.85073360775,0.0,0.0,91509.74868456749,56436.12911767444,38970.68840765894,24789.80607273985,63760.49448039879,21071.335161828873,1534.8169418292193,0.0,0.8868481951745102,2.8161282188284504,0.0014959128700940735,0.0,-0.01936478840195832,354552.0550982711,1554917.5115764507,4.385583130086426,1554917.5115764507,4.385583130086426,0.85,0.09556818622166105,4.028046144702076,101325.0,128379.57403941674,1.267007885905914,1.0,0.0,4.028046144701198,1.284726886881855,1.2850177872148103,3.1353326421606207,22718.14805421892,2316.6063899720007,19310.42877346761,1969.1157299860413,0.85,0.8500001288565213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.48961163276,4632.441516551485,5.559571165121558,4.994894439080292,-2.3278964652226843,7.322790904302976,3.498801409942598,3.5,0.9996575456978851,0.6,0.00022641791974915457,0.9710455244272641,0.0002331692120023919,198.93331981812693,0.0,0.0,0.0,0.001396176879668034,7.858277163088002e-05,0.00014783514811827456,0.0005954867984292761,0.09556818622166653,0.07169674916790639,0.023871437053760148,0.09556818622256694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2866772559,579.5956843134969,0.0,0.09556818622166653,0.07169674916790228,0.023871437053758778,0.37536778412102706,0.37536778412102706,0.12497867920541358,0.0,4.988146325697471,4.985082753074892,4.997347867735016,4.988154777790214,4.985079151195009,4.997392525301109,24789.80607273985,21071.335161828873,0.85,1.0666389219249623,0.6627980121856362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708146620758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.557329064934,1534.8169418292193,0.37536778412102706,0.12497867920541358,6.112871282664199,3.498801409942598
4486.0,-30.01085120124119,4.994901965545975,35.00445703941618,24.104456975497328,5.003261813005568,-26.509480804580868,-40.03064457848666,1.5018914163452728,-0.019366355990996453,-5.007526744128504,40.008911529920745,42260.32633840536,25749.096824117958,25749.096824117958,68009.42316252331,77333.9413402921,77333.9413402921,25749.096824117958,103083.03816441007,103083.03816441007,103083.03816441007,127872.8482153401,127872.8482153401,0.0,0.0,91509.74398009318,56436.12897820644,38970.683335429705,24789.81005093003,63760.49338635974,21071.338543290527,1534.8173431362177,0.0,0.8868481593588093,2.816127401542471,0.0014959128700940735,0.0,-0.019366355990996453,354551.95589699625,1554917.5031976176,4.385584333511192,1554917.5031976176,4.385584333511192,0.85,0.09556817961445999,4.028046144702076,101325.0,128379.57465185378,1.2670078919501977,1.0,0.0,4.028046144702368,1.2847269277408326,1.2850178280830395,3.1353325424456675,22718.146886289323,2316.606270876326,19310.428566645554,1969.1157088960608,0.85,0.8500001634508152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.484648010569,4632.441516551485,5.55957728051163,4.994901965545975,-2.3279022256031228,7.322804191149098,3.498795160433415,3.5,0.9996557601238328,0.6,0.00022641791974915457,0.9710469734777033,0.0002331688640542923,198.93333154784852,0.0,0.0,0.0,0.001396176879668034,7.858265295943227e-05,0.0001478352667897223,0.0005954872764433438,0.0955681796144401,0.07169674253087059,0.023871437083569504,0.09556817961568305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.285717288,579.5956846275337,0.0,0.0955681796144401,0.07169674253088551,0.02387143708357447,0.37536773507058824,0.37536773507058824,0.1249786745995337,0.0,4.988151867229533,4.985085297588796,4.9973624102872805,4.988160388137487,4.985081831901766,4.997406934288961,24789.81005093003,21071.338543290527,0.85,1.0666389099346671,0.6627979818526011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663707789569612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.556680840218,1534.8173431362177,0.37536773507058824,0.1249786745995337,6.112871282664199,3.498795160433415
4487.0,-30.0108654391247,4.994909486028039,35.00445694525276,24.104447091836505,5.003253720631638,-26.509494427918394,-40.03065791968254,1.5018827094253602,-0.019367827782389213,-5.007533899584345,40.0089113361206,42260.32402242888,25749.097542152336,25749.097542152336,68009.42156458122,77333.93414493371,77333.93414493371,25749.097542152336,103083.03168708604,103083.03168708604,103083.03168708604,127872.84570839473,127872.84570839473,0.0,0.0,91509.73927281248,56436.12915030802,38970.677913893844,24789.81402130869,63760.49193520253,21071.341918112386,1534.8177434808151,0.0,0.8868481236555091,2.816126585617953,0.0014959128700940735,0.0,-0.019367827782389213,354551.85700589576,1554917.4948398229,4.385585533159305,1554917.4948398229,4.385585533159305,0.85,0.09556817300613918,4.028046144702076,101325.0,128379.57520861473,1.267007897445001,1.0,0.0,4.028046144700429,1.2847269684688054,1.2850178688202343,3.135332443050433,22718.145717663014,2316.606151709607,19310.42383846515,1969.1152267558393,0.85,0.849999999051489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.479692902925,4632.441516551485,5.559583383601814,4.994909486028039,-2.327907966812331,7.32281745284037,3.4987889216490298,3.5,0.9996539776140085,0.6,0.00022641791974915457,0.9710484125896209,0.00023316851849367273,198.9333431971028,0.0,0.0,0.0,0.001396176879668034,7.858253428815003e-05,0.00014783538546100456,0.0005954877544567447,0.0955681730061346,0.07169673588889795,0.023871437117236653,0.09556817300717431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2847597572,579.5956849407728,0.0,0.0955681730061346,0.07169673588890138,0.023871437117237798,0.37536768603977305,0.37536768603977305,0.12497867002898978,0.0,4.988157428626948,4.985087896040909,4.997376870356902,4.98816607180197,4.985084688917084,4.997421107243838,24789.81402130869,21071.341918112386,0.85,1.0666389091492068,0.6627979606144901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663707432805933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.55603240884,1534.8177434808151,0.37536768603977305,0.12497867002898978,6.112871282664199,3.4987889216490298
4488.0,-30.010879672173107,4.994917000484516,35.00445685088843,24.104437278024875,5.003245657165282,-26.509508044016567,-40.03066368224097,1.501874029008673,-0.0193692695705181,-5.007541038289009,40.00891114194165,42260.29035180471,25749.0982652228,25749.0982652228,68009.38861702751,77333.92695038606,77333.92695038606,25749.0982652228,103083.02521560885,103083.02521560885,103083.02521560885,127872.84319676807,127872.84319676807,0.0,0.0,91509.73457607739,56436.09797749568,38970.707331757454,24789.817981159213,63760.52531291667,21071.34528398533,1534.8181428348873,0.0,0.8868480880388764,2.8161257712572993,0.0014959128700940735,0.0,-0.0193692695705181,354551.7583466099,1554917.4864659782,4.385586729895415,1554917.4864659782,4.385586729895415,0.85,0.09556816639826028,4.028046144702076,101325.0,128379.56680152462,1.2670078144734727,1.0,0.0,4.02804614470152,1.2847270090728082,1.285017909433431,3.135332343957749,22718.14455165475,2316.606032809854,19310.42357685418,1969.1152000789446,0.85,0.8500000311622122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.474746321167,4632.441516551485,5.559589477558008,4.994917000484516,-2.327913693050184,7.3228306935347,3.4987826936036956,3.5,0.9996521981724845,0.6,0.00022641791974915457,0.9710498512151282,0.0002331681730508741,198.9333548424024,0.0,0.0,0.0,0.001396176879668034,7.858248302966381e-05,0.00014783543671949078,0.0005954879609282926,0.09556816639825466,0.07169672924350752,0.023871437154747144,0.09556816639938534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2838003566,579.5956852546233,0.0,0.09556816639825466,0.07169672924351174,0.023871437154748543,0.37536763702962544,0.37536763702962544,0.12497866549140574,0.0,4.9881630107690285,4.98509054299268,4.997391267805483,4.988171768718473,4.985087561662169,4.997435286006407,24789.817981159213,21071.34528398533,0.85,1.066637834040086,0.662797085569864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663707076325899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.555385469866,1534.8181428348873,0.37536763702962544,0.12497866549140574,6.112871282664199,3.4987826936036956
4489.0,-30.010893808732224,4.994924508959929,35.00445675637836,24.104427464213245,5.00323760204796,-26.509521572436963,-40.03067702343685,1.501865365752725,-0.01937059233813443,-5.007548156218159,40.00891094896815,42260.28838841009,25749.098982950407,25749.098982950407,68009.3873713605,77333.91978782318,77333.91978782318,25749.098982950407,103083.01877077359,103083.01877077359,103083.01877077359,127872.84070898234,127872.84070898234,0.0,0.0,91509.7298756514,56436.09847623831,38970.70155490344,24789.82193820875,63760.523493112196,21071.34864747744,1534.818541553381,0.0,0.886848052523372,2.8161249577538925,0.0014959128700940735,0.0,-0.01937059233813443,354551.6599739181,1554917.4781440527,4.385587923233633,1554917.4781440527,4.385587923233633,0.8500000000000001,0.09556815979105843,4.028046144702076,101325.0,128379.56730260944,1.2670078194187955,1.0,0.0,4.028046144700686,1.2847270495965413,1.28501794996634,3.135332245060967,22718.14338473019,2316.6059138166643,19310.423297994657,1969.1151716431868,0.85,0.8500000625479809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.469808247336,4632.441516551485,5.559595560160741,4.994924508959929,-2.3279194013676014,7.32284391032753,3.498776476274779,3.5,0.9996504217927941,0.6,0.00022641791974915457,0.9710512800901075,0.00023316782995038573,198.93336640875705,0.0,0.0,0.0,0.001396176879668034,7.858236435861872e-05,0.00014783555539053586,0.0005954884389407382,0.09556815979107437,0.07169672259503836,0.023871437196036016,0.09556815979199611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2828469087,579.5956855665269,0.0,0.09556815979107437,0.0716967225950264,0.02387143719603203,0.37536758804068643,0.37536758804068643,0.12497866098603061,0.0,4.988168627601681,4.985093264130569,4.9974055813100335,4.988177563880015,4.985090619114828,4.997449303311896,24789.82193820875,21071.34864747744,0.85,1.0666378449466039,0.6627970736936516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663706720131498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.554738153158,1534.818541553381,0.37536758804068643,0.12497866098603061,6.112871282664199,3.498776476274779
4490.0,-30.010907935426605,4.994932011495247,35.00445666169297,24.104417650401615,5.003229575446061,-26.509535089129432,-40.03069029478354,1.5018567291489127,-0.019371902367367966,-5.007555253488489,40.008910754841395,42260.286457830625,25749.099695761823,25749.099695761823,68009.38615359245,77333.91262799918,77333.91262799918,25749.099695761823,103083.012323761,103083.012323761,103083.012323761,127872.83820195062,127872.83820195062,0.0,0.0,91509.72518550802,56436.09901533959,38970.695744631594,24789.825878189626,63760.52162282122,21071.35199646118,1534.8189388158098,0.0,0.8868480171175104,2.81612414650127,0.0014959128700940735,0.0,-0.019371902367367966,354551.56188751815,1554917.469771285,4.385589112887858,1554917.469771285,4.385589112887858,0.85,0.09556815318090946,4.028046144702076,101325.0,128379.56774801822,1.2670078238146383,1.0,0.0,4.028046144700989,1.2847270899956074,1.2850179903745536,3.1353321464684365,22718.14222035838,2316.605795083783,19310.418499138636,1969.114682296058,0.85,0.8499998948784648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.464878684142,4632.441516551485,5.559601631498815,4.994932011495247,-2.3279250918376104,7.322857103332858,3.4987702696656697,3.5,0.9996486484759056,0.6,0.00022641791974915457,0.9710527079702708,0.00023316748708978056,198.93337796704188,0.0,0.0,0.0,0.001396176879668034,7.858224630905311e-05,0.00014783567344010145,0.0005954889144498358,0.0955681531808458,0.07169671594105267,0.023871437239793118,0.09556815318212643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2818877638,579.5956858802929,0.0,0.0955681531808458,0.07169671594110044,0.02387143723980902,0.3753675390749796,0.3753675390749796,0.12497865651092832,0.0,4.988174270685647,4.985096051669075,4.997419800471619,4.9881833511211084,4.985093711407842,4.997463184254968,24789.825878189626,21071.35199646118,0.85,1.0666378571352602,0.6627970628569134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663706364220624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.55409229502,1534.8189388158098,0.3753675390749796,0.12497865651092832,6.112871282664199,3.4987702696656697
4491.0,-30.010922052442332,4.994939507956777,35.00445656684599,24.10440787151458,5.003221568803287,-26.509548595115152,-40.03070363597942,1.501848111476102,-0.019373183439256536,-5.007562338369804,40.00891056076395,42260.28455993317,25749.10042461642,25749.10042461642,68009.38498454959,77333.90546106132,77333.90546106132,25749.10042461642,103083.00588567775,103083.00588567775,103083.00588567775,127872.83569766261,127872.83569766261,0.0,0.0,91509.7204924133,56436.09959128515,38970.689890142385,24789.82981198486,63760.51970212725,21071.35534018713,1534.8193354351665,0.0,0.8868479817740264,2.8161233363101443,0.0014959128700940735,0.0,-0.019373183439256536,354551.4639718284,1554917.4614038633,4.385590300446235,1554917.4614038633,4.385590300446235,0.85,0.09556814657395826,4.028046144702076,101325.0,128379.56819342695,1.2670078282104806,1.0,0.0,4.0280461447023255,1.2847271303061236,1.2850180306941972,3.1353320480920153,22718.14105525387,2316.6056762761873,19310.422667671035,1969.115107368065,0.85,0.8500001219600336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.459957633501,4632.441516551485,5.5596076960952985,4.994939507956777,-2.3279307705493624,7.322870278506139,3.498764073778757,3.5,0.999646878222502,0.6,0.00022641791974915457,0.9710541348744057,0.00023316714446454525,198.93338951740904,0.0,0.0,0.0,0.001396176879668034,7.8582127638339e-05,0.00014783579211081558,0.0005954893924609482,0.09556814657404822,0.07169670928678876,0.023871437287259465,0.09556814657494565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2809288654,579.5956861939819,0.0,0.09556814657404822,0.07169670928672127,0.02387143728723699,0.3753674901337009,0.3753674901337009,0.12497865206386317,0.0,4.988179941189969,4.985098887058541,4.997433985683301,4.988189154930524,4.985096761828572,4.997477257298669,24789.82981198486,21071.35534018713,0.85,1.0666378709312903,0.6627970530566932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663706008591322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.553446163285,1534.8193354351665,0.3753674901337009,0.12497865206386317,6.112871282664199,3.498764073778757
4492.0,-30.010936159968818,4.994946998286531,35.004456471832846,24.104398127552145,5.003213572051112,-26.50956209157064,-40.030716942250706,1.5018395036529286,-0.019374444857021444,-5.007569407506715,40.00891036623018,42260.2826946653,25749.101160429444,25749.101160429444,68009.38385509474,77333.89829136532,77333.89829136532,25749.101160429444,103082.99945179476,103082.99945179476,103082.99945179476,127872.83318679163,127872.83318679163,0.0,0.0,91509.71579672614,56436.10020002625,38970.68399633321,24789.833734996864,63760.517731330074,21071.358674747335,1534.8197310736339,0.0,0.8868479465127024,2.8161225277011828,0.0014959128700940735,0.0,-0.019374444857021444,354551.3662740228,1554917.4530129996,4.385591485244053,1554917.4530129996,4.385591485244053,0.85,0.09556813996811764,4.028046144702076,101325.0,128379.56858315962,1.267007832056843,1.0,0.0,4.028046144702634,1.2847271705705687,1.2850180709677594,3.135331949828035,22718.139889505765,2316.605557402963,19310.41783988716,1969.114615071116,0.85,0.8499999530686603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.455045055538,4632.441516551485,5.5596137520364675,4.994946998286531,-2.3279364350821123,7.322883433368643,3.498757888563811,3.5,0.9996451110182317,0.6,0.00022641791974915457,0.9710555608216518,0.00023316680207008202,198.93340106001358,0.0,0.0,0.0,0.001396176879668034,7.858200927844634e-05,0.00014783591047070824,0.0005954898692200575,0.0955681399680471,0.07169670263000448,0.023871437338042614,0.0955681399692203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2799677094,579.5956865084052,0.0,0.0955681399680471,0.07169670263005741,0.02387143733806023,0.375367441216726,0.375367441216726,0.12497864764664754,0.0,4.9881856331604695,4.9851017574872,4.997448151591982,4.988194962649686,4.985099802298066,4.997491375879974,24789.833734996864,21071.358674747335,0.85,1.0666378861863741,0.6627970442890526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663705653249944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.552799754554,1534.8197310736339,0.375367441216726,0.12497864764664754,6.112871282664199,3.498757888563811
4493.0,-30.01095017993763,4.99495448261409,35.004456376651156,24.10438834866511,5.0032055945511775,-26.50957550729786,-40.03073024852199,1.501830921911368,-0.019375642092029466,-5.007576452089657,40.00891017129459,42260.28113486004,25749.101880692928,25749.101880692928,68009.38301555297,77333.8911460042,77333.8911460042,25749.101880692928,103082.99302669714,103082.99302669714,103082.99302669714,127872.8306704744,127872.8306704744,0.0,0.0,91509.7110977243,56436.101086580136,38970.67779016018,24789.83764377727,63760.51543393746,21071.36199721068,1534.8201253306695,0.0,0.8868479113775783,2.8161217211150227,0.0014959128700940735,0.0,-0.019375642092029466,354551.2689155245,1554917.4446065607,4.38559266580156,1554917.4446065607,4.38559266580156,0.85,0.09556813335859995,4.028046144702076,101325.0,128379.56897289227,1.2670078359032053,1.0,0.0,4.028046144703389,1.2847272107130154,1.2850181111192955,3.135331851861794,22718.13872293476,2316.605438445826,19310.421972304528,1969.115036460415,0.85,0.8500001786154241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.450140928335,4632.441516551485,5.559619794488759,4.99495448261409,-2.3279420789627157,7.322896561576806,3.4987517139932147,3.5,0.9996433468552042,0.6,0.00022641791974915457,0.9710569779210693,0.00023316646180113087,198.93341253098083,0.0,0.0,0.0,0.001396176879668034,7.858189091871829e-05,0.0001478360288304363,0.0005954903459785038,0.09556813335859614,0.07169669596714208,0.023871437391454062,0.09556813335970932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2790045685,579.59568682348,0.0,0.09556813335859614,0.07169669596714494,0.02387143739145501,0.3753673923232101,0.3753673923232101,0.12497864326159729,0.0,4.9881913468710195,4.985104683929535,4.997462236293757,4.988200809997636,4.985102999472247,4.99750518243917,24789.83764377727,21071.36199721068,0.85,1.0666379114519202,0.6627970437071842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663705298199228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.552153065357,1534.8201253306695,0.3753673923232101,0.12497864326159729,6.112871282664199,3.4987517139932147
4494.0,-30.010964192031352,4.994961960881398,35.00445628129512,24.10437863962727,5.003197654199792,-26.509588912224615,-40.03073974801225,1.5018223743930088,-0.019376820930688154,-5.007583480856445,40.00890997585299,42260.26391546737,25749.10260792299,25749.10260792299,68009.36652339036,77333.88399739997,77333.88399739997,25749.10260792299,103082.98660532296,103082.98660532296,103082.98660532296,127872.82814675396,127872.82814675396,0.0,0.0,91509.70640732322,56436.08632539037,38970.688979925384,24789.841541431004,63760.530521356384,21071.36531021635,1534.8205185850168,0.0,0.8868478763245776,2.8161209161279745,0.0014959128700940735,0.0,-0.019376820930688154,354551.1717749622,1554917.4361773499,4.385593843599745,1554917.4361773499,4.385593843599745,0.85,0.09556812675001508,4.028046144702076,101325.0,128379.56457448089,1.26700779249426,1.0,0.0,4.02804614470291,1.2847272506953809,1.2850181511107142,3.1353317542862316,22718.137558498973,2316.605319706421,19310.417083907545,1969.1145379826492,0.85,0.8500000070068868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.44524527484,4632.441516551485,5.559625828286129,4.994961960881398,-2.3279477085920064,7.322909669473405,3.4987455500958395,3.5,0.9996415857416684,0.6,0.00022641791974915457,0.9710583942267241,0.0002331661217237675,198.9334239955061,0.0,0.0,0.0,0.001396176879668034,7.858180642053519e-05,0.00014783611332861937,0.0005954906863410844,0.0955681267500065,0.07169668930173993,0.02387143744826658,0.09556812675086779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2780389265,579.5956871393706,0.0,0.0955681267500065,0.07169668930174636,0.02387143744826872,0.3753673434537732,0.3753673434537732,0.12497863890679671,0.0,4.988197081793032,4.985107656170726,4.997476268351363,4.9882066599257655,4.985106185072709,4.997519034086906,24789.841541431004,21071.36531021635,0.85,1.0666374003994656,0.6627966168084569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704943433038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.551507659988,1534.8205185850168,0.3753673434537732,0.12497863890679671,6.112871282664199,3.4987455500958395
4495.0,-30.01097820320222,4.994969432949871,35.004456185811755,24.10436893058943,5.003189700732741,-26.50960231763124,-40.03075305428354,1.5018138151617735,-0.019377932450368007,-5.007590497762892,40.008909781432244,42260.262385011934,25749.103351783266,25749.103351783266,68009.3657367952,77333.87685253497,77333.87685253497,25749.103351783266,103082.98020431824,103082.98020431824,103082.98020431824,127872.82564337245,127872.82564337245,0.0,0.0,91509.70171498175,56436.08724745882,38970.68274169215,24789.845439054203,63760.528180746354,21071.36862319607,1534.8209115607835,0.0,0.8868478413286836,2.8161201116547065,0.0014959128700940735,0.0,-0.019377932450368007,354551.0747999218,1554917.427793527,4.3855950194791795,1554917.427793527,4.3855950194791795,0.85,0.09556812014690581,4.028046144702076,101325.0,128379.56490853745,1.2670077957911419,1.0,0.0,4.028046144704493,1.284727290732537,1.285018191156936,3.1353316565769607,22718.13639358147,2316.6052009178948,19310.416700491372,1969.1144988850804,0.85,0.8500000337152269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.440358073216,4632.441516551485,5.55963185554126,4.994969432949871,-2.32795332691423,7.322922759864101,3.4987393968441673,3.5,0.9996398276697621,0.6,0.00022641791974915457,0.9710598104413242,0.00023316578166925978,198.93343545927763,0.0,0.0,0.0,0.001396176879668034,7.858168806108985e-05,0.00014783623168806471,0.000595491163098392,0.09556812014688623,0.07169668263722999,0.02387143750965625,0.09556812014825583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2770783319,579.5956874536131,0.0,0.09556812014688623,0.07169668263724467,0.02387143750966114,0.37536729460832896,0.37536729460832896,0.12497863458239195,0.0,4.988202846348145,4.985110668920299,4.997490297374952,4.988212565312551,4.9851093821558266,4.9975330732773955,24789.845439054203,21071.36862319607,0.85,1.0666374272183625,0.6627966171361357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704588954126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.550861945045,1534.8209115607835,0.37536729460832896,0.12497863458239195,6.112871282664199,3.4987393968441673
4496.0,-30.01099220660677,4.994976898898027,35.00445609009552,24.104359256476187,5.003181787657075,-26.50961571201092,-40.03076636055482,1.5018052930612111,-0.019379123677822463,-5.007597492729582,40.00890958368275,42260.2608793017,25749.10408622119,25749.10408622119,68009.3649655229,77333.86968938498,77333.86968938498,25749.10408622119,103082.97377560617,103082.97377560617,103082.97377560617,127872.82308117101,127872.82308117101,0.0,0.0,91509.69701755678,56436.0882074736,38970.67645564798,24789.84930556484,63760.52576121282,21071.371909730115,1534.8213022444866,0.0,0.8868478064559372,2.8161193107768177,0.0014959128700940735,0.0,-0.019379123677822463,354550.9781265956,1554917.4192656262,4.385596191220855,1554917.4192656262,4.385596191220855,0.8500000000000001,0.09556811353734834,4.028046144702076,101325.0,128379.56513124179,1.2670077979890628,1.0,0.0,4.0280461447016345,1.2847273305960112,1.2850182310294365,3.1353315592915605,22718.135227401934,2316.6050820006767,19310.411786546538,1969.1139978021586,0.85,0.8499998610473495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.435479282254,4632.441516551485,5.559637870678399,4.994976898898027,-2.327958926550055,7.3229358254480825,3.498733254186292,3.5,0.9996380726246549,0.6,0.00022641791974915457,0.9710612258731558,0.00023316544180369762,198.9334469166961,0.0,0.0,0.0,0.001396176879668034,7.858156970180884e-05,0.00014783635004734575,0.0005954916398550376,0.0955681135373727,0.0716966759642526,0.023871437573120106,0.09556811353819485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2761012882,579.595687773234,0.0,0.0955681135373727,0.07169667596423432,0.023871437573114017,0.3753672457865178,0.3753672457865178,0.12497863029147446,0.0,4.988208610353979,4.985113696854967,4.997504278586575,4.988218369051765,4.985112512762782,4.9975469051768755,24789.84930556484,21071.371909730115,0.85,1.0666374555978764,0.6627966186723276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704234769058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.550215781517,1534.8213022444866,0.3753672457865178,0.12497863029147446,6.112871282664199,3.498733254186292
4497.0,-30.011006202511318,4.994984358557958,35.00445599420231,24.104349582362943,5.00317387207817,-26.509629099889665,-40.03077586004508,1.501796769456466,-0.0193802477934355,-5.007604477380819,40.008909387095215,42260.24371509775,25749.104840808304,25749.104840808304,68009.34855590605,77333.86252789975,77333.86252789975,25749.104840808304,103082.96736870805,103082.96736870805,103082.96736870805,127872.82054244672,127872.82054244672,0.0,0.0,91509.69231775183,56436.07350494973,38970.687569780115,24789.85317373867,63760.54074351878,21071.37519767787,1534.8216927853837,0.0,0.8868477716316777,2.8161185102263318,0.0014959128700940735,0.0,-0.0193802477934355,354550.8815964032,1554917.410787619,4.3855973613334065,1554917.410787619,4.3855973613334065,0.85,0.09556810693452115,4.028046144702076,101325.0,128379.56540962229,1.2670078007364647,1.0,0.0,4.0280461447006815,1.284727370466524,1.2850182709089772,3.1353314619889887,22718.13406063155,2316.6049630232087,19310.411367321743,1969.1139550531266,0.85,0.8499998862487972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.430608912579,4632.441516551485,5.5596438800697,4.994984358557958,-2.327964516049227,7.322948874607185,3.4987271221355694,3.5,0.9996363206101627,0.6,0.00022641791974915457,0.9710626405491211,0.00023316510212061984,198.9334583679796,0.0,0.0,0.0,0.001396176879668034,7.858148520394577e-05,0.0001478364345452088,0.0005954919802163291,0.0955681069345121,0.07169666929254463,0.02387143764196747,0.095568106935564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2751299855,579.5956880909796,0.0,0.0955681069345121,0.07169666929255142,0.023871437641969733,0.37536719698654286,0.37536719698654286,0.1249786260337989,0.0,4.988214389761822,4.985116741145248,4.9975182723324565,4.988224229587388,4.985115641997481,4.997560968584651,24789.85317373867,21071.37519767787,0.85,1.0666369475986472,0.6627961937319905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703880874109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.549569306542,1534.8216927853837,0.37536719698654286,0.1249786260337989,6.112871282664199,3.4987271221355694
4498.0,-30.01102010608794,4.994991812122342,35.00445589809598,24.104339943174296,5.0031659866962706,-26.50964240165338,-40.03078913139177,1.5017882822616817,-0.01938134083877685,-5.007611434855072,40.0089091891015,42260.24255730777,25749.10557227402,25749.10557227402,68009.34812958179,77333.85538752358,77333.85538752358,25749.10557227402,103082.96095979761,103082.96095979761,103082.96095979761,127872.81798018931,127872.81798018931,0.0,0.0,91509.68761390205,56436.07478368601,38970.68092246226,24789.857020391708,63760.537942853975,21071.37846733295,1534.8220814671336,0.0,0.8868477369506875,2.8161177124377876,0.0014959128700940735,0.0,-0.01938134083877685,354550.78544153133,1554917.4022486343,4.385598526632101,1554917.4022486343,4.385598526632101,0.85,0.09556810032539464,4.028046144702076,101325.0,128379.56563232663,1.2670078029343856,1.0,0.0,4.028046144702497,1.284727410166726,1.2850183106181685,3.1353313651020605,22718.132892856996,2316.6048439433443,19310.410911500785,1969.1139085723246,0.85,0.8499999098769396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.4257469158765,4632.441516551485,5.55964987443028,4.994991812122342,-2.3279700830402152,7.322961895162557,3.4987210006311447,3.5,0.9996345716088985,0.6,0.00022641791974915457,0.9710640458949825,0.00023316476467880775,198.93346974372272,0.0,0.0,0.0,0.001396176879668034,7.858136715560052e-05,0.00014783655259355407,0.0005954924557205111,0.09556810032538651,0.07169666261185825,0.023871437713528253,0.09556810032632533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2741517354,579.5956884109958,0.0,0.09556810032538651,0.07169666261186436,0.023871437713530286,0.37536714820704775,0.37536714820704775,0.12497862181279809,0.0,4.988220175834499,4.985119822510796,4.997532181397105,4.988230094016274,4.985118923364325,4.99757459063062,24789.857020391708,21071.37846733295,0.85,1.0666369877640596,0.6627962046867286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703527277244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.548922515034,1534.8220814671336,0.37536714820704775,0.12497862181279809,6.112871282664199,3.4987210006311447
4499.0,-30.011034003848824,4.994999259506034,35.004455801810465,24.10433030398565,5.00315811757678,-26.509655696555978,-40.030802437663056,1.5017798102839615,-0.019382374257361334,-5.007618378078099,40.008908991669486,42260.24141889554,25749.106313956887,25749.106313956887,68009.34773285242,77333.84825309894,77333.84825309894,25749.106313956887,103082.95456705583,103082.95456705583,103082.95456705583,127872.81543036606,127872.81543036606,0.0,0.0,91509.68292023579,56436.0760860325,38970.674260225875,24789.86086331022,63760.535123536094,21071.381733813687,1534.8224696044567,0.0,0.886847702340544,2.8161169155399914,0.0014959128700940735,0.0,-0.019382374257361334,354550.68948485004,1554917.3937346302,4.385599689550376,1554917.3937346302,4.385599689550376,0.85,0.09556809371967577,4.028046144702076,101325.0,128379.56585503102,1.267007805132307,1.0,0.0,4.028046144704167,1.28472744979575,1.2850183502561656,3.1353312683888457,22718.131727610602,2316.6047251212804,19310.41493359302,1969.1143187115906,0.85,0.8500001305179512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.420893330006,4632.441516551485,5.559655860912956,4.994999259506034,-2.3279756369895637,7.322974896495598,3.498714889720664,3.5,0.9996328256344754,0.6,0.00022641791974915457,0.971065450655191,0.00023316442737859465,198.9334811147088,0.0,0.0,0.0,0.001396176879668034,7.858124879676716e-05,0.0001478366709523874,0.0005954929324753535,0.09556809371964148,0.07169665592988882,0.023871437789752658,0.09556809372103671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.27317626,579.5956887301049,0.0,0.09556809371964148,0.07169665592991455,0.023871437789761227,0.3753670994482153,0.3753670994482153,0.12497861762532893,0.0,4.98822598127316,4.985122945329522,4.9975460434847605,4.988236003820759,4.985122238898384,4.997588291714692,24789.86086331022,21071.381733813687,0.85,1.0666370287056757,0.6627962161392824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370317396933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.54827710663,1534.8224696044567,0.3753670994482153,0.12497861762532893,6.112871282664199,3.498714889720664
4500.0,-30.011047902499516,4.995006700633977,35.004455705325576,24.104320664797,5.003150266325176,-26.50966899047305,-40.030815709009744,1.5017713542987094,-0.019383413666901106,-5.0076253067374195,40.00890879329135,42260.24027628114,25749.10706464692,25749.10706464692,68009.34734092806,77333.84110768509,77333.84110768509,25749.10706464692,103082.948172332,103082.948172332,103082.948172332,127872.81286527395,127872.81286527395,0.0,0.0,91509.6782231733,56436.07739176923,38970.66759044896,24789.86469294195,63760.53228339091,21071.384989000657,1534.8228566435832,0.0,0.8868476678073203,2.816116120407678,0.0014959128700940735,0.0,-0.019383413666901106,354550.5937278743,1554917.3851799017,4.385600849884168,1554917.3851799017,4.385600849884168,0.85,0.09556808711478695,4.028046144702076,101325.0,128379.56602205928,1.267007806780748,1.0,0.0,4.028046144702646,1.2847274893499694,1.2850183898193412,3.1353311718581947,22718.130561521055,2316.6046062132386,19310.41444640293,1969.1142690320273,0.85,0.8500001527022668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.416048126515,4632.441516551485,5.559661839290569,4.995006700633977,-2.327981177703022,7.322987878336999,3.498708789368282,3.5,0.999631082676652,0.6,0.00022641791974915457,0.9710668555075386,0.0002331640900572338,198.93349248642423,0.0,0.0,0.0,0.001396176879668034,7.858113074875029e-05,0.00014783678900040428,0.0005954934079782127,0.09556808711483124,0.07169664924486294,0.023871437869968298,0.09556808711555637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2721961101,579.5956890507437,0.0,0.09556808711483124,0.07169664924482971,0.023871437869957234,0.375367050710482,0.375367050710482,0.12497861347110784,0.0,4.98823179788991,4.985126091063989,4.997559881492691,4.988241893070494,4.98512550421691,4.997602061330895,24789.86469294195,21071.384989000657,0.85,1.0666370700710717,0.6627962277424334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637028209544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.547631351285,1534.8228566435832,0.375367050710482,0.12497861347110784,6.112871282664199,3.498708789368282
4501.0,-30.0110617105567,4.9950141355639985,35.00445560865664,24.104311095457547,5.00314244421229,-26.50968219994306,-40.03082898035643,1.5017629335986868,-0.019384386837771217,-5.007632214656241,40.00890859496085,42260.23944916178,25749.107808397373,25749.107808397373,68009.34725755916,77333.83398187916,77333.83398187916,25749.107808397373,103082.94179027653,103082.94179027653,103082.94179027653,127872.81030320682,127872.81030320682,0.0,0.0,91509.67352083359,56436.07898811632,38970.660591908076,24789.86851293029,63760.529104838366,21071.388235990747,1534.8232426527024,0.0,0.8868476333795965,2.8161153268307566,0.0014959128700940735,0.0,-0.019384386837771217,354550.4982580636,1554917.376627535,4.385602006673167,1554917.376627535,4.385602006673167,0.85,0.09556808050910166,4.028046144702076,101325.0,128379.56607773539,1.2670078073302284,1.0,0.0,4.028046144703592,1.2847275287391386,1.2850184292174294,3.1353310757303485,22718.129394121395,2316.6044871716026,19310.40943053904,1969.113757556254,0.85,0.8499999755937587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.4112112792545,4632.441516551485,5.55966780615128,4.9950141355639985,-2.3279867006562673,7.323000836220266,3.4987026995410546,3.5,0.9996293427260156,0.6,0.00022641791974915457,0.971068251205011,0.00023316375493503128,198.9335037840183,0.0,0.0,0.0,0.001396176879668034,7.858101270089762e-05,0.00014783690704825696,0.0005954938834804106,0.09556808050913015,0.07169664255521324,0.023871437953916906,0.09556808051008053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2712161966,579.595689371306,0.0,0.09556808050913015,0.07169664255519187,0.02387143795390979,0.37536700199310014,0.37536700199310014,0.12497860935126577,0.0,4.988237630264507,4.9851292775903175,4.9975736600624145,4.988247827818498,4.98512889325491,4.997615641495543,24789.86851293029,21071.388235990747,0.85,1.0666371219369066,0.6627962478114839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370246823601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.546985114852,1534.8232426527024,0.37536700199310014,0.12497860935126577,6.112871282664199,3.4987026995410546
4502.0,-30.01107542580304,4.9950215643763585,35.004455511869686,24.104301526118093,5.00313463768279,-26.509695324323268,-40.0308384449221,1.501754536203027,-0.019385221195307167,-5.007639100692324,40.008908398185355,42260.22326121727,25749.108542516824,25749.108542516824,68009.3318037341,77333.82689692914,77333.82689692914,25749.108542516824,103082.93543944597,103082.93543944597,103082.93543944597,127872.80777108678,127872.80777108678,0.0,0.0,91509.66882809026,56436.06519237841,38970.6707063465,24789.87233164082,63760.54303798732,21071.391481894698,1534.823628089123,0.0,0.8868475990573945,2.8161145339791687,0.0014959128700940735,0.0,-0.019385221195307167,354550.40309000865,1554917.3681412612,4.385603159916642,1554917.3681412612,4.385603159916642,0.85,0.09556807390413294,4.028046144702076,101325.0,128379.56618908756,1.267007808429189,1.0,0.0,4.028046144701608,1.2847275680193007,1.2850184685064856,3.1353309798685367,22718.128229104124,2316.6043683729026,19310.41337766785,1969.1141600513786,0.85,0.8500001929265166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.406382793819,4632.441516551485,5.559673760907177,4.9950215643763585,-2.3279922049886728,7.323013769365032,3.498696620246001,3.5,0.9996276057845718,0.6,0.00022641791974915457,0.9710696375234427,0.0002331634220657925,198.93351500567695,0.0,0.0,0.0,0.001396176879668034,7.858092851423999e-05,0.00014783699123491458,0.0005954942225881522,0.0955680739041492,0.0716966358623523,0.023871438041796908,0.09556807390491769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.270243966,579.5956896893535,0.0,0.0955680739041492,0.0716966358623401,0.023871438041792845,0.37536695329657127,0.37536695329657127,0.12497860526454635,0.0,4.988243498160614,4.985132543046177,4.997587343769396,4.988253879496995,4.985132516126782,4.9976289874553,24789.87233164082,21071.391481894698,0.85,1.0666366464792407,0.6627958490886664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663702115811422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.546340230027,1534.823628089123,0.37536695329657127,0.12497860526454635,6.112871282664199,3.498696620246001
4503.0,-30.011089148915644,4.995028987036102,35.00445541494828,24.10429202662783,5.003126855726473,-26.5097084533272,-40.03084794441236,1.501746160138038,-0.01938604371417796,-5.007645970219079,40.008908200695416,42260.20704423239,25749.109280830773,25749.109280830773,68009.31632506316,77333.8198088859,77333.8198088859,25749.109280830773,103082.92908971668,103082.92908971668,103082.92908971668,127872.80522739455,127872.80522739455,0.0,0.0,91509.66414538154,56436.05138072816,38970.680849614866,24789.876137677875,63760.556987292744,21071.394717026193,1534.8240124140948,0.0,0.8868475648226122,2.816113742916885,0.0014959128700940735,0.0,-0.01938604371417796,354550.3081522096,1554917.3596231637,4.385604310222832,1554917.3596231637,4.385604310222832,0.85,0.0955680672991697,4.028046144702076,101325.0,128379.55728091268,1.2670077205123382,1.0,0.0,4.028046144701685,1.2847276071996871,1.2850185076957437,3.1353308842502288,22718.127066578036,2316.6042498282327,19310.40831694067,1969.113644000823,0.85,0.8500000136608682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.401562681249,4632.441516551485,5.559679706530107,4.995028987036102,-2.327997694637849,7.3230266816739515,3.498690551497003,3.5,0.9996258718562866,0.6,0.00022641791974915457,0.9710710246391269,0.00023316308900607642,198.9335262337729,0.0,0.0,0.0,0.001396176879668034,7.858084401701372e-05,0.00014783707573214086,0.0005954945629468788,0.09556806729905304,0.07169662916624188,0.023871438132811163,0.09556806730067811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2692682034,579.5956900085553,0.0,0.09556806729905304,0.07169662916632939,0.0238714381328403,0.3753669046236376,0.3753669046236376,0.12497860120775574,0.0,4.988249395666742,4.985135872285525,4.997600954439065,4.988259926504895,4.98513613156473,4.997642337042748,24789.876137677875,21071.394717026193,0.85,1.0666361703618301,0.662795449742616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701763676836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.54569674424,1534.8240124140948,0.3753669046236376,0.12497860120775574,6.112871282664199,3.498690551497003
4504.0,-30.011102875941422,4.995036403443167,35.004455317899165,24.104282457288377,5.003119069167545,-26.50972158631324,-40.030861215759046,1.5017377795393427,-0.019386839768685604,-5.007652826419308,40.008908003132625,42260.20649872893,25749.11003115223,25749.11003115223,68009.31652988115,77333.81271649413,77333.81271649413,25749.11003115223,103082.92274764636,103082.92274764636,103082.92274764636,127872.80268374892,127872.80268374892,0.0,0.0,91509.65945804557,56436.05324028016,38970.673575294895,24789.879936102567,63760.55351139746,21071.397945687182,1534.8243959926704,0.0,0.8868475306550705,2.8161129530504825,0.0014959128700940735,0.0,-0.019386839768685604,354550.2133971526,1554917.3511052632,4.385605458269767,1554917.3511052632,4.385605458269767,0.85,0.09556806069684282,4.028046144702076,101325.0,128379.55728091268,1.2670077205123382,1.0,0.0,4.028046144702382,1.2847276464012833,1.2850185469062163,3.135330788580166,22718.125902903197,2316.6041311664226,19310.403260770443,1969.1131284149474,0.85,0.8499998346387686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.396750925089,4632.441516551485,5.559685644726731,4.995036403443167,-2.3280031719690695,7.323039575412237,3.4986844932733194,3.5,0.9996241409352341,0.6,0.00022641791974915457,0.9710724121524896,0.00023316275585182587,198.93353746507188,0.0,0.0,0.0,0.001396176879668034,7.85807259695592e-05,0.00014783719377959537,0.0005954950384474729,0.09556806069692891,0.07169662246944689,0.023871438227482025,0.09556806069777946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.268292084,579.595690327877,0.0,0.09556806069692891,0.0716966224693823,0.02387143822746052,0.3753668559756265,0.3753668559756265,0.12497859717959972,0.0,4.988255320591179,4.985139248714859,4.997614533138233,4.988265986650617,4.985139722302904,4.997655813413019,24789.879936102567,21071.397945687182,0.85,1.0666362317216114,0.6627954773192918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701411833899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.54505264369,1534.8243959926704,0.3753668559756265,0.12497859717959972,6.112871282664199,3.4986844932733194
4505.0,-30.011116600116765,4.995043813612957,35.004455220637126,24.104272957798116,5.003111321661121,-26.509734712828596,-40.03087068032471,1.5017294343729994,-0.0193877049709954,-5.007659663988049,40.00890780283255,42260.190275928624,25749.11077962509,25749.11077962509,68009.30105555372,77333.80560374341,77333.80560374341,25749.11077962509,103082.9163833685,103082.9163833685,103082.9163833685,127872.80009204781,127872.80009204781,0.0,0.0,91509.65476500707,56436.03943719252,38970.68369757172,24789.883708679306,63760.56740625103,21071.40115237741,1534.8247776567948,0.0,0.8868474965925579,2.81611216627003,0.0014959128700940735,0.0,-0.0193877049709954,354550.1188999183,1554917.342466654,4.385606602787724,1554917.342466654,4.385606602787724,0.85,0.09556805409064986,4.028046144702076,101325.0,128379.55728091268,1.2670077205123382,1.0,0.0,4.028046144702659,1.2847276854371412,1.2850185859509131,3.1353306933145864,22718.124737812643,2316.6040123602497,19310.402662194752,1969.1130673772138,0.85,0.8499998518827574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.391947493238,4632.441516551485,5.559691572543739,4.995043813612957,-2.328008633110676,7.323052446723633,3.498678445534511,3.5,0.9996224130098603,0.6,0.00022641791974915457,0.9710737993798697,0.00023316242276719406,198.93354869403993,0.0,0.0,0.0,0.001396176879668034,7.858064178318589e-05,0.00014783727796596868,0.0005954953775540693,0.09556805409061714,0.07169661576639902,0.023871438324218123,0.095568054091705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2673024375,579.5956906516219,0.0,0.09556805409061714,0.07169661576642357,0.023871438324226297,0.3753668073526359,0.3753668073526359,0.12497859318148562,0.0,4.988261247931064,4.985142643004622,4.997628067861399,4.988271959017027,4.985143223397415,4.997669207600097,24789.883708679306,21071.40115237741,0.85,1.0666357565834044,0.6627950784482114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701060287358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.544408007307,1534.8247776567948,0.3753668073526359,0.12497859318148562,6.112871282664199,3.498678445534511
