time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4506.0,-30.011130236858275,4.995051217506987,35.004455123242806,24.104263458307855,5.003103581293048,-26.509747759938133,-40.0308839167468,1.5017211043728904,-0.019388441118678656,-5.007666485489151,40.00890760445557,42260.19004379947,25749.111532716473,25749.111532716473,68009.30157651595,77333.79851970644,77333.79851970644,25749.111532716473,103082.91005242291,103082.91005242291,103082.91005242291,127872.79753730394,127872.79753730394,0.0,0.0,91509.65006818026,56436.04159227327,38970.676084341096,24789.88748488102,63760.56356922211,21071.404362148867,1534.8251591613514,0.0,0.8868474626044567,2.8161113796641803,0.0014959128700940735,0.0,-0.019388441118678656,354550.0246240595,1554917.3339122506,4.385607744805484,1554917.3339122506,4.385607744805484,0.8500000000000001,0.09556804748881104,4.028046144702076,101325.0,128379.55722523657,1.2670077199628578,1.0,0.0,4.028046144702661,1.2847277244020592,1.2850186249246538,3.135330598222139,22718.12357178161,2316.6038934581748,19310.402048375225,1969.1130047850413,0.85,0.849999868490937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.387152381128,4632.441516551485,5.559697491382925,4.995051217506987,-2.328014079952265,7.323065297459252,3.498672408274803,3.5,0.9996206880785151,0.6,0.00022641791974915457,0.97107517777163,0.00023316209180500937,198.9335598514718,0.0,0.0,0.0,0.001396176879668034,7.858052404666207e-05,0.0001478373957024925,0.0005954958518022202,0.09556804748885793,0.07169660906352175,0.023871438425336174,0.09556804748962583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2663222944,579.5956909722579,0.0,0.09556804748885793,0.07169660906348657,0.02387143842532446,0.37536675875299613,0.37536675875299613,0.12497858921378963,0.0,4.988267200744701,4.985146082968583,4.997641567378139,4.988278044370475,4.985146876709052,4.99768259694207,24789.88748488102,21071.404362148867,0.85,1.0666358289427784,0.6627951146937306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700709036487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.543762970465,1534.8251591613514,0.37536675875299613,0.12497858921378963,6.112871282664199,3.498672408274803
4507.0,-30.011143872404965,4.995058615177803,35.004455025686845,24.10425399374219,5.003095855122178,-26.509760804554592,-40.03089718809349,1.501712787271794,-0.019389166317580475,-5.0076732866768685,40.00890740495878,42260.18981499219,25749.11227950207,25749.11227950207,68009.30209449425,77333.79143999661,77333.79143999661,25749.11227950207,103082.90371949869,103082.90371949869,103082.90371949869,127872.7949637679,127872.7949637679,0.0,0.0,91509.64538093674,56436.04375593232,38970.66847222713,24789.89124426921,63760.55971649634,21071.407557628827,1534.8255392313604,0.0,0.8868474287243661,2.816110595296921,0.0014959128700940735,0.0,-0.019389166317580475,354549.9306302654,1554917.3253079404,4.385608883194091,1554917.3253079404,4.385608883194091,0.85,0.09556804088459359,4.028046144702076,101325.0,128379.55716956046,1.2670077194133773,1.0,0.0,4.02804614470146,1.2847277633066423,1.285018663838046,3.135330503276943,22718.122408129715,2316.6037747987048,19310.401421590774,1969.1129408708148,0.85,0.8499998844394164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.382365571294,4632.441516551485,5.55970339890644,4.995058615177803,-2.328019509380241,7.3230781245580445,3.49866638147219,3.5,0.9996189661349114,0.6,0.00022641791974915457,0.9710765560447385,0.00023316176087225326,198.9335710079274,0.0,0.0,0.0,0.001396176879668034,7.858040599965227e-05,0.0001478375137495023,0.0005954963273010229,0.09556804088452504,0.07169660235537106,0.02387143852915398,0.09556804088581813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2653366177,579.5956912947039,0.0,0.09556804088452504,0.07169660235542248,0.023871438529171105,0.3753667101770708,0.3753667101770708,0.12497858527731542,0.0,4.9882731705115475,4.985149566299526,4.997655004510364,4.98828412035931,4.985150571914687,4.997695822953574,24789.89124426921,21071.407557628827,0.85,1.0666359015179514,0.6627951511545231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637003580831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.54311922774,1534.8255392313604,0.3753667101770708,0.12497858527731542,6.112871282664199,3.49866638147219
4508.0,-30.01115751326003,4.995066006552792,35.00445492794218,24.104244529176526,5.003088145623942,-26.5097738522805,-40.03091042451558,1.5017044846444,-0.01938990550905828,-5.007680073445731,40.00890720435028,42260.189566580426,25749.113035001366,25749.113035001366,68009.30260158179,77333.784347392,77333.784347392,25749.113035001366,103082.89738239336,103082.89738239336,103082.89738239336,127872.79237184403,127872.79237184403,0.0,0.0,91509.6406897011,56436.04590888942,38970.660867568535,24789.89498945066,63760.55585701919,21071.410741033058,1534.8259181523304,0.0,0.8868473949211809,2.816109812787632,0.0014959128700940735,0.0,-0.01938990550905828,354549.8368346847,1554917.3166565446,4.385610018998691,1554917.3166565446,4.385610018998691,0.85,0.09556803428089869,4.028046144702076,101325.0,128379.5571138844,1.2670077188638973,1.0,0.0,4.0280461447005,1.2847278021435247,1.2850187026837223,3.1353304084969733,22718.12124348674,2316.603656038172,19310.405273466706,1969.1133336528485,0.85,0.8500000975654172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.377587068041,4632.441516551485,5.559709298352027,4.995066006552792,-2.328024925727259,7.323090932280051,3.4986603651320647,3.5,0.9996172471805899,0.6,0.00022641791974915457,0.9710779348565143,0.00023316142981109946,198.93358216872744,0.0,0.0,0.0,0.001396176879668034,7.858028826345553e-05,0.00014783763148569905,0.0005954968015478562,0.09556803428090571,0.07169659564456922,0.023871438636336485,0.09556803428179082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.264345449,579.5956916189464,0.0,0.09556803428090571,0.07169659564456396,0.023871438636334737,0.37536666162504123,0.37536666162504123,0.12497858137103368,0.0,4.988279150327287,4.985153073927904,4.997668408890945,4.988290167936668,4.9851542043023755,4.997709123896811,24789.89498945066,21071.410741033058,0.85,1.0666359740352682,0.6627951873780307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700007424723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.54247505439,1534.8259181523304,0.37536666162504123,0.12497858137103368,6.112871282664199,3.4986603651320647
4509.0,-30.011171152778683,4.995073391527944,35.004454829984795,24.104235099535458,5.003080465404003,-26.509786895875553,-40.03091988908125,1.501696208500893,-0.019390665157516196,-5.007686847437513,40.00890700266532,42260.17363616467,25749.113802981683,25749.113802981683,68009.28743914636,77333.77723795194,77333.77723795194,25749.113802981683,103082.89104093362,103082.89104093362,103082.89104093362,127872.78976251188,127872.78976251188,0.0,0.0,91509.63599294343,56436.03239115616,38970.67066865252,24789.89872157826,63760.56939023078,21071.413913341523,1534.826296026984,0.0,0.886847361187134,2.8161090320436344,0.0014959128700940735,0.0,-0.019390665157516196,354549.7432162894,1554917.3079583743,4.385611152480269,1554917.3079583743,4.385611152480269,0.85,0.09556802767886721,4.028046144702076,101325.0,128379.55694685612,1.2670077172154564,1.0,0.0,4.028046144701829,1.2847278408565266,1.2850187414054899,3.135330314019335,22718.12007747287,2316.6035371378475,19310.4001123071,1969.1128073610357,0.85,0.8499999140093971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.3728168457465,4632.441516551485,5.559715190563828,4.995073391527944,-2.3280303302361096,7.3231037217640536,3.4986543592221495,3.5,0.9996155312063284,0.6,0.00022641791974915457,0.9710793135353235,0.00023316109878281175,198.93359332843536,0.0,0.0,0.0,0.001396176879668034,7.85802040775149e-05,0.00014783771567163968,0.0005954971406527099,0.0955680276788352,0.07169658893156233,0.023871438747272867,0.09556802767995809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2633489592,579.5956919449297,0.0,0.0955680276788352,0.07169658893158636,0.02387143874728086,0.37536661309592456,0.37536661309592456,0.12497857749587704,0.0,4.988285132209398,4.985156584204049,4.997681813589452,4.98829618228001,4.985157749366067,4.997722554067025,24789.89872157826,21071.413913341523,0.85,1.0666355098385705,0.6627947968519813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663699657064784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.541830320184,1534.826296026984,0.37536661309592456,0.12497857749587704,6.112871282664199,3.4986543592221495
4510.0,-30.011184706378934,4.995080770125951,35.00445473187049,24.10422566989439,5.0030727909640635,-26.509799861565394,-40.03093312550334,1.5016879461505421,-0.01939131657110238,-5.00769360281967,40.00890680217978,42260.17369119409,25749.114568239136,25749.114568239136,68009.28825943323,77333.77015700628,77333.77015700628,25749.114568239136,103082.88472524541,103082.88472524541,103082.88472524541,127872.78717706111,127872.78717706111,0.0,0.0,91509.63129223771,56436.03482642564,38970.66273979119,24789.902451815688,63760.565191606875,21071.417084043333,1534.8266733660541,0.0,0.886847327543389,2.8161082520510177,0.0014959128700940735,0.0,-0.01939131657110238,354549.6498551788,1554917.2993125927,4.385612282927715,1554917.2993125927,4.385612282927715,0.85,0.09556802107889995,4.028046144702076,101325.0,128379.55677982784,1.2670077155670154,1.0,0.0,4.028046144701695,1.2847278795050112,1.2850187800627257,3.1353302196991546,22718.118910478865,2316.6034181375767,19310.39943049194,1969.1127378352385,0.85,0.8499999276605998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.3680548711745,4632.441516551485,5.559721072298879,4.995080770125951,-2.3280357186475067,7.323116488773458,3.4986483637005747,3.5,0.9996138182001643,0.6,0.00022641791974915457,0.9710806835316228,0.000233160769840173,198.93360441784696,0.0,0.0,0.0,0.001396176879668034,7.858008634159782e-05,0.00014783783340755675,0.0005954976148984168,0.09556802107889255,0.07169658221629412,0.023871438862598432,0.09556802107999378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2623583998,579.5956922689734,0.0,0.09556802107889255,0.07169658221629967,0.02387143886260028,0.3753665645876373,0.3753665645876373,0.12497857365457603,0.0,4.988291131437109,4.985160126792891,4.997695190675813,4.98830228624854,4.985161456564583,4.997735856069141,24789.902451815688,21071.417084043333,0.85,1.066635592941476,0.6627948413599855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663699307008216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.54118515805,1534.8266733660541,0.3753665645876373,0.12497857365457603,6.112871282664199,3.4986483637005747
4511.0,-30.01119826663682,4.995088142373012,35.00445463356031,24.10421627517792,5.003065140186576,-26.509812830881838,-40.03094636192543,1.501679704431585,-0.019391977955763195,-5.007700339411005,40.008906600245844,42260.1737214703,25749.115330352644,25749.115330352644,68009.28905182294,77333.76307283223,77333.76307283223,25749.115330352644,103082.87840318488,103082.87840318488,103082.87840318488,127872.78456710726,127872.78456710726,0.0,0.0,91509.62660057531,56436.037249213485,38970.65483484648,24789.906163922376,63760.56099876885,21071.42023933402,1534.827049230893,0.0,0.8868472940001377,2.8161074743765315,0.0014959128700940735,0.0,-0.019391977955763195,354549.5567530161,1554917.290605079,4.3856134099985775,1554917.290605079,4.3856134099985775,0.85,0.0955680144768866,4.028046144702076,101325.0,128379.55661279956,1.2670077139185745,1.0,0.0,4.028046144700294,1.2847279180569913,1.285018818623435,3.1353301256144954,22718.11774572994,2316.6032993662407,19310.39872793985,1969.1126661948629,0.85,0.8499999403150114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.363301141307,4632.441516551485,5.559726943469818,4.995088142373012,-2.328041090823261,7.323129233196273,3.4986423785635203,3.5,0.9996121081610058,0.6,0.00022641791974915457,0.9710820542029485,0.00023316044073638602,198.933615512707,0.0,0.0,0.0,0.001396176879668034,7.857996860584463e-05,0.00014783795114330995,0.0005954980891434635,0.09556801447694112,0.07169657549559738,0.023871438981343734,0.09556801447771966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.261360681,579.5956925953608,0.0,0.09556801447694112,0.07169657549555648,0.02387143898133012,0.37536651610031396,0.37536651610031396,0.12497856984762086,0.0,4.988297138695145,4.98516369567966,4.997708520918422,4.9883083614552675,4.9851651664748715,4.997749034771857,24789.906163922376,21071.42023933402,0.85,1.0666356755100717,0.6627948854196296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663698957253946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.5405412625,1534.827049230893,0.37536651610031396,0.12497856984762086,6.112871282664199,3.4986423785635203
4512.0,-30.011211827062912,4.9950955081863295,35.00445453506361,24.104206880461447,5.003057484218054,-26.509825800870914,-40.0309557915665,1.5016714580260215,-0.01939261354999644,-5.007707062381454,40.00890639819273,42260.158066569216,25749.11610240189,25749.11610240189,68009.27416897111,77333.75598630177,77333.75598630177,25749.11610240189,103082.87208870366,103082.87208870366,103082.87208870366,127872.78195709325,127872.78195709325,0.0,0.0,91509.62190451447,56436.02398478167,38970.66435525866,24789.909868389583,63760.57422364825,21071.423388131145,1534.8274243420572,0.0,0.8868472605271072,2.816106697962121,0.0014959128700940735,0.0,-0.01939261354999644,354549.4638401472,1554917.2818910028,4.385614534710045,1554917.2818910028,4.385614534710045,0.85,0.09556800787762482,4.028046144702076,101325.0,128379.55644577128,1.2670077122701335,1.0,0.0,4.028046144702049,1.2847279566308962,1.2850188572060743,3.1353300314763355,22718.11657988907,2316.6031804835566,19310.402523306453,1969.1130532145487,0.85,0.8500001509984656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.358555653994,4632.441516551485,5.559732806903321,4.9950955081863295,-2.328046450571554,7.323141958757883,3.49863640380826,3.5,0.9996104010880743,0.6,0.00022641791974915457,0.9710834248933681,0.0002331601116289436,198.9336266077059,0.0,0.0,0.0,0.001396176879668034,7.857988473086803e-05,0.00014783803501828655,0.0005954984269957396,0.09556800787757584,0.07169656877302172,0.023871439104554127,0.09556800787883363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2603623739,579.5956929219376,0.0,0.09556800787757584,0.07169656877305845,0.02387143910456636,0.375366467633719,0.375366467633719,0.12497856607421856,0.0,4.988303156830568,4.985167285787327,4.997721830967521,4.9883144488314315,4.98516886719915,4.99776228978385,24789.909868389583,21071.423388131145,0.85,1.0666352208563872,0.662794502419887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369860780073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.539896781786,1534.8274243420572,0.375366467633719,0.12497856607421856,6.112871282664199,3.49863640380826
4513.0,-30.011225302852456,4.995102867714812,35.004454436326824,24.104197520669572,5.00304987780112,-26.50983868972795,-40.03096902798859,1.5016632646766455,-0.01939325154984317,-5.007713760862576,40.00890619420631,42260.15838996278,25749.116856582095,25749.116856582095,68009.27524654487,77333.74890814665,77333.74890814665,25749.116856582095,103082.86576472875,103082.86576472875,103082.86576472875,127872.7793141549,127872.7793141549,0.0,0.0,91509.61720263975,56436.0266844561,38970.656131315176,24789.913549426165,63760.56968074134,21071.426517012238,1534.8277975442536,0.0,0.8868472271854139,2.8161059244353646,0.0014959128700940735,0.0,-0.01939325154984317,354549.37126542185,1554917.2730950797,4.38561565500857,1554917.2730950797,4.38561565500857,0.85,0.09556800127217653,4.028046144702076,101325.0,128379.55616739078,1.2670077095227317,1.0,0.0,4.028046144700511,1.2847279949566244,1.2850188955404807,3.135329937943847,22718.115412604846,2316.6030614536917,19310.39727892932,1969.1125184369096,0.85,0.8499999638268938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.35381838101,4632.441516551485,5.559738656629619,4.995102867714812,-2.3280517899099102,7.323154657624722,3.498630439399233,3.5,0.9996086969712094,0.6,0.00022641791974915457,0.9710847870307828,0.0002331597845760272,198.9336376334573,0.0,0.0,0.0,0.001396176879668034,7.857976699539347e-05,0.0001478381527537611,0.000595498901239664,0.09556800127220676,0.07169656204196363,0.023871439230243124,0.09556800127321982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2593545162,579.5956932516415,0.0,0.09556800127220676,0.07169656204194096,0.023871439230235575,0.37536641918737335,0.37536641918737335,0.12497856233532031,0.0,4.988309174116125,4.985170904863423,4.997735050602444,4.988320509312757,4.98517264874414,4.997775194361509,24789.913549426165,21071.426517012238,0.85,1.0666353137538989,0.6627945547156445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663698258652492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.539251845697,1534.8277975442536,0.37536641918737335,0.12497856233532031,6.112871282664199,3.498630439399233
4514.0,-30.011238702012722,4.995110220878924,35.00445433746555,24.104188160877698,5.003042284767221,-26.50985150828014,-40.03097845762966,1.5016550910346211,-0.019393727069711986,-5.00772044550403,40.008905993106836,42260.143296001035,25749.117620306508,25749.117620306508,68009.26091630754,77333.74186447836,77333.74186447836,25749.117620306508,103082.85948478487,103082.85948478487,103082.85948478487,127872.77672579052,127872.77672579052,0.0,0.0,91509.6125096471,56436.01394116978,38970.6650760859,24789.917241005653,63760.582317091554,21071.429654854805,1534.8281710381987,0.0,0.8868471939036244,2.816105150384807,0.0014959128700940735,0.0,-0.019393727069711986,354549.27888136567,1554917.2644215329,4.385616773294348,1554917.2644215329,4.385616773294348,0.85,0.09556799467356972,4.028046144702076,101325.0,128379.55588901034,1.2670077067753303,1.0,0.0,4.028046144703665,1.2847280331901705,1.2850189337826838,3.1353298446363307,22718.114247525675,2316.60294264868,19310.401001160277,1969.1128979988353,0.85,0.8500001712626062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.349089349532,4632.441516551485,5.559744498535081,4.995110220878924,-2.328057116642493,7.323167337521417,3.4986244853706356,3.5,0.9996069958201816,0.6,0.00022641791974915457,0.971086141424528,0.00023315945938329674,198.93364859651263,0.0,0.0,0.0,0.001396176879668034,7.857968312061676e-05,0.0001478382366285378,0.0005954992390911349,0.09556799467353991,0.07169655531246355,0.02387143936107636,0.09556799467443904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2583609201,579.5956935766771,0.0,0.09556799467353991,0.07169655531248591,0.023871439361083806,0.37536637076137797,0.37536637076137797,0.12497855862741354,0.0,4.98831522448944,4.985174586539074,4.997748214680087,4.988326718434337,4.985176607216829,4.997788162614427,24789.917241005653,21071.429654854805,0.85,1.066634877612733,0.6627941866313987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663697909802174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.538608153143,1534.8281710381987,0.37536637076137797,0.12497855862741354,6.112871282664199,3.4986244853706356
4515.0,-30.01125210408887,4.995117567681443,35.00445423846461,24.104178870935016,5.003034703365668,-26.509864328297766,-40.03099169405175,1.5016469275745419,-0.0193941836777185,-5.007727112545271,40.008905791316025,42260.14387602586,25749.11838369777,25749.11838369777,68009.26225972363,77333.73482301446,77333.73482301446,25749.11838369777,103082.85320671223,103082.85320671223,103082.85320671223,127872.77412632968,127872.77412632968,0.0,0.0,91509.60782473105,56436.016877742455,38970.65660776511,24789.920919617445,63760.57752738256,21071.432781674826,1534.8285433801243,0.0,0.8868471607139078,2.816104378144051,0.0014959128700940735,0.0,-0.0193941836777185,354549.18674099096,1554917.2557196266,4.385617888486489,1554917.2557196266,4.385617888486489,0.8499999999999999,0.09556798807420261,4.028046144702076,101325.0,128379.55555495378,1.2670077034784484,1.0,0.0,4.0280461447017935,1.2847280713760911,1.285018971977251,3.135329751445048,22718.113084451597,2316.6028240481305,19310.395726741066,1969.112360157757,0.85,0.849999982611109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.3443685322,4632.441516551485,5.559750330519769,4.995117567681443,-2.3280624280292854,7.323179995710728,3.4986185416880007,3.5,0.999605297625143,0.6,0.00022641791974915457,0.9710874961150431,0.00023315913412021857,198.9336595619549,0.0,0.0,0.0,0.001396176879668034,7.857956538542086e-05,0.0001478383543637337,0.0005954997133339369,0.0955679880742061,0.07169654857920339,0.023871439495002714,0.09556798807525357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2573639095,579.5956939028317,0.0,0.0955679880742061,0.07169654857920077,0.02387143949500184,0.3753663223578732,0.3753663223578732,0.12497855494974257,0.0,4.988321300197754,4.9851783218580294,4.997761319061453,4.988332928867578,4.985180590496611,4.997801061602274,24789.920919617445,21071.432781674826,0.85,1.0666349788082838,0.662794245517567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369756125355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.53796554654,1534.8285433801243,0.3753663223578732,0.12497855494974257,6.112871282664199,3.4986185416880007
4516.0,-30.01126550900991,4.995124908064798,35.00445413929009,24.104169546067737,5.0030271398454245,-26.509877149084993,-40.031004895549245,1.501638779920481,-0.01939466026857417,-5.007733764879298,40.008905588258244,42260.14444499879,25749.11915399732,25749.11915399732,68009.26359899611,77333.7277685155,77333.7277685155,25749.11915399732,103082.84692251282,103082.84692251282,103082.84692251282,127872.77150544125,127872.77150544125,0.0,0.0,91509.60313518207,56436.01981166537,38970.64813724078,24789.92458292843,63760.572720169206,21071.435895489165,1534.828914502588,0.0,0.8868471276037335,2.816103607884174,0.0014959128700940735,0.0,-0.01939466026857417,354549.0948040648,1554917.2469621913,4.38561900100602,1554917.2469621913,4.38561900100602,0.85,0.09556798147489116,4.028046144702076,101325.0,128379.55522089722,1.2670077001815665,1.0,0.0,4.028046144700927,1.284728109488079,1.2850190100978685,3.1353296584342014,22718.111920227355,2316.602705330297,19310.39942285117,1969.1127370560966,0.85,0.8500001888650752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.339655921272,4632.441516551485,5.559756154156496,4.995124908064798,-2.3280677262075926,7.323192634272391,3.498612608341559,3.5,0.9996036023833026,0.6,0.00022641791974915457,0.9710888510951645,0.00023315880878851334,198.93367052972607,0.0,0.0,0.0,0.001396176879668034,7.857944796103516e-05,0.0001478384717881194,0.000595500186324781,0.09556798147486267,0.07169654184286198,0.023871439632000703,0.09556798147591954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2563606381,579.5956942310336,0.0,0.09556798147486267,0.07169654184288335,0.023871439632007812,0.37536627397806976,0.37536627397806976,0.12497855130141472,0.0,4.988327390327299,4.985182088668637,4.997774386591004,4.988339104610702,4.985184511201226,4.997814009654974,24789.92458292843,21071.435895489165,0.85,1.0666350802316888,0.6627943044123685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663697213006484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.53732243488,1534.828914502588,0.37536627397806976,0.12497855130141472,6.112871282664199,3.498612608341559
4517.0,-30.011278838524447,4.99513224208423,35.004454039959086,24.104160291049652,5.003019590347836,-26.50988990060219,-40.03101432519031,1.501630652425547,-0.019395068768290002,-5.007740397256432,40.008905385351504,42260.12959229546,25749.119917668177,25749.119917668177,68009.24950996364,77333.7207340486,77333.7207340486,25749.119917668177,103082.84065171678,103082.84065171678,103082.84065171678,127872.7688891498,127872.7688891498,0.0,0.0,91509.59844082079,56436.0072990675,38970.65682417031,24789.928237433025,63760.58506160334,21071.43900181807,1534.8292846595216,0.0,0.886847094594707,2.816102839065674,0.0014959128700940735,0.0,-0.019395068768290002,354549.0031436843,1554917.2382124192,4.38562011012699,1554917.2382124192,4.38562011012699,0.85,0.09556797487499795,4.028046144702076,101325.0,128379.55483116455,1.2670076963352042,1.0,0.0,4.028046144702507,1.2847281475057715,1.2850190481241692,3.135329565653484,22718.11075480841,2316.602586490638,19310.394112282876,1969.112195528838,0.85,0.849999998710092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.33495149455,4632.441516551485,5.5597619665489395,4.99513224208423,-2.328073007330509,7.323205249414739,3.49860668530334,3.5,0.9996019100866685,0.6,0.00022641791974915457,0.9710901984551517,0.0002331584852873081,198.9336814358016,0.0,0.0,0.0,0.001396176879668034,7.857936408657333e-05,0.00014783855566258123,0.0005955005241749836,0.09556797487498234,0.07169653510293697,0.02387143977204536,0.09556797487626799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2553581138,579.5956945589918,0.0,0.09556797487498234,0.07169653510294868,0.023871439772049263,0.37536622562162814,0.37536622562162814,0.12497854768306194,0.0,4.988333499642465,4.985185902916498,4.9977873884449195,4.988345328488151,4.985188553020407,4.997826786634505,24789.928237433025,21071.43900181807,0.85,1.0666346528071438,0.6627939431776722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696865063707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.53667881949,1534.8292846595216,0.37536622562162814,0.12497854768306194,6.112871282664199,3.49860668530334
4518.0,-30.011292178469276,4.9951395696988214,35.004453940452116,24.10415100110697,5.003012063690454,-26.50990265922593,-40.03102375483138,1.5016225444471099,-0.019395476106126353,-5.0077470141860525,40.00890518156394,42260.11470167874,25749.12068624897,25749.12068624897,68009.2353879277,77333.71369361624,77333.71369361624,25749.12068624897,103082.8343798652,103082.8343798652,103082.8343798652,127872.76625851591,127872.76625851591,0.0,0.0,91509.59375395044,56435.99476201293,38970.66554659723,24789.931878650706,63760.597425247935,21071.4420968531,1534.8296536996952,0.0,0.8868470616667938,2.8161020720179093,0.0014959128700940735,0.0,-0.019395476106126353,354548.911694756,1554917.229423507,4.385621216522564,1554917.229423507,4.385621216522564,0.85,0.09556796827529963,4.028046144702076,101325.0,128379.54970896395,1.2670076457830146,1.0,0.0,4.028046144703689,1.2847281854321742,1.2850190860591597,3.135329473095562,22718.109591249162,2316.6024678406147,19310.39327530637,1969.1121101809865,0.85,0.85000000540294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.330255256788,4632.441516551485,5.559767770182756,4.9951395696988214,-2.328078274707897,7.323217844406718,3.4986007725793096,3.5,0.9996002207369455,0.6,0.00022641791974915457,0.9710915468714668,0.0002331581615333772,198.93369235041226,0.0,0.0,0.0,0.001396176879668034,7.857928021219376e-05,0.00014783863953696081,0.0005955008620248549,0.09556796827532527,0.07169652836021452,0.023871439915110745,0.09556796827590068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2543512366,579.595694888373,0.0,0.09556796827532527,0.07169652836019529,0.023871439915104344,0.37536617728926497,0.37536617728926497,0.12497854409341658,0.0,4.98833962307873,4.985189751736073,4.997800342990956,4.9883515380799395,4.98519256980029,4.9978395816248735,24789.931878650706,21071.4420968531,0.85,1.066634224493596,0.6627935811176163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696517422598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.536036267917,1534.8296536996952,0.37536617728926497,0.12497854409341658,6.112871282664199,3.4986007725793096
4519.0,-30.011305437757652,4.995146890912486,35.004453840794376,24.10414178101348,5.003004563387362,-26.509915342621575,-40.03103692140428,1.5016144682512882,-0.019395816827227463,-5.007753613627193,40.00890497815853,42260.11577682605,25749.12145436023,25749.12145436023,68009.23723118629,77333.706668699,77333.706668699,25749.12145436023,103082.82812305923,103082.82812305923,103082.82812305923,127872.76363672715,127872.76363672715,0.0,0.0,91509.58906061812,56435.99816874495,38970.656546525744,24789.93551366792,63760.59206019367,21071.44518661773,1534.8300219808868,0.0,0.8868470288268837,2.8161013061463502,0.0014959128700940735,0.0,-0.019395816827227463,354548.82048868417,1554917.2206511048,4.385622319961241,1554917.2206511048,4.385622319961241,0.85,0.09556796167668749,4.028046144702076,101325.0,128379.54926355522,1.2670076413871723,1.0,0.0,4.028046144703355,1.2847282232099113,1.285019123845451,3.1353293809004574,22718.10842608567,2316.602349027004,19310.392406384766,1969.1120215756418,0.85,0.8500000107496603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.325567189776,4632.441516551485,5.55977356391821,4.995146890912486,-2.328083526853704,7.32323041776619,3.4985948701465186,3.5,0.9995985343275767,0.6,0.00022641791974915457,0.971092887136942,0.00023315783973734892,198.93370319903178,0.0,0.0,0.0,0.001396176879668034,7.857916309884652e-05,0.00014783875665030807,0.0005955013337628219,0.09556796167666579,0.07169652161525907,0.023871440061406724,0.0955679616776616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2533462481,579.5956952171371,0.0,0.09556796167666579,0.07169652161527534,0.023871440061412143,0.37536612898080474,0.37536612898080474,0.12497854053253504,0.0,4.98834576695856,4.985193645463482,4.997813244497536,4.98835779679996,4.9851966762252005,4.997852304045466,24789.93551366792,21071.44518661773,0.85,1.0666343431532388,0.6627936537497969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696170085097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.535393063074,1534.8300219808868,0.37536612898080474,0.12497854053253504,6.112871282664199,3.4985948701465186
4520.0,-30.01131870871901,4.995154205650448,35.00445374100791,24.104132525995396,5.002997064508399,-26.509928036381954,-40.031050122901775,1.5016063921714131,-0.019396110579918968,-5.00776019934456,40.00890477509357,42260.116811006774,25749.12223144461,25749.12223144461,68009.23904245139,77333.69964765279,77333.69964765279,25749.12223144461,103082.82187909739,103082.82187909739,103082.82187909739,127872.76102267067,127872.76102267067,0.0,0.0,91509.5843764528,56436.00153980712,38970.647596272975,24789.939143573283,63760.58673984626,21071.44827203729,1534.8303896495158,0.0,0.8868469960557535,2.816100541266609,0.0014959128700940735,0.0,-0.019396110579918968,354548.72947308247,1554917.2118944754,4.385623421088935,1554917.2118944754,4.385623421088935,0.85,0.09556795508111121,4.028046144702076,101325.0,128379.5487624704,1.2670076364418494,1.0,0.0,4.028046144700005,1.2847282609871078,1.2850191616312012,3.1353292887066777,22718.107263197966,2316.6022304454596,19310.38704413845,1969.111474778691,0.85,0.8499998182251817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.320887285988,4632.441516551485,5.559779349803144,4.995154205650448,-2.328088766547924,7.323242972198372,3.4985889779954724,3.5,0.9995968508558493,0.6,0.00022641791974915457,0.9710942285843326,0.0002331575176584337,198.93371405720325,0.0,0.0,0.0,0.001396176879668034,7.857904567501681e-05,0.00014783887407413777,0.0005955018067514263,0.09556795508109893,0.07169651486971453,0.0238714402113844,0.0955679550823388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2523429415,579.5956955453506,0.0,0.09556795508109893,0.07169651486972374,0.023871440211387467,0.3753660806967572,0.3753660806967572,0.12497853700008321,0.0,4.98835193526287,4.985197580326826,4.997826120232105,4.988364088764627,4.9852008015952265,4.997865102658409,24789.939143573283,21071.44827203729,0.85,1.066634460563237,0.6627937252747539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695823051022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.53475102938,1534.8303896495158,0.3753660806967572,0.12497853700008321,6.112871282664199,3.4985889779954724
4521.0,-30.011331984789777,4.995161513916295,35.004453641032164,24.104123305901908,5.002989579844237,-26.509940733317485,-40.031059517618246,1.5015983283719334,-0.01939644653589312,-5.007766767757926,40.0089045700077,42260.102141528136,25749.12300809843,25749.12300809843,68009.22514962657,77333.69261293767,77333.69261293767,25749.12300809843,103082.8156210361,103082.8156210361,103082.8156210361,127872.75837342379,127872.75837342379,0.0,0.0,91509.57968645041,56435.98921504088,38970.65607934392,24789.942752387677,63760.59883173159,21071.451339529525,1534.8307557086925,0.0,0.8868469633795888,2.8160997789498063,0.0014959128700940735,0.0,-0.01939644653589312,354548.63869528467,1554917.2030492565,4.38562451902579,1554917.2030492565,4.38562451902579,0.85,0.09556794848321022,4.028046144702076,101325.0,128379.54831706166,1.267007632046007,1.0,0.0,4.028046144703357,1.2847282987068631,1.2850191993594975,3.1353291966530867,22718.10609886116,2316.602111716148,19310.390655965195,1969.1118430825202,0.85,0.8500000207734397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.31621551905,4632.441516551485,5.559785125838707,4.995161513916295,-2.32809399118183,7.323255505098125,3.498583096092945,3.5,0.9995951703122701,0.6,0.00022641791974915457,0.9710955705501892,0.00023315719545592613,198.93372491955637,0.0,0.0,0.0,0.001396176879668034,7.85789621115959e-05,0.00014783895763755868,0.0005955021433487418,0.0955679484831986,0.07169650811932647,0.023871440363872128,0.09556794848399966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.251329652,579.5956958768289,0.0,0.0955679484831986,0.07169650811933519,0.02387144036387503,0.3753660324373312,0.3753660324373312,0.12497853349741264,0.0,4.988358109778744,4.985201535037106,4.997838961218918,4.988370321222021,4.985204868790959,4.9978778377570166,24789.942752387677,21071.451339529525,0.85,1.0666340403907966,0.6627933695079514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695476323913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.53410831986,1534.8307557086925,0.3753660324373312,0.12497853349741264,6.112871282664199,3.498583096092945
4522.0,-30.011345181340772,4.995168815769283,35.00445354087176,24.104114120733016,5.002982121741824,-26.509953356030273,-40.03107271911574,1.5015902964313177,-0.01939673210682713,-5.007773316235095,40.008904364677356,42260.10343382084,25749.123777641442,25749.123777641442,68009.22721146228,77333.68559406397,77333.68559406397,25749.123777641442,103082.8093717054,103082.8093717054,103082.8093717054,127872.75572183209,127872.75572183209,0.0,0.0,91509.57499084328,56435.99283060026,38970.64684471446,24789.94635012669,63760.593194841145,21071.454397607686,1534.8311206732028,0.0,0.8868469308057905,2.8160990183018626,0.0014959128700940735,0.0,-0.01939673210682713,354548.5481934292,1554917.1941945436,4.385625613523132,1554917.1941945436,4.385625613523132,0.85,0.09556794188423619,4.028046144702076,101325.0,128379.54776030073,1.2670076265512038,1.0,0.0,4.028046144700567,1.2847283362775954,1.2850192369387368,3.1353291049631857,22718.104933132923,2316.6019928449496,19310.385249353913,1969.111291761602,0.85,0.8499998264023745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.311551881267,4632.441516551485,5.55979089059167,4.995168815769283,-2.328099198816352,7.323268014585635,3.498577224429226,3.5,0.9995934926940645,0.6,0.00022641791974915457,0.9710969044800486,0.00023315687518372312,198.93373571684833,0.0,0.0,0.0,0.001396176879668034,7.857884468804311e-05,0.00014783907506111147,0.0005955026163362309,0.09556794188424865,0.07169650136493128,0.023871440519317378,0.09556794188515384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2503151506,579.5956962087056,0.0,0.09556794188424865,0.07169650136492192,0.023871440519314266,0.3753659842014297,0.3753659842014297,0.12497853002504287,0.0,4.988364294406779,4.985205524663854,4.997851737812368,4.988376584128275,4.985209035915659,4.997890394611147,24789.94635012669,21071.454397607686,0.85,1.0666341670259882,0.662793448371495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695129903605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.53346506562,1534.8311206732028,0.3753659842014297,0.12497853002504287,6.112871282664199,3.498577224429226
4523.0,-30.01135839054227,4.995176111087882,35.004453440540885,24.10410497048872,5.002974686260669,-26.50996598786768,-40.03108214875681,1.501582283586042,-0.019396993862812906,-5.0077798533088105,40.00890415939141,42260.0889955366,25749.12456176811,25749.12456176811,68009.21355730471,77333.67856909554,77333.67856909554,25749.12456176811,103082.80313086366,103082.80313086366,103082.80313086366,127872.75307298574,127872.75307298574,0.0,0.0,91509.5703034167,56435.98072985786,38970.65508173204,24789.94994212208,63760.60502385412,21071.457450803766,1534.8314850428267,0.0,0.8868468982899709,2.8160982586761993,0.0014959128700940735,0.0,-0.019396993862812906,354548.4578496417,1554917.1853421775,4.385626706072412,1554917.1853421775,4.385626706072412,0.85,0.0955679352891083,4.028046144702076,101325.0,128379.54720353978,1.2670076210564005,1.0,0.0,4.028046144700345,1.2847283737590085,1.2850192744286368,3.13532901349127,22718.103769435584,2316.6018741808452,19310.384316757787,1969.111196663263,0.85,0.8499998288914208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.306896378286,4632.441516551485,5.5597966487394945,4.995176111087882,-2.328104395728054,7.3232805068159355,3.4985713630114046,3.5,0.9995918180032585,0.6,0.00022641791974915457,0.9710982396906226,0.00023315655460490583,198.933746524492,0.0,0.0,0.0,0.001396176879668034,7.857876081417642e-05,0.00014783915893497817,0.0005955029541840363,0.09556793528911468,0.07169649461038304,0.02387144067873165,0.095567935290195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2493008726,579.5956965405081,0.0,0.09556793528911468,0.07169649461037825,0.023871440678730052,0.3753659359891025,0.3753659359891025,0.12497852658156787,0.0,4.9883704928518,4.985209537924845,4.997864498734714,4.988382859446006,4.98521316531702,4.997903114458552,24789.94994212208,21071.457450803766,0.85,1.0666337549943434,0.6627930989633215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694783787283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.532822961886,1534.8314850428267,0.3753659359891025,0.12497852658156787,6.112871282664199,3.4985713630114046
4524.0,-30.01137152147797,4.99518339991581,35.004453340074214,24.104095785319828,5.002967253967524,-26.509978548943316,-40.03109528040511,1.5015742814327984,-0.019397169365106492,-5.007786371340984,40.00890395477416,42260.090516048185,25749.125340648607,25749.125340648607,68009.2158566968,77333.67156861199,77333.67156861199,25749.125340648607,103082.79690926059,103082.79690926059,103082.79690926059,127872.75043796383,127872.75043796383,0.0,0.0,91509.56561009411,56435.984557529984,38970.64561396014,24789.953528703238,63760.599142663385,21071.460499397752,1534.8318486649716,0.0,0.8868468658686923,2.816097500140107,0.0014959128700940735,0.0,-0.019397169365106492,354548.36776899267,1554917.176517392,4.385627795445117,1554917.176517392,4.385627795445117,0.85,0.09556792869479601,4.028046144702076,101325.0,128379.54664677884,1.2670076155615972,1.0,0.0,4.0280461447029525,1.28472841119041,1.285019311868514,3.135328922141411,22718.102604274507,2316.601755367481,19310.38786662306,1969.1115586487801,0.85,0.8500000287431455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.3022489725145,4632.441516551485,5.5598023960455665,4.99518339991581,-2.328109576332349,7.323292976248158,3.4985655117921306,3.5,0.999590146226323,0.6,0.00022641791974915457,0.9710995669918985,0.0002331562359259537,198.9337572681005,0.0,0.0,0.0,0.001396176879668034,7.857864401218845e-05,0.00014783927573696612,0.0005955034246678335,0.09556792869475861,0.07169648785311668,0.02387144084164193,0.09556792869584547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2482898972,579.5956968712311,0.0,0.09556792869475861,0.07169648785314474,0.023871440841651274,0.3753658877997284,0.3753658877997284,0.1249785231687757,0.0,4.988376712874924,4.9852135954364485,4.997877213130835,4.988389201975906,4.9852174360291315,4.997915678952154,24789.953528703238,21071.460499397752,0.85,1.0666338894420864,0.6627931839456506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694437980713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.53218016484,1534.8318486649716,0.3753658877997284,0.1249785231687757,6.112871282664199,3.4985655117921306
4525.0,-30.01138466617953,4.9951906822776175,35.00445323942353,24.10408667000013,5.00295984410818,-26.50999112016739,-40.03110471004618,1.5015662980960491,-0.019397367079534433,-5.007792871195085,40.00890374848116,42260.076302089634,25749.126116583095,25749.126116583095,68009.20241867274,77333.66456150856,77333.66456150856,25749.126116583095,103082.79067809165,103082.79067809165,103082.79067809165,127872.74777415233,127872.74777415233,0.0,0.0,91509.56092479656,56435.97266537764,38970.65362157658,24789.957096060676,63760.61071763726,21071.463531651574,1534.8322107630163,0.0,0.8868468335456867,2.8160967440142173,0.0014959128700940735,0.0,-0.019397367079534433,354548.2779391555,1554917.1676216703,4.385628881515853,1554917.1676216703,4.385628881515853,0.85,0.09556792209808648,4.028046144702076,101325.0,128379.5460343418,1.2670076095173135,1.0,0.0,4.02804614470506,1.2847284485337962,1.2850193492203557,3.1353288310063556,22718.10144110572,2316.601636757274,19310.386904367482,1969.1114605260188,0.85,0.8500000299068838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.297609665794,4632.441516551485,5.559808133004265,4.9951906822776175,-2.3281147412538354,7.323305423531453,3.498559670773702,3.5,0.9995884773639149,0.6,0.00022641791974915457,0.9711008956866289,0.00023315591691331207,198.93376802297323,0.0,0.0,0.0,0.001396176879668034,7.857856013851979e-05,0.0001478393596106348,0.0005955037625148412,0.09556792209812237,0.07169648109093946,0.023871441007182914,0.09556792209896768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2472706411,579.5956972046632,0.0,0.09556792209812237,0.07169648109091253,0.02387144100717395,0.37536583963407677,0.37536583963407677,0.12497851978621448,0.0,4.9883829423976636,4.985217684950726,4.997889869436335,4.9883955041155446,4.985221688171066,4.997928137515373,24789.957096060676,21071.463531651574,0.85,1.0666334850500458,0.6627928406965491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694092481816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.53153849541,1534.8322107630163,0.37536583963407677,0.12497851978621448,6.112871282664199,3.498559670773702
4526.0,-30.011397733700868,4.995197958172133,35.00445313861369,24.104077519755833,5.002952458757746,-26.510003619476798,-40.03111784169448,1.5015583445336864,-0.01939750158254583,-5.007799354079016,40.008903542543905,42260.07804183073,25749.12689265817,25749.12689265817,68009.2049344889,77333.65756888107,77333.65756888107,25749.12689265817,103082.78446153924,103082.78446153924,103082.78446153924,127872.7451186858,127872.7451186858,0.0,0.0,91509.55623265698,56435.97670560662,38970.64391894484,24789.960657146556,63760.6045760914,21071.46655857457,1534.8325721117778,0.0,0.886846801307812,2.8160959890385513,0.0014959128700940735,0.0,-0.01939750158254583,354548.18834380264,1554917.1587399675,4.385629964726195,1554917.1587399675,4.385629964726195,0.85,0.09556791550275479,4.028046144702076,101325.0,128379.54536622867,1.2670076029235497,1.0,0.0,4.028046144702239,1.28472848573791,1.2850193864328936,3.1353287402111936,22718.100276238332,2316.601517973858,19310.381418977195,1969.110901171878,0.85,0.8499998320358947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.292978455432,4632.441516551485,5.55981386028523,4.995197958172133,-2.3281198913784724,7.323317849550605,3.498553839952707,3.5,0.9995868114150592,0.6,0.00022641791974915457,0.9711022165817506,0.0002331555997741809,198.93377871469903,0.0,0.0,0.0,0.001396176879668034,7.857844333680781e-05,0.00014783947641234678,0.0005955042329975269,0.09556791550273916,0.07169647432665413,0.023871441176085036,0.09556791550363135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2462531441,579.5956975375179,0.0,0.09556791550273916,0.07169647432666584,0.02387144117608894,0.3753657914920496,0.3753657914920496,0.12497851643279013,0.0,4.988389189239626,4.985221817186414,4.997902466758092,4.988401852496452,4.985226023557516,4.997940531171764,24789.960657146556,21071.46655857457,0.85,1.066633627247484,0.6627929318235666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663693747289433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.530896112505,1534.8325721117778,0.3753657914920496,0.12497851643279013,6.112871282664199,3.498553839952707
