time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4527.0,-30.01141081608047,4.995205227507995,35.00445303765676,24.10406843936073,5.002945084672052,-26.51001613103419,-40.03112727133555,1.5015503996257884,-0.01939760723701056,-5.007805824313998,40.00890333664,42260.06404395491,25749.127679696532,25749.127679696532,68009.19172365144,77333.65057399053,77333.65057399053,25749.127679696532,103082.77825368705,103082.77825368705,103082.77825368705,127872.74246553678,127872.74246553678,0.0,0.0,91509.55154882229,56435.96501878667,38970.651700039576,24789.964211849725,63760.6159118893,21071.469580072266,1534.8329327997064,0.0,0.8868467691342973,2.816095235166095,0.0014959128700940735,0.0,-0.01939760723701056,354548.09892392746,1554917.1498609488,4.38563104577406,1554917.1498609488,4.38563104577406,0.85,0.09556790891046707,4.028046144702076,101325.0,128379.54469811557,1.267007596329786,1.0,0.0,4.028046144701898,1.284728522901543,1.2850194236049417,3.135328649514829,22718.099113432712,2316.6013994006835,19310.384911304383,1969.1112572901434,0.85,0.8500000292668226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.288355332602,4632.441516551485,5.55981958023586,4.995205227507995,-2.328125029898796,7.323330257406791,3.498548019318015,3.5,0.9995851483765757,0.6,0.00022641791974915457,0.9711035389807252,0.00023315528227484773,198.9337894185828,0.0,0.0,0.0,0.001396176879668034,7.857835946333691e-05,0.00014783956028581767,0.000595504570843738,0.09556790891047842,0.07169646756183022,0.023871441348648208,0.09556790891151012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2452358108,579.5956978703208,0.0,0.09556790891047842,0.0716964675618217,0.023871441348645373,0.37536574337424017,0.37536574337424017,0.12497851310753447,0.0,4.988395454841282,4.985225982317672,4.9979150403782455,4.988408217076994,4.985230344212596,4.9979530339318785,24789.964211849725,21071.469580072266,0.85,1.0666332304197508,0.6627925944497467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663693402403622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.53025483762,1534.8329327997064,0.37536574337424017,0.12497851310753447,6.112871282664199,3.498548019318015
4528.0,-30.011423822386156,4.995212490350509,35.004452936546855,24.10405935896563,5.002937735539095,-26.510028571628794,-40.03114040298385,1.5015424847817511,-0.019397673278547245,-5.007812274619634,40.00890313027041,42260.065995876925,25749.128458898318,25749.128458898318,68009.19445477525,77333.64359276001,77333.64359276001,25749.128458898318,103082.77205165834,103082.77205165834,103082.77205165834,127872.73980546836,127872.73980546836,0.0,0.0,91509.54685795469,56435.96926107162,38970.641774314514,24789.967753810015,63760.60952812453,21071.47259073851,1534.8332922995392,0.0,0.8868467370634538,2.816094483088672,0.0014959128700940735,0.0,-0.019397673278547245,354548.00977818,1554917.1409608556,4.385632123372168,1554917.1409608556,4.385632123372168,0.85,0.0955679023167446,4.028046144702076,101325.0,128379.54397432634,1.2670075891865418,1.0,0.0,4.028046144700271,1.28472855992455,1.2850194606363317,3.1353285591616618,22718.09794888111,2316.6012806494687,19310.379386997774,1969.110693967642,0.85,0.8499998296709884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.283740266869,4632.441516551485,5.559825288833323,4.995212490350509,-2.3281301514826622,7.323342641833172,3.4985422088312874,3.5,0.9995834882375106,0.6,0.00022641791974915457,0.9711048536918865,0.00023315496662216538,198.93380006022474,0.0,0.0,0.0,0.001396176879668034,7.857824266190063e-05,0.00014783967708725395,0.000595505041325313,0.09556790231676915,0.07169646079284395,0.023871441523925195,0.09556790231738001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2442161767,579.5956982038746,0.0,0.09556790231676915,0.07169646079282553,0.023871441523919065,0.37536569528055536,0.37536569528055536,0.12497850981177405,0.0,4.98840173655941,4.985230188600838,4.997927554916885,4.9884146013411055,4.985234753183022,4.99796535022881,24789.967753810015,21071.47259073851,0.85,1.066633380045978,0.6627926914223772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369305782871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.529612829494,1534.8332922995392,0.37536569528055536,0.12497850981177405,6.112871282664199,3.4985422088312874
4529.0,-30.011436844581397,4.995219746605446,35.004452835296796,24.104050278570526,5.002930396597857,-26.510041025504552,-40.031149762775726,1.5015345775210305,-0.019397711176509347,-5.007818712506741,40.00890292396839,42260.052206634726,25749.129249407495,25749.129249407495,68009.18145604222,77333.63660915713,77333.63660915713,25749.129249407495,103082.76585856461,103082.76585856461,103082.76585856461,127872.73714832639,127872.73714832639,0.0,0.0,91509.54217527491,56435.957772752736,38970.64933613575,24789.97128976177,63760.620625897514,21071.475596297503,1534.8336511643406,0.0,0.8868467050558433,2.8160937321017387,0.0014959128700940735,0.0,-0.019397711176509347,354547.9208053076,1554917.1320654606,4.385633198845665,1554917.1320654606,4.385633198845665,0.85,0.09556789572643665,4.028046144702076,101325.0,128379.54325053713,1.2670075820432976,1.0,0.0,4.028046144701789,1.2847285969120865,1.2850194976322433,3.135328468895064,22718.096786362206,2316.6011621055313,19310.382841485218,1969.1110462273273,0.85,0.8500000252255877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.279133265216,4632.441516551485,5.559830990202796,4.995219746605446,-2.3281352616504902,7.323355008255937,3.4985364085012924,3.5,0.9995818310003692,0.6,0.00022641791974915457,0.9711061700111226,0.00023315465058425206,198.9338107148686,0.0,0.0,0.0,0.001396176879668034,7.857815940991134e-05,0.00014783976033924323,0.0005955053766681675,0.09556789572647256,0.07169645402352146,0.023871441702951114,0.09556789572751861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.243196878,579.5956985373218,0.0,0.09556789572647256,0.0716964540234945,0.02387144170294214,0.37536564721144355,0.37536564721144355,0.124978506544408,0.0,4.9884080372485755,4.98523442740418,4.997940047728434,4.9884210013302095,4.985239145483661,4.997977779550524,24789.97128976177,21071.475596297503,0.85,1.0666329905267433,0.662792359795037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663692713561603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.5289719093,1534.8336511643406,0.37536564721144355,0.124978506544408,6.112871282664199,3.4985364085012924
4530.0,-30.01144979180363,4.995226996365015,35.00445273390294,24.104041268024616,5.002923070749259,-26.510053410595184,-40.031162929348625,1.501526689540768,-0.01939770077342473,-5.007825129282258,40.008902717279746,42260.054364055126,25749.130028851723,25749.130028851723,68009.18439290684,77333.62964389785,77333.62964389785,25749.130028851723,103082.75967274957,103082.75967274957,103082.75967274957,127872.73448559934,127872.73448559934,0.0,0.0,91509.53748588695,56435.962206043994,38970.639199825506,24789.974812849774,63760.61401267528,21071.478590922306,1534.8340088059351,0.0,0.8868466731571352,2.816092982943174,0.0014959128700940735,0.0,-0.01939770077342473,354547.8321240204,1554917.1231513245,4.385634270660034,1554917.1231513245,4.385634270660034,0.85,0.09556788913425561,4.028046144702076,101325.0,128379.54247107184,1.2670075743505733,1.0,0.0,4.028046144702283,1.2847286338094377,1.2850195345379491,3.135328378848565,22718.095622177938,2316.601043391774,19310.3772901775,1969.1104801514791,0.85,0.8499998244274602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.274534296484,4632.441516551485,5.5598366795509255,4.995226996365015,-2.3281403540290615,7.323367350394077,3.4985306182887825,3.5,0.9995801766539378,0.6,0.00022641791974915457,0.971107478753801,0.0002331543363662602,198.93382130817128,0.0,0.0,0.0,0.001396176879668034,7.85780422981088e-05,0.00014783987745104577,0.0005955058483999123,0.09556788913422107,0.07169644724963642,0.023871441884584656,0.09556788913526501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2421756673,579.5956988713923,0.0,0.09556788913422107,0.07169644724966233,0.023871441884593284,0.37536559916676726,0.37536559916676726,0.12497850330678233,0.0,4.988414355205009,4.985238711974091,4.997952472201291,4.988427428508828,4.985243653276257,4.997989970831668,24789.974812849774,21071.478590922306,0.85,1.0666331472182335,0.6627924623758179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663692369606763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.52833023724,1534.8340088059351,0.37536559916676726,0.12497850330678233,6.112871282664199,3.4985306182887825
4531.0,-30.011462755881457,4.995234239583454,35.00445263234224,24.10403222255411,5.002915766400802,-26.510065808706877,-40.031172324065096,1.5015188192262408,-0.019397696598787206,-5.0078315313846815,40.00890250963251,42260.040776242895,25749.130813787342,25749.130813787342,68009.17159003024,77333.62267071292,77333.62267071292,25749.130813787342,103082.75348450027,103082.75348450027,103082.75348450027,127872.73180712269,127872.73180712269,0.0,0.0,91509.53280409712,56435.95090962722,38970.646549410994,24789.978322622428,63760.624872033426,21071.481574229063,1534.834365343269,0.0,0.8868466413364676,2.816092235578297,0.0014959128700940735,0.0,-0.019397696598787206,354547.7436454103,1554917.114196188,4.385635339852252,1554917.114196188,4.385635339852252,0.85,0.0955678825425596,4.028046144702076,101325.0,128379.54169160656,1.267007566657849,1.0,0.0,4.028046144704401,1.2847286706241563,1.2850195713610038,3.1353282890037324,22718.094459879976,2316.6009248703663,19310.38070752984,1969.1108286244375,0.85,0.850000018339208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.269943374063,4632.441516551485,5.559842360436473,4.995234239583454,-2.3281454333375,7.323379672920954,3.4985248382105953,3.5,0.9995785252030273,0.6,0.00022641791974915457,0.9711087892021913,0.00023315402173958993,198.93383191526615,0.0,0.0,0.0,0.001396176879668034,7.857795873567463e-05,0.00014783996101347993,0.000595506184993253,0.09556788254254352,0.07169644047337312,0.0238714420691704,0.09556788254352297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2411497219,579.5956992070119,0.0,0.09556788254254352,0.07169644047338518,0.023871442069174416,0.37536555114724174,0.37536555114724174,0.12497850009713163,0.0,4.988420685243909,4.98524302808454,4.997964850310211,4.988433834785894,4.985248123458177,4.998002191397177,24789.978322622428,21071.481574229063,0.85,1.0666327647591844,0.6627921363860241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663692025959827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.52768963307,1534.834365343269,0.37536555114724174,0.12497850009713163,6.112871282664199,3.4985248382105953
4532.0,-30.011475646018084,4.995241476278382,35.004452530640314,24.1040232120082,5.002908475694351,-26.51007813890752,-40.0311854557134,1.5015109685837775,-0.0193976240293523,-5.007837915898365,40.00890230239751,42260.043131446,25749.131596608684,25749.131596608684,68009.17472805468,77333.61571508857,77333.61571508857,25749.131596608684,103082.74731169725,103082.74731169725,103082.74731169725,127872.72913785142,127872.72913785142,0.0,0.0,91509.52811545454,56435.95553181186,38970.63620404742,24789.98182615416,63760.61803020158,21071.484552231035,1534.8347211174198,0.0,0.8868466096038387,2.8160914893700975,0.0014959128700940735,0.0,-0.0193976240293523,354547.6554101094,1554917.1052591412,4.385636406086371,1554917.1052591412,4.385636406086371,0.85,0.09556787595193454,4.028046144702076,101325.0,128379.54085646512,1.267007558415644,1.0,0.0,4.028046144702967,1.284728707346858,1.2850196080920206,3.1353281993834687,22718.09329588075,2316.600806175478,19310.379611901455,1969.110716901435,0.85,0.8500000136632425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.265360478405,4632.441516551485,5.559848031240609,4.995241476278382,-2.328150497446387,7.323391973724769,3.498519068242099,3.5,0.9995768766405997,0.6,0.00022641791974915457,0.9711100921782676,0.00023315370890779582,198.93384246186417,0.0,0.0,0.0,0.001396176879668034,7.857784193478941e-05,0.00014784007781436516,0.0005955066554726085,0.09556787595191853,0.0716964336950961,0.023871442256822428,0.09556787595298966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2401258121,579.5956995419652,0.0,0.09556787595191853,0.07169643369510811,0.023871442256826428,0.37536550315260664,0.37536550315260664,0.12497849691533114,0.0,4.988427034011977,4.9852473882847335,4.9979771709737975,4.98844029186904,4.985252693414964,4.998014315683292,24789.98182615416,21071.484552231035,0.85,1.0666329284299076,0.6627922444451312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369168262296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.527048259653,1534.8347211174198,0.37536550315260664,0.12497849691533114,6.112871282664199,3.498519068242099
4533.0,-30.01148855397098,4.995248706399591,35.004452428775764,24.104014236386888,5.002901205380933,-26.510090483101727,-40.03119481550527,1.5015031345116987,-0.019397556650062597,-5.007844286048099,40.008902094256875,42260.0297381183,25749.132385454894,25749.132385454894,68009.16212357319,77333.60875148885,77333.60875148885,25749.132385454894,103082.74113694375,103082.74113694375,103082.74113694375,127872.72645371457,127872.72645371457,0.0,0.0,91509.52343431271,56435.94442094249,38970.64334818913,24789.985316770824,63760.62866495995,21071.4875192552,1534.8350758170936,0.0,0.8868465779475558,2.8160907449069867,0.0014959128700940735,0.0,-0.019397556650062597,354547.56737334584,1554917.0962831276,4.385637469755273,1554917.0962831276,4.385637469755273,0.85,0.09556786936199457,4.028046144702076,101325.0,128379.54002132373,1.2670075501734392,1.0,0.0,4.028046144702569,1.2847287439920505,1.2850196447455107,3.1353281099523684,22718.09213374366,2316.6006876704746,19310.378499617913,1969.1106034800787,0.85,0.8500000081844814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.260785605089,4632.441516551485,5.559853693726014,4.995248706399591,-2.3281555487322967,7.323404255131888,3.4985133083777082,3.5,0.9995752309650595,0.6,0.00022641791974915457,0.9711113969571631,0.0002331533956440037,198.9338530230404,0.0,0.0,0.0,0.001396176879668034,7.857775868319209e-05,0.00014784016106596248,0.0005955069908138842,0.09556786936198902,0.07169642691467992,0.0238714424473091,0.09556786936299069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2390974272,579.5956998783834,0.0,0.09556786936198902,0.07169642691468409,0.023871442447310487,0.3753654551834361,0.3753654551834361,0.12497849376057789,0.0,4.988433395072548,4.985251777100984,4.997989454899141,4.988446729398049,4.985257223993813,4.998026479956479,24789.985316770824,21071.4875192552,0.85,1.066632552839744,0.6627919238403395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663691339595322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.526407935384,1534.8350758170936,0.3753654551834361,0.12497849376057789,6.112871282664199,3.4985133083777082
4534.0,-30.01150138895332,4.995255929948008,35.0044523267661,24.104005260765575,5.002893959145331,-26.510102759215602,-40.031207947153575,1.5014953294075462,-0.019397435160897203,-5.007850639509098,40.008901886301096,42260.03228377265,25749.133174190032,25749.133174190032,68009.16545796268,77333.60180029103,77333.60180029103,25749.133174190032,103082.73497448106,103082.73497448106,103082.73497448106,127872.72377460901,127872.72377460901,0.0,0.0,91509.51874577509,56435.94922925626,38970.632796132035,24789.98880012795,63760.62159625998,21071.490480108758,1534.8354297168637,0.0,0.8868465463754013,2.8160900016774004,0.0014959128700940735,0.0,-0.019397435160897203,354547.4795667739,1554917.0873142616,4.3856385305974666,1554917.0873142616,4.3856385305974666,0.85,0.09556786277323065,4.028046144702076,101325.0,128379.53907483013,1.2670075408322736,1.0,0.0,4.028046144703084,1.2847287805017433,1.2850196812634702,3.1353280208519543,22718.090969770496,2316.600568978244,19310.37286501028,1969.110028910003,0.85,0.8499998037117358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.256218733465,4632.441516551485,5.55985934659253,4.995255929948008,-2.3281605855034178,7.3234165154514255,3.498507558591404,3.5,0.9995735881689726,0.6,0.00022641791974915457,0.971112694361832,0.00023315308415152106,198.93386352451384,0.0,0.0,0.0,0.001396176879668034,7.857764188258138e-05,0.0001478402778665732,0.0005955074612921338,0.09556786277320906,0.07169642013236129,0.023871442640847774,0.0955678627741007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.238069956,579.5957002145008,0.0,0.09556786277320906,0.07169642013237748,0.023871442640853165,0.3753654072392801,0.3753654072392801,0.1249784906334474,0.0,4.988439772553306,4.985256202105347,4.998001695864673,4.988453204348218,4.985261825542693,4.998038580881428,24789.98880012795,21071.490480108758,0.85,1.0666327233853676,0.6627920372446856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690996879302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.52576682453,1534.8354297168637,0.3753654072392801,0.1249784906334474,6.112871282664199,3.498507558591404
4535.0,-30.011514242738762,4.995263146849495,35.00445222462609,24.103996285144262,5.002886711482964,-26.510115052395236,-40.03122107880188,1.5014875211394858,-0.0193972789808754,-5.007856979879169,40.00890167848527,42260.034763662494,25749.133971821557,25749.133971821557,68009.16873548405,77333.5948502709,77333.5948502709,25749.133971821557,103082.72882209247,103082.72882209247,103082.72882209247,127872.7210996126,127872.7210996126,0.0,0.0,91509.51406544776,56435.95397883959,38970.62231845352,24789.992277520134,63760.61459597365,21071.493435892113,1534.8357829694721,0.0,0.8868465148694769,2.816089259526463,0.0014959128700940735,0.0,-0.0193972789808754,354547.3919418577,1554917.078352904,4.385639589214339,1554917.078352904,4.385639589214339,0.85,0.09556785618755827,4.028046144702076,101325.0,128379.54291648057,1.2670075787464157,1.0,0.0,4.028046144702825,1.2847288170262376,1.2850197177962348,3.1353279317154232,22718.08980783561,2316.60045049386,19310.37621999887,1969.110371023629,0.85,0.8499999948648236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.251659855068,4632.441516551485,5.559864991795189,4.995263146849495,-2.3281656104178796,7.323428757267374,3.4985018188725086,3.5,0.9995719482492882,0.6,0.00022641791974915457,0.9711139936690482,0.00023315277220309206,198.93387404137297,0.0,0.0,0.0,0.001396176879668034,7.857752508213148e-05,0.0001478403946670231,0.0005955079317697357,0.09556785618756515,0.07169641334962776,0.023871442837937393,0.09556785618864572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2370431771,579.5957005503936,0.0,0.09556785618756515,0.0716964133496226,0.023871442837935675,0.37536535932025694,0.37536535932025694,0.12497848753399819,0.0,4.9884461688935176,4.985260658088009,4.998013919287871,4.988459700898318,4.985266430211539,4.998050758908164,24789.992277520134,21071.493435892113,0.85,1.066632891894657,0.6627921489064681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690654474848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.525126745248,1534.8357829694721,0.37536535932025694,0.12497848753399819,6.112871282664199,3.4985018188725086
4536.0,-30.011527024487165,4.995270357220337,35.00445212231155,24.103987344447546,5.002879497640425,-26.510127277358258,-40.03123043859375,1.5014797505115003,-0.019397121893689473,-5.007863298241639,40.0089014691213,42260.02180888091,25749.1347554989,25749.1347554989,68009.15656437981,77333.58790781397,77333.58790781397,25749.1347554989,103082.72266331287,103082.72266331287,103082.72266331287,127872.71839801804,127872.71839801804,0.0,0.0,91509.50937721692,56435.943278283834,38970.628998814536,24789.99573470517,63760.62473351971,21071.496374499395,1534.836134554418,0.0,0.8868464834813543,2.816088519936323,0.0014959128700940735,0.0,-0.019397121893689473,354547.30462153815,1554917.0693238592,4.385640643873057,1554917.0693238592,4.385640643873057,0.85,0.095567849597703,4.028046144702076,101325.0,128379.54196998701,1.2670075694052505,1.0,0.0,4.028046144701315,1.2847288533746661,1.2850197541528936,3.1353278430085783,22718.088643938605,2316.6003318093954,19310.37504394682,1969.1102510996948,0.85,0.8499999866449595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.24710894345,4632.441516551485,5.559870624431695,4.995270357220337,-2.3281706169298997,7.3234409741502375,3.4984960891877037,3.5,0.9995703111964868,0.6,0.00022641791974915457,0.9711152856963674,0.0002331524620033087,198.9338844992931,0.0,0.0,0.0,0.001396176879668034,7.857744183084447e-05,0.00014784047791831012,0.0005955082671097614,0.0955678495976551,0.07169640656069315,0.02387144303696196,0.09556784959893967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2360087492,579.5957008887887,0.0,0.0955678495976551,0.07169640656072908,0.02387144303697392,0.3753653114261694,0.3753653114261694,0.12497848446379041,0.0,4.988452572703011,4.98526514821225,4.998026070065009,4.98846617634797,4.985271098664612,4.998062660872449,24789.99573470517,21071.496374499395,0.85,1.0666325314191376,0.6627918403482066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690312385483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.52448586145,1534.836134554418,0.3753653114261694,0.12497848446379041,6.112871282664199,3.4984960891877037
4537.0,-30.01153981982052,4.9952775609077475,35.004452019860636,24.103978473600023,5.002872294288935,-26.510139513499666,-40.031243570242054,1.5014719879680676,-0.019396918632423876,-5.007869607237353,40.00890126052028,42260.02449078135,25749.135557510814,25749.135557510814,68009.16004829216,77333.58096319671,77333.58096319671,25749.135557510814,103082.71652070753,103082.71652070753,103082.71652070753,127872.71571198758,127872.71571198758,0.0,0.0,91509.5046965689,56435.9482241534,38970.618302683884,24789.99919128004,63760.617493963924,21071.499312588032,1534.836485889081,0.0,0.8868464521374765,2.8160877808188207,0.0014959128700940735,0.0,-0.019396918632423876,354547.2174289826,1554917.060327889,4.385641697045178,1554917.060327889,4.385641697045178,0.85,0.09556784301379567,4.028046144702076,101325.0,128379.54102349344,1.2670075600640853,1.0,0.0,4.028046144704655,1.2847288896852802,1.2850197904717295,3.135327754394023,22718.087481924107,2316.600213316893,19310.37835297703,1969.11058852687,0.85,0.8500001757780685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.2425660176905,4632.441516551485,5.559876251451015,4.9952775609077475,-2.3281756143252217,7.323453175232969,3.49849036956099,3.5,0.9995686770174258,0.6,0.00022641791974915457,0.9711165790987555,0.00023315215147421504,198.93389496832938,0.0,0.0,0.0,0.001396176879668034,7.857732503066963e-05,0.00014784059471848496,0.0005955087375862554,0.09556784301382945,0.07169639977362703,0.023871443240202423,0.09556784301444576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2349780892,579.5957012259504,0.0,0.09556784301382945,0.07169639977360169,0.023871443240193985,0.37536526355707234,0.37536526355707234,0.12497848142071752,0.0,4.9884589945897915,4.98526966535519,4.998038212060408,4.988472688604929,4.985275741945372,4.998074785805443,24789.99919128004,21071.499312588032,0.85,1.0666327071680326,0.6627919576654352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689970605687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.523845992335,1534.836485889081,0.37536526355707234,0.12497848142071752,6.112871282664199,3.49849036956099
4538.0,-30.01155255028639,4.9952847579879,35.00445191726704,24.103969532903307,5.0028651035691025,-26.51015168999748,-40.03125289510933,1.5014642432802068,-0.019396676149540326,-5.0078758962476,40.008901051462445,42260.011714190245,25749.136350381737,25749.136350381737,68009.14806457199,77333.57403352343,77333.57403352343,25749.136350381737,103082.71038390517,103082.71038390517,103082.71038390517,127872.71301920971,127872.71301920971,0.0,0.0,91509.50000971487,56435.93769038178,38970.624799258985,24790.002635304536,63760.62743456352,21071.502240008856,1534.8368360426414,0.0,0.8868464208970914,2.8160870435233347,0.0014959128700940735,0.0,-0.019396676149540326,354547.1305131398,1554917.0513124077,4.385642746739932,1554917.0513124077,4.385642746739932,0.8500000000000001,0.09556783642854982,4.028046144702076,101325.0,128379.54002132373,1.2670075501734392,1.0,0.0,4.0280461447007,1.2847289259123733,1.2850198267070256,3.135327665983302,22718.08631836891,2316.600094667283,19310.37715085218,1969.11046594425,0.85,0.8500001663977569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.23803103255,4632.441516551485,5.559881866974756,4.9952847579879,-2.328180594832266,7.323465352820166,3.498484659935393,3.5,0.9995670456958266,0.6,0.00022641791974915457,0.9711178659459324,0.00023315184251976323,198.93390538429276,0.0,0.0,0.0,0.001396176879668034,7.857724209021684e-05,0.00014784067765893775,0.0005955090716742265,0.09556783642856706,0.07169639298246275,0.02387144344610432,0.0955678364293835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2339451743,579.595701563849,0.0,0.09556783642856706,0.07169639298244981,0.02387144344610001,0.3753652157126001,0.3753652157126001,0.12497847840692031,0.0,4.98846543081612,4.985274219066525,4.998050301624573,4.988479220098043,4.985280479841947,4.998086703559977,24790.002635304536,21071.502240008856,0.85,1.0666323529260853,0.6627916539491554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689629142705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.523205425,1534.8368360426414,0.3753652157126001,0.12497847840692031,6.112871282664199,3.498484659935393
4539.0,-30.011565216970148,4.995291948541126,35.004451814535614,24.103960662055783,5.002857942011222,-26.510163806173587,-40.03126221997661,1.5014565312146444,-0.01939637786045978,-5.007882164970721,40.008900842260694,42259.99915919649,25749.137133612898,25749.137133612898,68009.13629280939,77333.56712328787,77333.56712328787,25749.137133612898,103082.70425690076,103082.70425690076,103082.70425690076,127872.71032533789,127872.71032533789,0.0,0.0,91509.49532828908,56435.927364197676,38970.631071212665,24790.00606843712,63760.637139649785,21071.505158171552,1534.83718510353,0.0,0.8868463897606509,2.816086307867646,0.0014959128700940735,0.0,-0.01939637786045978,354547.04387822904,1554917.0422905402,4.385643792942141,1554917.0422905402,4.385643792942141,0.85,0.09556782984207704,4.028046144702076,101325.0,128379.53896347796,1.2670075397333131,1.0,0.0,4.028046144701024,1.2847289619868723,1.285019862789693,3.135327577944986,22718.085156161324,2316.599976155091,19310.375915938243,1969.1103400180739,0.85,0.8500001555237201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.233503997449,4632.441516551485,5.559887470883845,4.995291948541126,-2.328185558203837,7.323477506744963,3.498478960322752,3.5,0.999565417235072,0.6,0.00022641791974915457,0.9711191463475787,0.00023315153511360806,198.9339157480712,0.0,0.0,0.0,0.001396176879668034,7.857715914984522e-05,0.00014784076059930936,0.0005955094057618706,0.09556782984205955,0.07169638618749348,0.023871443654566067,0.09556782984312401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2329115466,579.5957019019827,0.0,0.09556782984205955,0.07169638618750661,0.023871443654570435,0.37536516789305774,0.37536516789305774,0.12497847542145746,0.0,4.988471885503998,4.985278825553564,4.998062306584018,4.988485787110278,4.985285335906781,4.998098408585804,24790.00606843712,21071.505158171552,0.85,1.066632005948348,0.6627913561565865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689287992925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.522565730676,1534.83718510353,0.37536516789305774,0.12497847542145746,6.112871282664199,3.498478960322752
4540.0,-30.011577899234915,4.995299132435576,35.004451711689896,24.103951826132857,5.002850789932729,-26.51017593542679,-40.03127535162491,1.5014488261245964,-0.019396045415305707,-5.007888423399316,40.008900633468905,42260.0022339555,25749.13793266592,25749.13793266592,68009.14016662142,77333.56020929063,77333.56020929063,25749.13793266592,103082.69814195656,103082.69814195656,103082.69814195656,127872.70764030529,127872.70764030529,0.0,0.0,91509.4906532388,56435.93267790364,38970.61997259461,24790.009498348736,63760.62947094335,21071.508073596426,1534.8375337394396,0.0,0.8868463586749854,2.8160855729646403,0.0014959128700940735,0.0,-0.019396045415305707,354546.95738554804,1554917.0332873953,4.385644837438327,1554917.0332873953,4.385644837438327,0.85,0.095567823260437,4.028046144702076,101325.0,128379.53790563218,1.267007529293187,1.0,0.0,4.028046144702892,1.2847289980287442,1.2850198988397257,3.1353274899862993,22718.083995536515,2316.5998578042977,19310.374674013154,1969.1102133769589,0.85,0.8500001442818469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.228984922905,4632.441516551485,5.559893068663405,4.995299132435576,-2.3281905117856043,7.323489644221181,3.498473270736288,3.5,0.9995637916389395,0.6,0.00022641791974915457,0.9711204283260442,0.00023315122732969323,198.93392612459897,0.0,0.0,0.0,0.001396176879668034,7.857704235005878e-05,0.0001478408773990958,0.0005955098762368002,0.0955678232604695,0.07169637939379482,0.023871443866674676,0.09556782326140671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2318799468,579.5957022394526,0.0,0.0955678232604695,0.07169637939377044,0.02387144386666656,0.3753651200996968,0.3753651200996968,0.12497847246158914,0.0,4.988478363514616,4.985283471707874,4.998074285768837,4.9884923779840165,4.985290160307443,4.998110304248257,24790.009498348736,21071.508073596426,0.85,1.0666321949913338,0.6627914840962165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368894715254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.52192688977,1534.8375337394396,0.3753651200996968,0.12497847246158914,6.112871282664199,3.498473270736288
4541.0,-30.011590602854227,4.9953063096154,35.00445160869043,24.103942955285333,5.002843639041984,-26.510188083780953,-40.03128467649219,1.501441119968698,-0.019395743997336012,-5.007894668163112,40.00890042329931,42259.98954896299,25749.138738421203,25749.138738421203,68009.1282873842,77333.55328046974,77333.55328046974,25749.138738421203,103082.69201889094,103082.69201889094,103082.69201889094,127872.70493158913,127872.70493158913,0.0,0.0,91509.4859724889,56435.922240982174,38970.6263683408,24790.012912698185,63760.63928103899,21071.510975793455,1534.8378811651735,0.0,0.8868463276639496,2.816084840063725,0.0014959128700940735,0.0,-0.019395743997336012,354546.87108165165,1554917.0242229688,4.385645879426964,1554917.0242229688,4.385645879426964,0.85,0.09556781667933568,4.028046144702076,101325.0,128379.53679211029,1.2670075183035805,1.0,0.0,4.028046144703157,1.284729034075604,1.2850199348947475,3.1353274020154456,22718.082833496726,2316.5997393092166,19310.368939951226,1969.1096286653676,0.85,0.8499999353589384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.2244737687,4632.441516551485,5.559898658392521,4.9953063096154,-2.3281954531454945,7.323501762760895,3.4984675911253498,3.5,0.9995621688929571,0.6,0.00022641791974915457,0.9711217124649485,0.00023315091902790388,198.93393651859995,0.0,0.0,0.0,0.001396176879668034,7.857695940988181e-05,0.00014784096033927278,0.0005955102103236602,0.09556781667929548,0.07169637259781197,0.023871444081483513,0.09556781668031178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2308415364,579.5957025791489,0.0,0.09556781667929548,0.07169637259784213,0.023871444081493554,0.37536507233275845,0.37536507233275845,0.12497846952863609,0.0,4.9884848499625605,4.985288132920459,4.998086253504482,4.988498924165754,4.985294907735408,4.998122252174539,24790.012912698185,21071.510975793455,0.85,1.0666318445713674,0.6627911831732557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663688606627805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.5212873145,1534.8378811651735,0.37536507233275845,0.12497846952863609,6.112871282664199,3.4984675911253498
4542.0,-30.011603237109256,4.9953134801737455,35.00445150549973,24.103934119362407,5.002836521942071,-26.510200166325806,-40.03129400135947,1.5014334511586094,-0.019395440317339308,-5.007900892287036,40.00890021173019,42259.97710483548,25749.13953299856,25749.13953299856,68009.11663783404,77333.546357783,77333.546357783,25749.13953299856,103082.68589078155,103082.68589078155,103082.68589078155,127872.7021992743,127872.7021992743,0.0,0.0,91509.4812834803,56435.912030532796,38970.632503275,24790.01630849274,63760.64881176774,21071.513862218828,1534.838227049331,0.0,0.8868462967631726,2.81608410954683,0.0014959128700940735,0.0,-0.019395440317339308,354546.7850635285,1554917.0150981694,4.385646917710891,1554917.0150981694,4.385646917710891,0.85,0.0955678100948958,4.028046144702076,101325.0,128379.53567858845,1.2670075073139744,1.0,0.0,4.028046144701229,1.284729069947774,1.2850199707750403,3.1353273144709193,22718.081669406638,2316.5996206050627,19310.367661560642,1969.1094983058072,0.85,0.8499999226415758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.219970512652,4632.441516551485,5.5599042362369735,4.9953134801737455,-2.3282003771632245,7.32351385733697,3.498461921461989,3.5,0.9995605489891398,0.6,0.00022641791974915457,0.9711229895940139,0.0002331506124098766,198.93394685584872,0.0,0.0,0.0,0.001396176879668034,7.857687646978652e-05,0.00014784104327936805,0.0005955105444101912,0.09556781009483699,0.07169636579643451,0.02387144429840247,0.09556781009600522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2297962124,579.5957029211069,0.0,0.09556781009483699,0.07169636579647864,0.02387144429841716,0.3753650245909691,0.3753650245909691,0.12497846662450679,0.0,4.988491336851268,4.9852928141088455,4.998098163003192,4.988505451969672,4.985299707979152,4.998133967884371,24790.01630849274,21071.513862218828,0.85,1.0666315024272808,0.662790888932045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663688266421358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.520646888686,1534.838227049331,0.3753650245909691,0.12497846662450679,6.112871282664199,3.498461921461989
4543.0,-30.01161580926834,4.995320644078424,35.00445140218436,24.103925318364077,5.002829423187654,-26.510212191149645,-40.031307098083175,1.5014258050689466,-0.019395029451857226,-5.007907101607103,40.00890000171749,42259.980561950615,25749.140331438586,25749.140331438586,68009.1208933892,77333.53945940018,77333.53945940018,25749.140331438586,103082.67979083877,103082.67979083877,103082.67979083877,127872.69949703765,127872.69949703765,0.0,0.0,91509.47660106323,56435.91770361354,38970.62099716633,24790.019706198884,63760.64070336521,21071.51675026905,1534.8385727035438,0.0,0.886846265931435,2.816083379340331,0.0014959128700940735,0.0,-0.019395029451857226,354546.69924884377,1554917.0060429538,4.385647953675103,1554917.0060429538,4.385647953675103,0.8499999999999999,0.09556780351467102,4.028046144702076,101325.0,128379.5345093905,1.2670074957748878,1.0,0.0,4.02804614470362,1.2847291057136678,1.2850200065490325,3.1353272271857606,22718.080506952956,2316.599502067776,19310.366360333446,1969.1093656175603,0.85,0.8499999088577679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.215475168208,4632.441516551485,5.559909805428209,4.995320644078424,-2.328205288113183,7.3235259321916075,3.498456261763115,3.5,0.9995589319323186,0.6,0.00022641791974915457,0.9711242604479335,0.00023315030729921085,198.93395714229212,0.0,0.0,0.0,0.001396176879668034,7.857675998102448e-05,0.0001478411597681301,0.0005955110136323001,0.09556780351476352,0.07169635899557139,0.023871444519192125,0.09556780351534354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2287585809,579.5957032605521,0.0,0.09556780351476352,0.071696358995502,0.023871444519169022,0.37536497687361836,0.37536497687361836,0.12497846374788193,0.0,4.988497844736571,4.985297538634143,4.998110026392567,4.988512072155231,4.985304634169381,4.99814567515665,24790.019706198884,21071.51675026905,0.85,1.066631704812837,0.6627910274389728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368792652879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.520007429015,1534.8385727035438,0.37536497687361836,0.12497846374788193,6.112871282664199,3.498456261763115
4544.0,-30.01162840461868,4.995327801255302,35.0044512987367,24.103916517365747,5.00282233274942,-26.51022423601494,-40.031316422950454,1.501418164145701,-0.019394613824374574,-5.0079132982005365,40.008899791233425,42259.968252450264,25749.14113877466,25749.14113877466,68009.10939122492,77333.53255449234,77333.53255449234,25749.14113877466,103082.673693267,103082.673693267,103082.673693267,127872.69678758987,127872.69678758987,0.0,0.0,91509.47192487313,56435.90762283117,38970.62700226884,24790.02309432287,63760.65009659171,21071.51963017444,1534.8389175140755,0.0,0.8868462351663433,2.816082650556189,0.0014959128700940735,0.0,-0.019394613824374574,354546.6136099635,1554916.9969646446,4.3856489874000255,1554916.9969646446,4.3856489874000255,0.85,0.0955677969368723,4.028046144702076,101325.0,128379.53334019256,1.2670074842358012,1.0,0.0,4.028046144703123,1.2847291414553965,1.285020042298854,3.1353271399595806,22718.079346045175,2316.5993836881275,19310.36505391339,1969.1092323997889,0.85,0.8499998947875402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.210987718907,4632.441516551485,5.55991536707278,4.995327801255302,-2.3282101875443244,7.323537988799626,3.4984506120079826,3.5,0.9995573177165664,0.6,0.00022641791974915457,0.9711255336479405,0.00023315000162608973,198.9339674477115,0.0,0.0,0.0,0.001396176879668034,7.857667704112354e-05,0.00014784124270803104,0.0005955113477180483,0.09556779693685183,0.07169635219364719,0.023871444743204642,0.09556779693759014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.227718616,579.595703600757,0.0,0.09556779693685183,0.07169635219366255,0.023871444743209753,0.3753649291815684,0.3753649291815684,0.12497846089840302,0.0,4.988504368648989,4.985302291169489,4.998121869814156,4.988518684376174,4.985309522946864,4.9981574629123315,24790.02309432287,21071.51963017444,0.85,1.066631367280559,0.6627907367385711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687586951624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.51936879219,1534.8389175140755,0.3753649291815684,0.12497846089840302,6.112871282664199,3.4984506120079826
4545.0,-30.01164093255965,4.995334951771218,35.00445119514126,24.103907751292013,5.0028152640702785,-26.5102362180345,-40.03132948474956,1.5014105495451218,-0.019394172306078872,-5.007919475505566,40.00889958003383,42259.97186259163,25749.14193809009,25749.14193809009,68009.11380068172,77333.52566002554,77333.52566002554,25749.14193809009,103082.66759811563,103082.66759811563,103082.66759811563,127872.69406670067,127872.69406670067,0.0,0.0,91509.46724064783,56435.913443214136,38970.61533048189,24790.02646858505,63760.641799066936,21071.52249829729,1534.8392610816013,0.0,0.8868462045024483,2.816081923696373,0.0014959128700940735,0.0,-0.019394172306078872,354546.5282391785,1554916.9878563923,4.385650017724724,1554916.9878563923,4.385650017724724,0.85,0.09556779035743779,4.028046144702076,101325.0,128379.53217099457,1.2670074726967142,1.0,0.0,4.028046144699537,1.2847291770739984,1.285020077925521,3.1353270530338917,22718.078183142585,2316.599265105065,19310.368214244172,1969.1095546638428,0.85,0.8500000774085273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.20650813819,4632.441516551485,5.559920917549756,4.995334951771218,-2.3282150706482136,7.323550022419432,3.498444972163138,3.5,0.9995557063323252,0.6,0.00022641791974915457,0.9711268000356605,0.000233149697589275,198.93397769797807,0.0,0.0,0.0,0.001396176879668034,7.857656086327115e-05,0.00014784135888588342,0.0005955118156877987,0.09556779035739002,0.07169634538768536,0.02387144496970466,0.09556779035863912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2266751172,579.5957039421177,0.0,0.09556779035739002,0.0716963453877212,0.023871444969716594,0.37536488151460795,0.37536488151460795,0.12497845807733839,0.0,4.988510904256941,4.985307077752736,4.9981336577921525,4.988525303199481,4.985314482154877,4.9981690655546345,24790.02646858505,21071.52249829729,0.85,1.0666315752436004,0.6627908796114103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687247693374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.518729271695,1534.8392610816013,0.37536488151460795,0.12497845807733839,6.112871282664199,3.498444972163138
4546.0,-30.01165348442975,4.995342095529909,35.00445109140148,24.10389898521828,5.0028082038850705,-26.5102482207436,-40.03133880961684,1.5014029401988525,-0.019393717347213624,-5.007925641201152,40.008899368638616,42259.95970352453,25749.142748957045,25749.142748957045,68009.10245248157,77333.51875948001,77333.51875948001,25749.142748957045,103082.66150843706,103082.66150843706,103082.66150843706,127872.69134376946,127872.69134376946,0.0,0.0,91509.46256346031,56435.9035075045,38970.621173284235,24790.029835332403,63760.65100861664,21071.52536003254,1534.8396039486736,0.0,0.8868461738979503,2.8160811980074714,0.0014959128700940735,0.0,-0.019393717347213624,354546.4430279237,1554916.9787400337,4.385651046053704,1554916.9787400337,4.385651046053704,0.85,0.0955677837813158,4.028046144702076,101325.0,128379.53094612052,1.2670074606081472,1.0,0.0,4.028046144702582,1.2847292126680245,1.2850201135276067,3.1353269661681833,22718.07702198719,2316.599146700167,19310.366876085725,1969.1094182096563,0.85,0.8500000619505169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.202036433183,4632.441516551485,5.559926461076677,4.995342095529909,-2.328219943068874,7.323562038598784,3.498439342237532,3.5,0.999554097782152,0.6,0.00022641791974915457,0.9711280688440406,0.00023314939297209875,198.93398796782438,0.0,0.0,0.0,0.001396176879668034,7.85764779235645e-05,0.00014784144182559007,0.0005955121497727643,0.0955677837813212,0.07169633858156953,0.023871445199751682,0.09556778378220045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2256306544,579.5957042837939,0.0,0.0955677837813212,0.07169633858156546,0.02387144519975033,0.3753648338729531,0.3753648338729531,0.12497845528353722,0.0,4.988517452432973,4.98531188686826,4.998145428408179,4.988531923853941,4.985319403605899,4.9981807889321885,24790.029835332403,21071.52536003254,0.85,1.066631243198737,0.6627905931796949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663686908750875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.518090681795,1534.8396039486736,0.3753648338729531,0.12497845528353722,6.112871282664199,3.498439342237532
4547.0,-30.011665975599307,4.995349232586635,35.004450987500555,24.103890254069142,5.002801164518999,-26.51026016673831,-40.03134813448412,1.5013953556580188,-0.019393242845012537,-5.0079317882607315,40.00889915646542,42259.94775576936,25749.1435531929,25749.1435531929,68009.09130896226,77333.51186699932,77333.51186699932,25749.1435531929,103082.65542019223,103082.65542019223,103082.65542019223,127872.68860832688,127872.68860832688,0.0,0.0,91509.45787819802,56435.8937669682,38970.62679025536,24790.033188134646,63760.65997839,21071.52820991445,1534.839945586573,0.0,0.8868461433911329,2.8160804742362866,0.0014959128700940735,0.0,-0.019393242845012537,354546.35807410907,1554916.969588892,4.385652071100602,1554916.969588892,4.385652071100602,0.85,0.09556777720396492,4.028046144702076,101325.0,128379.52966557036,1.2670074479700997,1.0,0.0,4.02804614470259,1.2847292481460209,1.2850201490136364,3.1353268795856453,22718.075858827156,2316.5990280908522,19310.36551299493,1969.1092792130778,0.85,0.8500000454700413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.197572572017,4632.441516551485,5.559931993765635,4.995349232586635,-2.3282247996633894,7.323574032250025,3.4984337221910224,3.5,0.9995524920545779,0.6,0.00022641791974915457,0.9711293315182672,0.0002331490898284083,198.933998188007,0.0,0.0,0.0,0.001396176879668034,7.857639498393814e-05,0.00014784152476521643,0.0005955124838574065,0.09556777720392601,0.07169633177154129,0.023871445432384723,0.0955677772048225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2245823452,579.5957046267296,0.0,0.09556777720392601,0.07169633177157048,0.02387144543239444,0.37536478625610076,0.37536478625610076,0.1249784525183522,0.0,4.988524008198283,4.985316722578887,4.998157149524616,4.988538545415736,4.985324381136991,4.99819234749657,24790.033188134646,21071.52820991445,0.85,1.0666309183752514,0.6627903125546734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368657012869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.517451194908,1534.839945586573,0.37536478625610076,0.1249784525183522,6.112871282664199,3.4984337221910224
