time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4548.0,-30.011678401187286,4.995356362969541,35.00445088346599,24.103881522920005,5.002794154529271,-26.51027205077184,-40.03136119628323,1.5013878041138036,-0.019392697462478736,-5.007937917907476,40.00889894477114,42259.951720792036,25749.14435405133,25749.14435405133,68009.09607484337,77333.50499402106,77333.50499402106,25749.14435405133,103082.64934807239,103082.64934807239,103082.64934807239,127872.68588326854,127872.68588326854,0.0,0.0,91509.4531977813,56435.89992455207,38970.61474803248,24790.03653519615,63760.65128322863,21071.53105491673,1534.8402864929344,0.0,0.8868461129710463,2.816079751568448,0.0014959128700940735,0.0,-0.019392697462478736,354546.27336115495,1554916.960460703,4.385653093233341,1554916.960460703,4.385653093233341,0.85,0.09556777062775824,4.028046144702076,101325.0,128379.52832934412,1.2670074347825722,1.0,0.0,4.028046144702408,1.2847292834696715,1.2850201843452853,3.1353267933797864,22718.07469687008,2316.5989096042053,19310.359623530723,1969.1086786548642,0.85,0.8499998297034895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.193116559003,4632.441516551485,5.559937516313952,4.995356362969541,-2.328229641317493,7.3235860042870335,3.498428112029018,3.5,0.9995508891511481,0.6,0.00022641791974915457,0.9711305875649255,0.00023314878827665106,198.9340083545323,0.0,0.0,0.0,0.001396176879668034,7.857627880647129e-05,0.00014784164094268327,0.0005955129518256039,0.0955677706278002,0.0716963249596673,0.023871445668132905,0.09556777062867407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2235364043,579.5957049688907,0.0,0.0955677706278002,0.07169632495963582,0.023871445668122424,0.37536473866390985,0.37536473866390985,0.12497844978090418,0.0,4.988530581203349,4.985321602081058,4.998168808126707,4.988545220445019,4.985329468872749,4.998203789112324,24790.03653519615,21071.53105491673,0.85,1.0666311385801706,0.6627904651266939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368623182419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.516812505663,1534.8402864929344,0.37536473866390985,0.12497844978090418,6.112871282664199,3.498428112029018
4549.0,-30.011690852500163,4.99536348657562,35.004450779329474,24.103872826695465,5.00278713038344,-26.51028395937478,-40.03137048622591,1.5013802372580924,-0.019392103667996707,-5.007944036364488,40.0088987337322,42259.93991169305,25749.145167270475,25749.145167270475,68009.08507896353,77333.49812402789,77333.49812402789,25749.145167270475,103082.64329129836,103082.64329129836,103082.64329129836,127872.68317140907,127872.68317140907,0.0,0.0,91509.44852502727,56435.890312692434,38970.62023592759,24790.039880110704,63760.6601160383,21071.533898094098,1534.8406270165742,0.0,0.8868460826056254,2.8160790295723555,0.0014959128700940735,0.0,-0.019392103667996707,354546.1888030188,1554916.9513601062,4.3856541135293305,1554916.9513601062,4.3856541135293305,0.85,0.09556776405640968,4.028046144702076,101325.0,128379.527048794,1.267007422144525,1.0,0.0,4.028046144702296,1.2847293188649462,1.2850202197485747,3.1353267069991366,22718.073536815336,2316.5987913115423,19310.358242664366,1969.108537845683,0.85,0.8499998123243742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.188668392028,4632.441516551485,5.5599430321223995,4.99536348657562,-2.3282344726158537,7.323597959191474,3.498422511748839,3.5,0.9995492890710969,0.6,0.00022641791974915457,0.9711318462137345,0.00023314848610095183,198.93401854210654,0.0,0.0,0.0,0.001396176879668034,7.857619617767353e-05,0.00014784172357148106,0.0005955132846582143,0.09556776405641987,0.07169631814881924,0.023871445907600625,0.0955677640573721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2224937007,579.5957053099931,0.0,0.09556776405641987,0.0716963181488116,0.02387144590759808,0.3753646910973287,0.3753646910973287,0.1249784470696673,0.0,4.9885371778090075,4.9853265201177805,4.998180445472599,4.9885519326965095,4.985334562290575,4.998215362680753,24790.039880110704,21071.533898094098,0.85,1.066630818363447,0.6627901881000605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663685893836052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.516174713866,1534.8406270165742,0.3753646910973287,0.1249784470696673,6.112871282664199,3.498422511748839
4550.0,-30.011703244784822,4.995370603553989,35.00445067500417,24.103864130470924,5.0027801488919,-26.510295810584466,-40.03138354802502,1.5013727146915803,-0.01939155661403902,-5.007950131826174,40.00889851996043,42259.94399161299,25749.145962595652,25749.145962595652,68009.08995420864,77333.49125149657,77333.49125149657,25749.145962595652,103082.63721409222,103082.63721409222,103082.63721409222,127872.68041130295,127872.68041130295,0.0,0.0,91509.4438431158,56435.89658323247,38970.60806653704,24790.043197210736,63760.65126374777,21071.536717629126,1534.8409654130483,0.0,0.8868460523671481,2.8160783108738316,0.0014959128700940735,0.0,-0.01939155661403902,354546.1045626095,1554916.9421405203,4.385655129559988,1554916.9421405203,4.385655129559988,0.85,0.09556775747827242,4.028046144702076,101325.0,128379.53462074268,1.2670074968738483,1.0,0.0,4.028046144702152,1.2847293540530529,1.285020254944649,3.1353266211240767,22718.072374487176,2316.5986727870554,19310.36131049048,1969.1088506768856,0.85,0.8499999908520575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.184228037591,4632.441516551485,5.5599485346983375,4.995370603553989,-2.328239284892425,7.3236098884464145,3.498416921308289,3.5,0.9995476918023682,0.6,0.00022641791974915457,0.9711330988974058,0.0002331481853581372,198.9340286813854,0.0,0.0,0.0,0.001396176879668034,7.857608000047832e-05,0.00014784183974867626,0.0005955137526253175,0.09556775747824292,0.07169631133018267,0.023871446148060242,0.09556775747919777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2214374937,579.5957056555129,0.0,0.09556775747824292,0.0716963113302048,0.02387144614806761,0.375364643556826,0.375364643556826,0.12497844438588221,0.0,4.988543774852587,4.985331467621961,4.998191996059859,4.988558575212153,4.985339671386498,4.9982266099611365,24790.043197210736,21071.536717629126,0.85,1.0666310429121415,0.6627903441074263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663685556169153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.515535992523,1534.8409654130483,0.375364643556826,0.12497844438588221,6.112871282664199,3.498416921308289
4551.0,-30.011715573277105,4.9953777138129425,35.00445057057964,24.10385546917098,5.00277318478585,-26.510307602644957,-40.03139660982413,1.5013652141536804,-0.019390885980328676,-5.00795621553317,40.00889830841964,42259.948293883215,25749.146768925606,25749.146768925606,68009.09506280882,77333.48440282616,77333.48440282616,25749.146768925606,103082.63117175177,103082.63117175177,103082.63117175177,127872.67769346968,127872.67769346968,0.0,0.0,91509.43916626708,56435.903057324125,38970.59567660328,24790.046521717923,63760.642198321206,21071.539543460232,1534.8413039642517,0.0,0.8868460221804741,2.8160775919274044,0.0014959128700940735,0.0,-0.019390885980328676,354546.02048503334,1554916.9330177784,4.385656143850068,1554916.9330177784,4.385656143850068,0.85,0.0955677509067841,4.028046144702076,101325.0,128379.53322884034,1.2670074831368403,1.0,0.0,4.0280461447002605,1.2847293891381186,1.2850202900376588,3.135326535500488,22718.07121341589,2316.598554390734,19310.359862967205,1969.1087030705905,0.85,0.8499999705768904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.179795522466,4632.441516551485,5.55995403024959,4.9953777138129425,-2.3282440863875986,7.3236218002005415,3.498411340741056,3.5,0.9995460973545874,0.6,0.00022641791974915457,0.9711343451342999,0.00023314788616382714,198.9340387684708,0.0,0.0,0.0,0.001396176879668034,7.857596382344179e-05,0.00014784195592571278,0.0005955142205917816,0.09556775090676478,0.07169630451430417,0.023871446392460603,0.09556775090781663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2203923095,579.5957059974241,0.0,0.09556775090676478,0.07169630451431867,0.023871446392465433,0.3753645960422526,0.3753645960422526,0.12497844172655341,0.0,4.988550398898724,4.985336465515672,4.998203503403033,4.988565329552841,4.985344893122601,4.99823796661741,24790.046521717923,21071.539543460232,0.85,1.0666312746862432,0.6627905058176453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368521881643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.514898038673,1534.8413039642517,0.3753645960422526,0.12497844172655341,6.112871282664199,3.498411340741056
4552.0,-30.01172783913851,4.99538481744145,35.00445046608164,24.103846842795633,5.002766228438007,-26.510319337560727,-40.03140589976681,1.5013577268602025,-0.019390129778798837,-5.007962279062665,40.008898097430624,42259.93713012934,25749.14756457907,25749.14756457907,68009.0846947084,77333.47758257818,77333.47758257818,25749.14756457907,103082.62514715726,103082.62514715726,103082.62514715726,127872.6749866041,127872.6749866041,0.0,0.0,91509.43449562916,56435.89404318009,38970.600502721194,24790.04983944684,63760.65034216804,21071.542363529814,1534.8416416632954,0.0,0.8868459920940873,2.816076874204739,0.0014959128700940735,0.0,-0.019390129778798837,354545.9366854167,1554916.9239192014,4.385657154770486,1554916.9239192014,4.385657154770486,0.85,0.09556774433496001,4.028046144702076,101325.0,128379.53183693801,1.2670074693998323,1.0,0.0,4.028046144700281,1.2847294241612333,1.2850203250687038,3.135326450028093,22718.070053886495,2316.5984361516416,19310.362895339895,1969.10901228655,0.85,0.8500001474393012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.17537081592,4632.441516551485,5.559959514131417,4.99538481744145,-2.3282488709266245,7.323633688368075,3.4984057700084303,3.5,0.9995445057166944,0.6,0.00022641791974915457,0.9711355850418102,0.0002331475884898262,198.93404880431302,0.0,0.0,0.0,0.001396176879668034,7.857588119495102e-05,0.00014784203855420356,0.0005955145534231553,0.09556774433499236,0.07169629769596661,0.023871446639025753,0.09556774433570205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2193498524,579.5957063384465,0.0,0.09556774433499236,0.07169629769594234,0.023871446639017673,0.3753645485547778,0.3753645485547778,0.12497843909186655,0.0,4.988557054383705,4.98534153263472,4.998214928687901,4.988572149283868,4.985350275633721,4.998249102163754,24790.04983944684,21071.542363529814,0.85,1.0666309758407635,0.6627902460740865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368488178222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.514260949716,1534.8416416632954,0.3753645485547778,0.12497843909186655,6.112871282664199,3.4984057700084303
4553.0,-30.011740217406214,4.995391914245548,35.00445036143349,24.103838216420286,5.002759290900135,-26.51033117176307,-40.03141518970949,1.5013502452570333,-0.01938948099893878,-5.007968335762479,40.00889788406115,42259.92557157807,25749.148383508236,25749.148383508236,68009.0739550863,77333.47071556094,77333.47071556094,25749.148383508236,103082.61909906917,103082.61909906917,103082.61909906917,127872.67223760387,127872.67223760387,0.0,0.0,91509.4298313387,56435.88468735582,38970.60571553653,24790.053138534702,63760.658854071226,21071.545167754495,1534.8419781268124,0.0,0.8868459620513066,2.816076158696873,0.0014959128700940735,0.0,-0.01938948099893878,354545.85298096034,1554916.914718336,4.385658164225764,1554916.914718336,4.385658164225764,0.85,0.09556773776552085,4.028046144702076,101325.0,128379.53038935957,1.267007455113344,1.0,0.0,4.02804614470302,1.2847294591577323,1.2850203600731271,3.1353263646206573,22718.06889593291,2316.598318073237,19310.361428785083,1969.1088627395782,0.85,0.8500001262097638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.170953930392,4632.441516551485,5.559964993660057,4.995391914245548,-2.328253648327286,7.3236455625728345,3.4984002091260518,3.5,0.9995429168931577,0.6,0.00022641791974915457,0.9711368363137524,0.00023314728808825048,198.93405893212636,0.0,0.0,0.0,0.001396176879668034,7.857579856654041e-05,0.00014784212118261415,0.0005955148862542061,0.09556773776553561,0.07169629087754903,0.02387144688798658,0.09556773776650783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2182956344,579.5957066833155,0.0,0.09556773776553561,0.07169629087753795,0.023871446887982897,0.3753645010965135,0.3753645010965135,0.12497843647958662,0.0,4.988563717294767,4.985346607815018,4.998226359488967,4.988578854763546,4.9853553959245005,4.998260567897205,24790.053138534702,21071.545167754495,0.85,1.0666306650114519,0.6627899763127949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684545062317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.51362470452,1534.8419781268124,0.3753645010965135,0.12497843647958662,6.112871282664199,3.4984002091260518
4554.0,-30.011752532156226,4.995399004170235,35.00445025663672,24.10382959004494,5.002752366456842,-26.51034294748778,-40.03142447965217,1.5013427817884457,-0.01938881487620847,-5.007974379369695,40.00889767043598,42259.914234673466,25749.149209037616,25749.149209037616,68009.06344371109,77333.46384734572,77333.46384734572,25749.149209037616,103082.61305638333,103082.61305638333,103082.61305638333,127872.66948552446,127872.66948552446,0.0,0.0,91509.425145445,56435.87553277298,38970.610680746686,24790.056429141132,63760.667109887814,21071.54796476996,1534.8423138010528,0.0,0.8868459320760361,2.81607544448667,0.0014959128700940735,0.0,-0.01938881487620847,354545.7694571101,1554916.905505148,4.385659171412701,1554916.905505148,4.385659171412701,0.85,0.09556773119859796,4.028046144702076,101325.0,128379.52894178117,1.267007440826856,1.0,0.0,4.028046144703867,1.2847294940694058,1.2850203949927057,3.1353262794202386,22718.06773261612,2316.598199447938,19310.35994400295,1969.1087113339368,0.85,0.8500001043785623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.166544810642,4632.441516551485,5.559970465301079,4.995399004170235,-2.3282584140471503,7.323657418217385,3.498394658024357,3.5,0.999541330864102,0.6,0.00022641791974915457,0.9711380811666593,0.00023314698922850545,198.934069007971,0.0,0.0,0.0,0.001396176879668034,7.857571593821003e-05,0.00014784220381094455,0.0005955152190849337,0.0955677311985769,0.07169628405859677,0.02387144713998013,0.09556773119947158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2172401521,579.595707028597,0.0,0.0955677311985769,0.07169628405861257,0.023871447139985392,0.37536445366548477,0.37536445366548477,0.12497843389318374,0.0,4.9885703845826015,4.985351684991883,4.9982378018119675,4.988585564493462,4.98536050602587,4.998272081248956,24790.056429141132,21071.54796476996,0.85,1.0666303620459523,0.6627897126898148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684208665908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.51298579858,1534.8423138010528,0.37536445366548477,0.12497843389318374,6.112871282664199,3.498394658024357
4555.0,-30.01176479036335,4.995406087325149,35.00445015170649,24.10382096366959,5.002745448061068,-26.510354671718893,-40.03143754145128,1.5013353294165976,-0.019388078323856917,-5.00798040216358,40.00889745695516,42259.91878030699,25749.150021410278,25749.150021410278,68009.06880171727,77333.45700582716,77333.45700582716,25749.150021410278,103082.60702723745,103082.60702723745,103082.60702723745,127872.66673765774,127872.66673765774,0.0,0.0,91509.42046580567,56435.88224028526,38970.59802835601,24790.059710420282,63760.657738776295,21071.55075385724,1534.8426484603117,0.0,0.8868459022064193,2.8160747317879653,0.0014959128700940735,0.0,-0.019388078323856917,354545.6862217427,1554916.896298349,4.385660175049657,1554916.896298349,4.385660175049657,0.85,0.09556772463078882,4.028046144702076,101325.0,128379.52743852667,1.2670074259908874,1.0,0.0,4.028046144704531,1.284729528929174,1.2850204298603671,3.1353261943464976,22718.06657085204,2316.598080980971,19310.353954859227,1969.108100611241,0.85,0.8499998842170394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.162143434473,4632.441516551485,5.559975924814994,4.995406087325149,-2.3282631624155936,7.3236692497407425,3.49838911667538,3.5,0.9995397476215372,0.6,0.00022641791974915457,0.9711393203055629,0.0002331466917413184,198.93407903755363,0.0,0.0,0.0,0.001396176879668034,7.85755997616708e-05,0.00014784231998748377,0.0005955156870493947,0.095567724630743,0.07169627723603599,0.023871447394707025,0.095567724631907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2161853815,579.5957073736449,0.0,0.095567724630743,0.07169627723607035,0.023871447394718467,0.37536440625974904,0.37536440625974904,0.12497843133580201,0.0,4.988577062395223,4.9853567922614275,4.998249195883716,4.988592323839725,4.985365773101023,4.9982833217563325,24790.059710420282,21071.55075385724,0.85,1.0666306028451975,0.6627898813943139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683872595604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.512347752512,1534.8426484603117,0.37536440625974904,0.12497843133580201,6.112871282664199,3.49838911667538
4556.0,-30.011777077010162,4.9954131636804,35.004450046599274,24.10381237221884,5.002738546363466,-26.51036641987658,-40.03144679646937,1.5013278892299329,-0.019387375531209727,-5.007986410628732,40.00889724193948,42259.907540439526,25749.150837369853,25749.150837369853,68009.05837780939,77333.45015118009,77333.45015118009,25749.150837369853,103082.60098854994,103082.60098854994,103082.60098854994,127872.6639634901,127872.6639634901,0.0,0.0,91509.41579130897,56435.87318056853,38970.60290082271,24790.062974940156,63760.66587576287,21071.553528699133,1534.84298182405,0.0,0.8868458724150716,2.8160740212032747,0.0014959128700940735,0.0,-0.019387375531209727,354545.60318416054,1554916.8870264029,4.385661176056772,1554916.8870264029,4.385661176056772,0.85,0.09556771806283144,4.028046144702076,101325.0,128379.52593527212,1.2670074111549186,1.0,0.0,4.0280461447019,1.2847295637319458,1.2850204646710193,3.1353261094118583,22718.06541036467,2316.5979626441926,19310.35244667611,1969.1079468193634,0.85,0.8499998612498993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.1577498190645,4632.441516551485,5.559981375796549,4.9954131636804,-2.328267898179352,7.323681061859752,3.4983835851007297,3.5,0.999538167171637,0.6,0.00022641791974915457,0.971140562321052,0.00023314639356429484,198.93408909040645,0.0,0.0,0.0,0.001396176879668034,7.857551744416576e-05,0.00014784240230498883,0.0005955160186281035,0.095567718062839,0.07169627041063598,0.023871447652203018,0.09556771806384255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2151230292,579.595707721176,0.0,0.095567718062839,0.07169627041063031,0.023871447652201134,0.3753643588794581,0.3753643588794581,0.1249784288063382,0.0,4.988583741441914,4.985361913192662,4.998260553861996,4.988599035097536,4.9853709759509,4.998294562639899,24790.062974940156,21071.553528699133,0.85,1.0666303032393745,0.6627896205284713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683536846206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.51171042869,1534.84298182405,0.3753643588794581,0.1249784288063382,6.112871282664199,3.4983835851007297
4557.0,-30.011789307506522,4.995420233205224,35.004449941315066,24.103803850617282,5.002731675548139,-26.510378114411644,-40.03145605148745,1.5013204824532855,-0.019386653598814974,-5.007992404883279,40.00889702656998,42259.89649533978,25749.15165702113,25749.15165702113,68009.04815236092,77333.44329767385,77333.44329767385,25749.15165702113,103082.59495469497,103082.59495469497,103082.59495469497,127872.66118477465,127872.66118477465,0.0,0.0,91509.41110771932,56435.86430538537,38970.60755814884,24790.06623007968,63760.67378822852,21071.556295567727,1534.8433143220045,0.0,0.8868458426970742,2.8160733120205808,0.0014959128700940735,0.0,-0.019386653598814974,354545.52034233283,1554916.8777390025,4.385662174599319,1554916.8777390025,4.385662174599319,0.85,0.09556771149654182,4.028046144702076,101325.0,128379.5243763415,1.2670073957694696,1.0,0.0,4.028046144700904,1.2847295983784384,1.285020499325357,3.1353260248586166,22718.06424761988,2316.5978440772215,19310.350904912088,1969.1077896031866,0.85,0.8499998368890601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.153363948306,4632.441516551485,5.559986818287658,4.995420233205224,-2.3282726214412968,7.323692854646521,3.498378063280106,3.5,0.9995365895086017,0.6,0.00022641791974915457,0.9711417986621804,0.00023314609675030153,198.93409909731832,0.0,0.0,0.0,0.001396176879668034,7.857543512674084e-05,0.00014784248462241373,0.0005955163502064896,0.09556771149656894,0.07169626358365976,0.023871447912909186,0.09556771149734263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2140589295,579.5957080692774,0.0,0.09556771149656894,0.07169626358363941,0.02387144791290241,0.37536431152375677,0.37536431152375677,0.12497842630461507,0.0,4.988590422495577,4.985367046657188,4.998271882226504,4.988605751284467,4.985376186657618,4.998305799659022,24790.06623007968,21071.556295567727,0.85,1.0666300105021276,0.6627893650512487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368320141913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.511072126523,1534.8433143220045,0.37536431152375677,0.12497842630461507,6.112871282664199,3.498378063280106
4558.0,-30.011801477119146,4.995427295896398,35.004449835916176,24.10379525916653,5.002724812000861,-26.510389753422217,-40.031465341430135,1.501313088303931,-0.01938582631959207,-5.00799838369386,40.008896812661185,42259.885663016204,25749.152477059124,25749.152477059124,68009.03814007532,77333.43647093332,77333.43647093332,25749.152477059124,103082.58894799244,103082.58894799244,103082.58894799244,127872.65843428009,127872.65843428009,0.0,0.0,91509.40642919768,56435.85562128079,38970.61200879655,24790.069486287655,63760.6814950842,21071.559063344506,1534.843646528402,0.0,0.8868458130523541,2.8160726032539016,0.0014959128700940735,0.0,-0.01938582631959207,354545.4377135878,1554916.868513014,4.385663170679752,1554916.868513014,4.385663170679752,0.85,0.09556770493398542,4.028046144702076,101325.0,128379.52281741089,1.2670073803840207,1.0,0.0,4.028046144698601,1.2847296329658664,1.2850205339206167,3.135325940449523,22718.063086133276,2316.597725638549,19310.35384366434,1969.108089272518,0.85,0.8500000097037786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.148985805839,4632.441516551485,5.559992251594268,4.995427295896398,-2.328277331307597,7.323704627203995,3.498372551192895,3.5,0.9995350146265415,0.6,0.00022641791974915457,0.9711430288504572,0.0002331458014142012,198.9341090544166,0.0,0.0,0.0,0.001396176879668034,7.857535249876366e-05,0.00014784256725039092,0.0005955166830357945,0.09556770493396248,0.07169625675656194,0.023871448177400546,0.09556770493469315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2130020445,579.5957084150166,0.0,0.09556770493396248,0.07169625675657915,0.02387144817740628,0.37536426419190133,0.37536426419190133,0.12497842383085994,0.0,4.988597122674491,4.985372218001203,4.998283173383527,4.9886125573742675,4.985381538929744,4.99831697140246,24790.069486287655,21071.559063344506,0.85,1.0666297245477006,0.6627891150485012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682866315833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.510434539676,1534.843646528402,0.37536426419190133,0.12497842383085994,6.112871282664199,3.498372551192895
4559.0,-30.011813592653866,4.995434351853919,35.00444973039175,24.103786737564974,5.002717973871536,-26.510401341221407,-40.03147836830465,1.5013057224390174,-0.01938496091338493,-5.008004342176755,40.00889659820686,42259.8907034209,25749.153285097498,25749.153285097498,68009.04398851839,77333.42966092959,77333.42966092959,25749.153285097498,103082.58294602708,103082.58294602708,103082.58294602708,127872.65567519401,127872.65567519401,0.0,0.0,91509.4017558076,56435.86279829879,38970.59884167646,24790.072729166935,63760.67157084339,21071.561819791896,1534.8439775002887,0.0,0.8868457835131558,2.81607189636389,0.0014959128700940735,0.0,-0.01938496091338493,354545.3553663242,1554916.8592642832,4.385664163214629,1554916.8592642832,4.385664163214629,0.85,0.09556769836935305,4.028046144702076,101325.0,128379.52593527212,1.2670074111549186,1.0,0.0,4.028046144701976,1.284729667420991,1.2850205683835427,3.1353258563633153,22718.06192592063,2316.5976073297843,19310.35675398752,1969.1083860428912,0.85,0.8500001812194631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.144615381865,4632.441516551485,5.559997673053518,4.995434351853919,-2.328282024180936,7.323716376034855,3.4983670488267413,3.5,0.9995334425219261,0.6,0.00022641791974915457,0.9711442535738345,0.0002331455073908239,198.93411896726963,0.0,0.0,0.0,0.001396176879668034,7.857523663335245e-05,0.00014784268311580212,0.0005955171497470175,0.09556769836933908,0.07169624992516907,0.023871448444170006,0.0955676983702249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.211942465,579.5957087616387,0.0,0.09556769836933908,0.07169624992517956,0.0238714484441735,0.37536421688484295,0.37536421688484295,0.12497842138477418,0.0,4.988603839884547,4.985377438997887,4.9982943835859714,4.9886193812633906,4.985386997093713,4.998327896350361,24790.072729166935,21071.561819791896,0.85,1.066629982291744,0.6627892972624458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682531536473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.509797764855,1534.8439775002887,0.37536421688484295,0.12497842138477418,6.112871282664199,3.4983670488267413
4560.0,-30.011825733328962,4.995441400968963,35.00444962475792,24.103778215963416,5.002711132518161,-26.510412951971954,-40.03148762332273,1.5012983511611195,-0.019384068810722965,-5.008010290132314,40.00889638397137,42259.87997109147,25749.154106194623,25749.154106194623,68009.0340772861,77333.42284760601,77333.42284760601,25749.154106194623,103082.57695380063,103082.57695380063,103082.57695380063,127872.65292135454,127872.65292135454,0.0,0.0,91509.39708796008,56435.854211445316,38970.603196127515,24790.07596755392,63760.67916368143,21071.56457242083,1534.8443079693095,0.0,0.8868457540264332,2.8160711903478863,0.0014959128700940735,0.0,-0.019384068810722965,354545.27316405316,1554916.8500261563,4.3856651539863405,1554916.8500261563,4.3856651539863405,0.85,0.09556769180903499,4.028046144702076,101325.0,128379.5243206654,1.2670073952199892,1.0,0.0,4.0280461447006095,1.2847297019014374,1.2850206028717965,3.135325772215315,22718.060767083974,2316.597489161332,19310.355176543308,1969.1082251883477,0.85,0.8500001551418479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.140252691311,4632.441516551485,5.560003088058265,4.995441400968963,-2.328286707257872,7.3237281082268355,3.498361556200421,3.5,0.9995318732001203,0.6,0.00022641791974915457,0.971145480840247,0.00023314521275767563,198.9341289006933,0.0,0.0,0.0,0.001396176879668034,7.857515431619913e-05,0.00014784276543295543,0.0005955174813243095,0.09556769180908682,0.07169624309476326,0.023871448714323562,0.09556769180975101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2108839689,579.5957091079076,0.0,0.09556769180908682,0.07169624309472437,0.023871448714310614,0.37536416960408203,0.37536416960408203,0.1249784189634401,0.0,4.988610577646739,4.9853826977680455,4.998305562615201,4.988626221321567,4.985392427043394,4.998338970773261,24790.07596755392,21071.56457242083,0.85,1.066629699829555,0.6627890500131783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682197076302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.509161667735,1534.8443079693095,0.37536416960408203,0.1249784189634401,6.112871282664199,3.498361556200421
4561.0,-30.011837820384237,4.995448443314383,35.00444951895615,24.10376976421105,5.002704331957714,-26.51042451038201,-40.031500650197245,1.5012910219555153,-0.01938320608894628,-5.0080162191196,40.00889616781225,42259.88510894926,25749.154918549593,25749.154918549593,68009.04002749885,77333.41603056328,77333.41603056328,25749.154918549593,103082.57094911288,103082.57094911288,103082.57094911288,127872.65013401564,127872.65013401564,0.0,0.0,91509.39241121325,56435.86148959946,38970.58991290421,24790.079184902756,63760.66909780697,21071.56730716734,1534.8446367890672,0.0,0.8868457246441457,2.8160704869525905,0.0014959128700940735,0.0,-0.01938320608894628,354545.19122636906,1554916.840704143,4.385666141249012,1554916.840704143,4.385666141249012,0.85,0.09556768524527297,4.028046144702076,101325.0,128379.52265038263,1.2670073787355798,1.0,0.0,4.0280461447038265,1.2847297361850853,1.2850206371632074,3.1353256885475975,22718.059606037983,2316.59737076759,19310.353556811584,1969.1080600216776,0.85,0.8500001272854878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.135897699203,4632.441516551485,5.560008491942991,4.995448443314383,-2.3282913743568443,7.323739817671227,3.4983560732698824,3.5,0.9995303066485378,0.6,0.00022641791974915457,0.9711467026880473,0.0002331449194261279,198.9341387902466,0.0,0.0,0.0,0.001396176879668034,7.857503845105813e-05,0.00014784288129809643,0.000595517948034444,0.09556768524518762,0.07169623625926314,0.023871448985924484,0.09556768524676688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2098159657,579.5957094572856,0.0,0.09556768524518762,0.07169623625932717,0.0238714489859458,0.37536412235013134,0.37536412235013134,0.12497841656748968,0.0,4.988617319061859,4.985387982865632,4.99831667718837,4.988633013030665,4.9853978531346,4.998349863214287,24790.079184902756,21071.56730716734,0.85,1.0666299615390642,0.6627892352278151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368186294049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.508524663124,1534.8446367890672,0.37536412235013134,0.12497841656748968,6.112871282664199,3.4983560732698824
4562.0,-30.011849938805984,4.995455478673205,35.004449413042074,24.103761242609494,5.002697527108324,-26.510436097454093,-40.03150990521533,1.5012836857563998,-0.01938229200436581,-5.008022142842516,40.008895952937486,42259.87445233444,25749.155756941407,25749.155756941407,68009.03020927585,77333.40920810333,77333.40920810333,25749.155756941407,103082.56496504473,103082.56496504473,103082.56496504473,127872.64737148424,127872.64737148424,0.0,0.0,91509.38773999919,56435.8529842303,38970.59417307654,24790.082406439513,63760.67657951605,21071.570045473585,1534.8449657293068,0.0,0.8868456952828403,2.8160697834708976,0.0014959128700940735,0.0,-0.01938229200436581,354545.10935833026,1554916.8314374664,4.385667127806716,1554916.8314374664,4.385667127806716,0.85,0.09556767869012969,4.028046144702076,101325.0,128379.52098009984,1.2670073622511704,1.0,0.0,4.028046144703865,1.2847297705014482,1.2850206714873404,3.1353256048000446,22718.05844636555,2316.597252513912,19310.35194410918,1969.107895571799,0.85,0.8500000996871484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.131550413954,4632.441516551485,5.560013892207364,4.995455478673205,-2.328296035564569,7.323751514237774,3.4983506000456988,3.5,0.9995287428701997,0.6,0.00022641791974915457,0.9711479277082636,0.00023314462533371264,198.93414870546474,0.0,0.0,0.0,0.001396176879668034,7.857495613409626e-05,0.00014784296361505832,0.000595518279610965,0.09556767869017373,0.07169622942827808,0.023871449261895647,0.09556767869060365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.20875431,579.5957098045875,0.0,0.09556767869017373,0.07169622942824505,0.02387144926188465,0.3753640751227319,0.3753640751227319,0.1249784141953885,0.0,4.988624077659495,4.985393283072995,4.9983278151696595,4.988639850838126,4.985403224260551,4.998361105306458,24790.082406439513,21071.570045473585,0.85,1.0666296823946286,0.6627889903212065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368152912557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.507888328004,1534.8449657293068,0.3753640751227319,0.1249784141953885,6.112871282664199,3.4983506000456988
4563.0,-30.01186200403101,4.995462507170406,35.004449306963416,24.10375279085713,5.002690739522693,-26.51044763492069,-40.03151912530882,1.5012763704123433,-0.019381390814714905,-5.008028045411353,40.00889573631554,42259.86398096843,25749.156580335875,25749.156580335875,68009.0205613043,77333.40239122066,77333.40239122066,25749.156580335875,103082.55897155654,103082.55897155654,103082.55897155654,127872.64457873897,127872.64457873897,0.0,0.0,91509.38305982247,56435.84464957024,38970.59823361359,24790.085607182427,63760.68384079602,21071.572766105062,1534.8452929857997,0.0,0.8868456660360138,2.8160690826412558,0.0014959128700940735,0.0,-0.019381390814714905,354545.027784227,1554916.822095968,4.385668110517902,1554916.822095968,4.385668110517902,0.85,0.09556767213094974,4.028046144702076,101325.0,128379.51925414095,1.2670073452172805,1.0,0.0,4.028046144703885,1.2847298047202598,1.2850207057139003,3.135325521290566,22718.05728446806,2316.597134033341,19310.34581723692,1969.107270804701,0.85,0.8499998734680129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.127210774627,4632.441516551485,5.560019280063985,4.995462507170406,-2.328300679245312,7.323763186415718,3.498345136451134,3.5,0.9995271818431811,0.6,0.00022641791974915457,0.9711491473526163,0.000233144332532626,198.93415857715857,0.0,0.0,0.0,0.001396176879668034,7.857487412784416e-05,0.00014784304562131043,0.0005955186099359326,0.0955676721309487,0.07169622259135967,0.023871449539589033,0.09556767213192917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2076840212,579.5957101547139,0.0,0.0955676721309487,0.07169622259136045,0.023871449539589293,0.37536402792101353,0.37536402792101353,0.12497841185119657,0.0,4.988630837295943,4.985398599683322,4.998338908036999,4.988646654596664,4.985408646452754,4.99837205769461,24790.085607182427,21071.572766105062,0.85,1.0666294096079012,0.6627887506113805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663681195641836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.50725096161,1534.8452929857997,0.37536402792101353,0.12497841185119657,6.112871282664199,3.498345136451134
4564.0,-30.011874016950124,4.995469528828319,35.004449200735465,24.103744339104765,5.002683979092439,-26.510459122596767,-40.031528380326904,1.501269084739048,-0.019380438711323222,-5.00803393152874,40.00889551980965,42259.85369113224,25749.157401050485,25749.157401050485,68009.01109218271,77333.39558843563,77333.39558843563,25749.157401050485,103082.55298948611,103082.55298948611,103082.55298948611,127872.64178976358,127872.64178976358,0.0,0.0,91509.37838355995,56435.83648625624,38970.60210811523,24790.088800277466,63760.690908392695,21071.575480235846,1534.8456194244907,0.0,0.8868456368723202,2.81606838306004,0.0014959128700940735,0.0,-0.019380438711323222,354544.9464371087,1554916.8127594495,4.385669090435816,1554916.8127594495,4.385669090435816,0.85,0.0955676655728044,4.028046144702076,101325.0,128379.51752818201,1.2670073281833902,1.0,0.0,4.0280461447012295,1.2847298388002832,1.2850207398016404,3.135325438119798,22718.056123542305,2316.5970156518592,19310.34864695846,1969.1075593559942,0.85,0.8500000414625044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.122878801934,4632.441516551485,5.5600246581476505,4.995469528828319,-2.3283053088254175,7.323774837653737,3.498339682512245,3.5,0.9995256235749271,0.6,0.00022641791974915457,0.971150361711135,0.0002331440410012448,198.93416840605707,0.0,0.0,0.0,0.001396176879668034,7.857479181104247e-05,0.0001478431279381121,0.0005955189415118083,0.09556766557281922,0.07169621575258808,0.023871449820231136,0.09556766557364989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2066143068,579.595710504651,0.0,0.09556766557281922,0.07169621575257697,0.023871449820227434,0.37536398074436855,0.37536398074436855,0.12497840953402041,0.0,4.98863760638352,4.985403947200325,4.998349945910093,4.988653492817434,4.985414148924974,4.998382906925428,24790.088800277466,21071.575480235846,0.85,1.0666291428663115,0.6627885157619843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663680862483364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.506614256974,1534.8456194244907,0.37536398074436855,0.12497840953402041,6.112871282664199,3.498339682512245
4565.0,-30.011885972852475,4.995476543660762,35.004449094409736,24.103735922276996,5.002677223486566,-26.510470558473845,-40.03153763534499,1.5012618091079926,-0.01937939004500322,-5.008039801588393,40.008895304505735,42259.8436006787,25749.15822010685,25749.15822010685,68009.00182078555,77333.38881140348,77333.38881140348,25749.15822010685,103082.54703151033,103082.54703151033,103082.54703151033,127872.63902404936,127872.63902404936,0.0,0.0,91509.37371192453,56435.82850119989,38970.60578969405,24790.09199253904,63760.69778223309,21071.578193658184,1534.8459454470787,0.0,0.8868456077859177,2.8160676840828147,0.0014959128700940735,0.0,-0.01937939004500322,354544.865311669,1554916.8034742353,4.385670067756751,1554916.8034742353,4.385670067756751,0.85,0.09556765901751237,4.028046144702076,101325.0,128379.51574654703,1.26700731060002,1.0,0.0,4.028046144699977,1.2847298728333338,1.285020773842397,3.13532535506367,22718.054963765266,2316.596897387514,19310.346973378255,1969.1073886983074,0.85,0.8500000111883601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.118554492156,4632.441516551485,5.560030026683362,4.995476543660762,-2.328309924591284,7.323786468252045,3.498334238224333,3.5,0.9995240680640951,0.6,0.00022641791974915457,0.9711515703075768,0.00023314375085389086,198.93417818830574,0.0,0.0,0.0,0.001396176879668034,7.857470949431975e-05,0.00014784321025483482,0.0005955192730873658,0.09556765901751665,0.07169620891347415,0.023871450104042503,0.09556765901827831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2055505305,579.5957108526471,0.0,0.09556765901751665,0.07169620891347094,0.023871450104041434,0.3753639335932017,0.3753639335932017,0.12497840724251581,0.0,4.988644399287011,4.985409346947222,4.998360922253539,4.988660411543378,4.985419788150409,4.998393667712833,24790.09199253904,21071.578193658184,0.85,1.0666288824670964,0.6627882860537703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663680529649088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.50597819803,1534.8459454470787,0.3753639335932017,0.12497840724251581,6.112871282664199,3.498334238224333
4566.0,-30.011897878372714,4.995483551769715,35.00444898796675,24.10372750544923,5.002670494540639,-26.510481946342537,-40.031550627294905,1.5012545625104874,-0.019378313000856906,-5.00804565139475,40.0088950884388,42259.84936993331,25749.1590269256,25749.1590269256,68009.00839685892,77333.38204854155,77333.38204854155,25749.1590269256,103082.54107546715,103082.54107546715,103082.54107546715,127872.6362456232,127872.6362456232,0.0,0.0,91509.36904484966,56435.83636624143,38970.59186512026,24790.09517015606,63760.68703527632,21071.58089463265,1534.8462701613964,0.0,0.8868455788055982,2.8160669871029826,0.0014959128700940735,0.0,-0.019378313000856906,354544.7844668416,1554916.7941557905,4.385671041513269,1554916.7941557905,4.385671041513269,0.85,0.09556765245965482,4.028046144702076,101325.0,128379.52287308696,1.2670073809335007,1.0,0.0,4.028046144702326,1.2847299067305766,1.2850208077473153,3.135325272338979,22718.053805120428,2316.596779238622,19310.349763824106,1969.107673244595,0.85,0.8500001773687031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.114237839566,4632.441516551485,5.560035383393542,4.995483551769715,-2.328314523446802,7.3237980752165175,3.4983288035801667,3.5,0.999522515308619,0.6,0.00022641791974915457,0.9711527738126198,0.00023314346192954504,198.934187929333,0.0,0.0,0.0,0.001396176879668034,7.85745939404136e-05,0.00014784332580874098,0.000595519738543832,0.09556765245961615,0.0716962020702424,0.023871450389373765,0.09556765246065335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2044829834,579.5957112018734,0.0,0.09556765245961615,0.0716962020702714,0.023871450389383417,0.37536388646915103,0.37536388646915103,0.12497840497517425,0.0,4.988651211301885,4.985414804931509,4.998371800186646,4.9886673383938955,4.985425517474994,4.998404190403562,24790.09517015606,21071.58089463265,0.85,1.066629165385752,0.6627884882506453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663680197138363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.505342880886,1534.8462701613964,0.37536388646915103,0.12497840497517425,6.112871282664199,3.4983288035801667
4567.0,-30.01190972873987,4.995490553122463,35.00444888144554,24.103719123546057,5.002663791406109,-26.51049328199019,-40.03156361924482,1.5012473446564525,-0.019377161679528854,-5.008051487215089,40.00889487327462,42259.85533076811,25749.15983767029,25749.15983767029,68009.0151684384,77333.37530111402,77333.37530111402,25749.15983767029,103082.53513878431,103082.53513878431,103082.53513878431,127872.63348470486,127872.63348470486,0.0,0.0,91509.36438133816,56435.84441099235,38970.57774482868,24790.098345920553,63760.676090749235,21071.58359403247,1534.8465944467905,0.0,0.8868455498929271,2.816066290776428,0.0014959128700940735,0.0,-0.019377161679528854,354544.7038148699,1554916.7848771175,4.385672012996808,1554916.7848771175,4.385672012996808,0.85,0.09556764590494157,4.028046144702076,101325.0,128379.52098009984,1.2670073622511704,1.0,0.0,4.028046144701575,1.2847299404933687,1.2850208415177522,3.135325189942413,22718.05264736023,2316.596661179937,19310.34353896333,1969.1070384854493,0.85,0.8499999466814835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.109928859577,4632.441516551485,5.560040731749827,4.995490553122463,-2.328319109981273,7.323809663103736,3.4983233785991357,3.5,0.9995209653140388,0.6,0.00022641791974915457,0.9711539717439497,0.0002331431743439865,198.93419762523536,0.0,0.0,0.0,0.001396176879668034,7.857447838666429e-05,0.00014784344136249027,0.0005955202039996663,0.09556764590495659,0.07169619522785418,0.0238714506771024,0.09556764590577144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2034198978,579.595711549645,0.0,0.09556764590495659,0.07169619522784292,0.023871450677098654,0.37536383937392614,0.37536383937392614,0.12497840272851043,0.0,4.988658053011761,4.985420326767269,4.998382605223014,4.9886743255355555,4.985431321366548,4.998414730505658,24790.098345920553,21071.58359403247,0.85,1.066629454675835,0.6627886955059972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367986494635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.504708174536,1534.8465944467905,0.37536383937392614,0.12497840272851043,6.112871282664199,3.4983233785991357
4568.0,-30.01192169838266,4.995497547458562,35.00444877482884,24.103710741642885,5.002657073552297,-26.510504726461903,-40.03157283933831,1.5012401016315329,-0.019376058446027855,-5.008057319974928,40.00889465745068,42259.84518990166,25749.160679668097,25749.160679668097,68009.00586956975,77333.3685179773,77333.3685179773,25749.160679668097,103082.5291976454,103082.5291976454,103082.5291976454,127872.63071270296,127872.63071270296,0.0,0.0,91509.35972443239,56435.83639635662,38970.58147563974,24790.10151505755,63760.682990697285,21071.586287798917,1534.8469182750553,0.0,0.8868455209982925,2.816065595439801,0.0014959128700940735,0.0,-0.019376058446027855,354544.6232053135,1554916.775569453,4.385672983874346,1554916.775569453,4.385672983874346,0.8499999999999999,0.09556763935709102,4.028046144702076,101325.0,128379.51919846484,1.2670073446678,1.0,0.0,4.028046144701626,1.2847299743739038,1.2850208754059589,3.1353251072585047,22718.051491239967,2316.5965432884796,19310.346325818362,1969.107322665575,0.85,0.8500001126093226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.105627535462,4632.441516551485,5.560046077673042,4.995497547458562,-2.3283236922717365,7.323821239730298,3.4983179632601638,3.5,0.9995194180743325,0.6,0.00022641791974915457,0.9711551817342403,0.00023314288386417172,198.9342074187292,0.0,0.0,0.0,0.001396176879668034,7.857439638087343e-05,0.00014784352336828115,0.0005955205343227761,0.0955676393570812,0.07169618838923823,0.02387145096784296,0.0955676393579549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2023535508,579.5957118984801,0.0,0.0955676393570812,0.0716961883892456,0.023871450967845414,0.37536379230927425,0.37536379230927425,0.12497840050121839,0.0,4.988664912418642,4.9854258599355035,4.998393447070271,4.988681261528882,4.985436905664926,4.998425725397681,24790.10151505755,21071.586287798917,0.85,1.0666291934089271,0.6627884647356647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663679533074594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.50407417623,1534.8469182750553,0.37536379230927425,0.12497840050121839,6.112871282664199,3.4983179632601638
