time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4569.0,-30.01193361735642,4.995504534871355,35.004448668017325,24.10370239466431,5.002650386192667,-26.51051612228075,-40.0315820594318,1.5012328911170292,-0.01937503453109457,-5.0080631332946695,40.00889443854309,42259.835224628696,25749.16151046493,25749.16151046493,68008.99673509362,77333.36171981618,77333.36171981618,25749.16151046493,103082.5232302811,103082.5232302811,103082.5232302811,127872.62788608519,127872.62788608519,0.0,0.0,91509.35504433919,56435.82854915171,38970.58499465275,24790.104655804076,63760.68965045683,21071.588957433465,1534.8472400216922,0.0,0.8868454922138237,2.8160649034175735,0.0014959128700940735,0.0,-0.01937503453109457,354544.54286481306,1554916.7661292446,4.3856739510502925,1554916.7661292446,4.3856739510502925,0.85,0.09556763280390401,4.028046144702076,101325.0,128379.51730547767,1.2670073259854693,1.0,0.0,4.028046144702191,1.2847300081023674,1.2850209091420595,3.1353250249457245,22718.05032936321,2316.596424810023,19310.340093580548,1969.106687154181,0.85,0.8499998817513764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.10133379589,4632.441516551485,5.560051412081624,4.995504534871355,-2.3283282583375384,7.323832793208894,3.4983125574734246,3.5,0.9995178735638356,0.6,0.00022641791974915457,0.9711563866041069,0.00023314259461432562,198.93421717076694,0.0,0.0,0.0,0.001396176879668034,7.85743143751612e-05,0.00014784360537399338,0.0005955208646455691,0.095567632803898,0.07169618154444263,0.023871451259455376,0.09556763280486656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.20127197,579.5957122522994,0.0,0.095567632803898,0.07169618154444714,0.023871451259456878,0.37536374527344946,0.37536374527344946,0.1249783982988603,0.0,4.988671760012949,4.985431383842638,4.9984042694368895,4.988688098763589,4.985442429422164,4.998436506739324,24790.104655804076,21071.588957433465,0.85,1.0666289387383745,0.6627882392160719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367920153545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.503437393432,1534.8472400216922,0.37536374527344946,0.1249783982988603,6.112871282664199,3.4983125574734246
4570.0,-30.011945486621848,4.995511515337854,35.00444856107046,24.103694047685735,5.002643703789632,-26.510527472864325,-40.03159127952529,1.5012256900321508,-0.019373916739368724,-5.008068932582322,40.00889422097764,42259.82543313533,25749.162344020162,25749.162344020162,68008.98777715549,77333.35494417901,77333.35494417901,25749.162344020162,103082.51728819917,103082.51728819917,103082.51728819917,127872.62508570586,127872.62508570586,0.0,0.0,91509.35036866034,56435.82085761653,38970.58834560423,24790.107797506695,63760.69614311092,21071.59162788069,1534.8475615020166,0.0,0.8868454634955885,2.816064211793232,0.0014959128700940735,0.0,-0.019373916739368724,354544.46271741163,1554916.7567467296,4.385674916000791,1554916.7567467296,4.385674916000791,0.85,0.09556762625509604,4.028046144702076,101325.0,128379.51541249047,1.267007307303138,1.0,0.0,4.028046144703654,1.2847300417867242,1.2850209428340436,3.1353249427405894,22718.04916858235,2316.5963064433167,19310.33834507297,1969.1065088560285,0.85,0.8499998482166315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.09704765395,4632.441516551485,5.560056737974068,4.995511515337854,-2.32833281213747,7.3238443274753235,3.4983071612553815,3.5,0.9995163317872519,0.6,0.00022641791974915457,0.9711575864506389,0.00023314230657113107,198.93422688213454,0.0,0.0,0.0,0.001396176879668034,7.857423236952867e-05,0.00014784368737962592,0.0005955211949680412,0.09556762625511231,0.07169617470047075,0.023871451554641553,0.09556762625582695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2001970185,579.5957126039516,0.0,0.09556762625511231,0.07169617470045855,0.02387145155463749,0.3753636982638133,0.3753636982638133,0.12497839612249545,0.0,4.988678616144512,4.985436925108502,4.998415073846104,4.98869501584295,4.985448066917797,4.9984472661221275,24790.107797506695,21071.59162788069,0.85,1.066628689632078,0.6627880181590728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367887032449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.50280122671,1534.8475615020166,0.3753636982638133,0.12497839612249545,6.112871282664199,3.4983071612553815
4571.0,-30.01195730133903,4.9955184889427695,35.00444845396739,24.103685735631757,5.002637057587879,-26.510538770736655,-40.031600499618776,1.5012185269855807,-0.019372781158608632,-5.0080747127747385,40.00889400253409,42259.81583047637,25749.163167410064,25749.163167410064,68008.97899788644,77333.34817905253,77333.34817905253,25749.163167410064,103082.51134646259,103082.51134646259,103082.51134646259,127872.62227092417,127872.62227092417,0.0,0.0,91509.34569605454,56435.813347478615,38970.5914984177,24790.110924461576,63760.70242287927,21071.59428579234,1534.847881695626,0.0,0.886845434877744,2.81606352216518,0.0014959128700940735,0.0,-0.019372781158608632,354544.38283402374,1554916.7473260069,4.385675877578139,1554916.7473260069,4.385675877578139,0.85,0.09556761970446175,4.028046144702076,101325.0,128379.51346382723,1.2670072880713272,1.0,0.0,4.028046144701531,1.2847300752931516,1.2850209763480578,3.135324860969687,22718.04800856441,2316.5961881544063,19310.336558332572,1969.1063266592132,0.85,0.8499998129704113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.092769094983,4632.441516551485,5.5600620525772815,4.9955184889427695,-2.3283373499494053,7.323855838892175,3.498301774587561,3.5,0.9995147927393031,0.6,0.00022641791974915457,0.9711587807845616,0.00023314201985203726,198.934236548872,0.0,0.0,0.0,0.001396176879668034,7.857415036397508e-05,0.0001478437693851795,0.000595521525290195,0.09556761970446023,0.07169616785246659,0.023871451851993637,0.09556761970522563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.19911773,579.5957129570207,0.0,0.09556761970446023,0.07169616785246773,0.02387145185199402,0.37536365127986365,0.37536365127986365,0.12497839397305069,0.0,4.988685476948433,4.985442492354082,4.998425818925909,4.988701931616106,4.985453774363407,4.998457810169043,24790.110924461576,21071.59428579234,0.85,1.0666284468892984,0.6627878022766617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636785394428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.502165658516,1534.847881695626,0.37536365127986365,0.12497839397305069,6.112871282664199,3.498301774587561
4572.0,-30.01196906816495,4.995525455626662,35.004448346780954,24.10367742357778,5.002630415708541,-26.510550025072092,-40.03161349156869,1.5012113726157064,-0.019371539211704203,-5.008080480619267,40.00889378589961,42259.82208015468,25749.163997932825,25749.163997932825,68008.9860780875,77333.34143663783,77333.34143663783,25749.163997932825,103082.50543457066,103082.50543457066,103082.50543457066,127872.61949044229,127872.61949044229,0.0,0.0,91509.34102853143,56435.82167204838,38970.577062758945,24790.114055871625,63760.691118630566,21071.59694749088,1534.8482018603531,0.0,0.8868454063163053,2.8160628325844956,0.0014959128700940735,0.0,-0.019371539211704203,354544.30312165833,1554916.7379832384,4.385676837260263,1554916.7379832384,4.385676837260263,0.85,0.09556761315961519,4.028046144702076,101325.0,128379.5162476319,1.2670073155453432,1.0,0.0,4.028046144700831,1.2847301087589937,1.2850210098214776,3.1353247792978354,22718.046849808292,2316.5960699941666,19310.343749287247,1969.10705993252,0.85,0.8500001728559776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.088498130106,4632.441516551485,5.560067359613094,4.995525455626662,-2.3283418767234654,7.323867332350128,3.4982963974839403,3.5,0.9995132564239829,0.6,0.00022641791974915457,0.971159970278789,0.00023314173429549122,198.93424617642603,0.0,0.0,0.0,0.001396176879668034,7.857403481082876e-05,0.0001478438849383258,0.0005955219907436006,0.0955676131595951,0.07169616100643325,0.02387145215316185,0.09556761316050226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1980473796,579.5957133071661,0.0,0.0955676131595951,0.07169616100644832,0.023871452153166866,0.3753636043217336,0.3753636043217336,0.12497839184874561,0.0,4.9886923628673685,4.985448104894488,4.998436528505579,4.988708941407538,4.985459591497943,4.998468401166633,24790.114055871625,21071.59694749088,0.85,1.0666287470371476,0.6627880178012462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367820888637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.501530787464,1534.8482018603531,0.3753636043217336,0.12497839184874561,6.112871282664199,3.4982963974839403
4573.0,-30.01198078788184,4.9955324154851874,35.004448239488944,24.1036691115238,5.002623798229033,-26.510561234570943,-40.031622676737584,1.5012042449181289,-0.019370275100925483,-5.008086228857263,40.00889356845172,42259.81280844777,25749.164816977005,25749.164816977005,68008.97762542477,77333.33470670403,77333.33470670403,25749.164816977005,103082.49952368104,103082.49952368104,103082.49952368104,127872.61669616234,127872.61669616234,0.0,0.0,91509.33636428897,56435.8144660327,38970.57988695141,24790.117172481303,63760.697059432714,21071.599596609107,1534.8485207220037,0.0,0.8868453778575448,2.816062145002687,0.0014959128700940735,0.0,-0.019370275100925483,354544.2236804168,1554916.728606197,4.385677793492373,1554916.728606197,4.385677793492373,0.85,0.09556760661264746,4.028046144702076,101325.0,128379.51424329252,1.2670072957640515,1.0,0.0,4.028046144700971,1.2847301421000736,1.2850210431701068,3.1353246979304643,22718.045691866628,2316.595951916978,19310.3419270171,1969.1068741126787,0.85,0.8500001359681422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.084234736006,4632.441516551485,5.560072655090634,4.9955324154851874,-2.328346387131619,7.3238788026168065,3.4982910299151526,3.5,0.9995117228329008,0.6,0.00022641791974915457,0.9711611550123855,0.00023314144988250378,198.93425576543666,0.0,0.0,0.0,0.001396176879668034,7.857395311609201e-05,0.00014784396663306256,0.00059552231981377,0.09556760661265812,0.07169615415653936,0.023871452456118755,0.09556760661353288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1969730096,579.5957136586269,0.0,0.09556760661265812,0.07169615415653137,0.023871452456116094,0.3753635573907186,0.3753635573907186,0.124978389749562,0.0,4.9886992666235415,4.985453766893784,4.998447160942931,4.988715953756355,4.985465488574505,4.9984787622850035,24790.117172481303,21071.599596609107,0.85,1.0666285150871568,0.6627878106328808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663677878658015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.500896482004,1534.8485207220037,0.3753635573907186,0.124978389749562,6.112871282664199,3.4982910299151526
4574.0,-30.011992545176803,4.995539368394349,35.004448132101324,24.103660834394418,5.002617173495081,-26.510572478616965,-40.031631861906476,1.5011971069352354,-0.019368997005187794,-5.008091967812708,40.00889335108283,42259.80340558045,25749.165650900617,25749.165650900617,68008.96905648107,77333.32796925053,77333.32796925053,25749.165650900617,103082.49362015114,103082.49362015114,103082.49362015114,127872.61390440437,127872.61390440437,0.0,0.0,91509.33170479779,56435.80714112785,38970.58284852216,24790.120284253226,63760.70313277538,21071.60224161524,1534.8488390890966,0.0,0.8868453494456794,2.8160614583196413,0.0014959128700940735,0.0,-0.019368997005187794,354544.1443673311,1554916.7192324125,4.385678748148823,1554916.7192324125,4.385678748148823,0.85,0.09556760007046763,4.028046144702076,101325.0,128379.51223895318,1.2670072759827602,1.0,0.0,4.0280461447044384,1.2847301754892664,1.28502107656686,3.1353246164456805,22718.044535104513,2316.5958339600693,19310.34011508485,1969.1066893470097,0.85,0.8500000994912221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.079978926454,4632.441516551485,5.560077944684863,4.995539368394349,-2.3283508887584636,7.323890257152812,3.498285671898519,3.5,0.9995101919710054,0.6,0.00022641791974915457,0.9711623435462735,0.00023314116455789693,198.93426538519438,0.0,0.0,0.0,0.001396176879668034,7.85738714214338e-05,0.0001478440483277208,0.0005955226488836231,0.09556760007047768,0.07169614730833812,0.023871452762139565,0.09556760007131478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1958990309,579.5957140099606,0.0,0.09556760007047768,0.07169614730833059,0.023871452762137056,0.3753635104881378,0.3753635104881378,0.12497838767293531,0.0,4.98870618950582,4.9854594613210566,4.998457772550353,4.988722970807544,4.985471330380449,4.998489308240437,24790.120284253226,21071.60224161524,0.85,1.0666282790962813,0.6627876000297327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663677548753198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.50026272807,1534.8488390890966,0.3753635104881378,0.12497838767293531,6.112871282664199,3.498285671898519
4575.0,-30.012004249901196,4.995546314441761,35.0044480245485,24.103652592189633,5.002610588509846,-26.510583671372547,-40.031641081999965,1.5011900099811586,-0.019367760818795432,-5.008097687645106,40.00889313149579,42259.79418440367,25749.166474310583,25749.166474310583,68008.96065871425,77333.32122628961,77333.32122628961,25749.166474310583,103082.48770060019,103082.48770060019,103082.48770060019,127872.61107365231,127872.61107365231,0.0,0.0,91509.32703461673,56435.79999273043,38970.58560209588,24790.123373052116,63760.708975147994,21071.6048670943,1534.8491556938486,0.0,0.8868453211392455,2.8160607744227977,0.0014959128700940735,0.0,-0.019367760818795432,354544.0653189414,1554916.7097633674,4.38567969926275,1554916.7097633674,4.38567969926275,0.85,0.09556759352426013,4.028046144702076,101325.0,128379.51017893774,1.2670072556519885,1.0,0.0,4.028046144702673,1.2847302086865415,1.285021109771652,3.135324535429267,22718.043375688532,2316.595715732542,19310.338261914007,1969.1065003761742,0.85,0.8500000612983579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.07573066272,4632.441516551485,5.560083222959044,4.995546314441761,-2.328355374395727,7.323901688837488,3.498280323385258,3.5,0.9995086638243594,0.6,0.00022641791974915457,0.9711635267674122,0.0002331408805093854,198.93427496194002,0.0,0.0,0.0,0.001396176879668034,7.857378941622821e-05,0.00014784413033292637,0.0005955229792043753,0.09556759352426414,0.07169614045504984,0.023871453069214302,0.09556759352527057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1948140924,579.5957143648797,0.0,0.09556759352426414,0.07169614045504683,0.0238714530692133,0.3753634636140464,0.3753634636140464,0.12497838562017878,0.0,4.988713111758159,4.985465175270576,4.998468322998008,4.988729926826295,4.985477158703361,4.998499650341159,24790.123373052116,21071.6048670943,0.85,1.0666280496539349,0.6627873946771086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636772191778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.499627830664,1534.8491556938486,0.3753634636140464,0.12497838562017878,6.112871282664199,3.498280323385258
4576.0,-30.012015908637938,4.995553253540655,35.004447916912625,24.103644349984847,5.002604007291703,-26.510594822362343,-40.03165026716886,1.5011829210161622,-0.019366412945942102,-5.008103396536491,40.008892913970975,42259.785124049624,25749.16730813266,25749.16730813266,68008.95243218228,77333.31450525305,77333.31450525305,25749.16730813266,103082.4818133857,103082.4818133857,103082.4818133857,127872.60828180899,127872.60828180899,0.0,0.0,91509.32236926645,56435.79298806313,38970.58820133702,24790.12646842329,63760.71466976031,21071.607498159796,1534.8494724252191,0.0,0.8868452928810977,2.8160600903348447,0.0014959128700940735,0.0,-0.019366412945942102,354543.9864216123,1554916.7003814639,4.385680648754276,1554916.7003814639,4.385680648754276,0.85,0.09556758698488128,4.028046144702076,101325.0,128379.50811892224,1.2670072353212163,1.0,0.0,4.028046144701022,1.2847302418464477,1.2850211429390666,3.1353244545040546,22718.04221747184,2316.595597627308,19310.336400713197,1969.10631058651,0.85,0.8500000227071561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.07148995661,4632.441516551485,5.5600884944175,4.995553253540655,-2.328359850050868,7.323913103591524,3.4982749843902177,3.5,0.9995071383972051,0.6,0.00022641791974915457,0.9711647053412432,0.0002331405975772121,198.93428450105978,0.0,0.0,0.0,0.001396176879668034,7.857370772172651e-05,0.00014784421202742806,0.0005955233082735979,0.09556758698482526,0.07169613360495049,0.023871453379874764,0.09556758698581866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1937393417,579.5957147164646,0.0,0.09556758698482526,0.07169613360499252,0.023871453379888764,0.37536341676772705,0.37536341676772705,0.12497838358988242,0.0,4.988720056749173,4.9854709277608436,4.998478848717866,4.98873698359057,4.985483086178419,4.998510097972485,24790.12646842329,21071.607498159796,0.85,1.06662782536904,0.6627871933827634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367688992767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.498993594516,1534.8494724252191,0.37536341676772705,0.12497838358988242,6.112871282664199,3.4982749843902177
4577.0,-30.012027522135973,4.995560185786706,35.00444780916948,24.10363614270466,5.002597449976806,-26.51060593024723,-40.031663224194176,1.501175858088094,-0.0193650458979846,-5.0081090859723085,40.00889269557471,42259.791905554215,25749.168130473863,25749.168130473863,68008.96003602807,77333.30779590031,77333.30779590031,25749.168130473863,103082.47592637417,103082.47592637417,103082.47592637417,127872.60547512422,127872.60547512422,0.0,0.0,91509.31770696127,56435.80181661542,38970.573211495386,24790.12954875005,63760.70276024543,21071.610116437543,1534.8497878447806,0.0,0.886845264724504,2.8160594082555837,0.0014959128700940735,0.0,-0.0193650458979846,354543.90779192257,1554916.690963401,4.385681594833558,1554916.690963401,4.385681594833558,0.85,0.09556758044326352,4.028046144702076,101325.0,128379.51491140563,1.2670073023578152,1.0,0.0,4.028046144700911,1.284730274884563,1.2850211759846626,3.1353243738760717,22718.041060011125,2316.5954795991624,19310.334513342288,1969.1061181282384,0.85,0.8499999829357132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.067256778264,4632.441516551485,5.560093754368625,4.995560185786706,-2.32836430947969,7.323924495266397,3.4982696548757874,3.5,0.9995056156787964,0.6,0.00022641791974915457,0.9711658793434599,0.0002331403157431978,198.93429400316631,0.0,0.0,0.0,0.001396176879668034,7.85735924798081e-05,0.00014784432726934647,0.0005955237724733631,0.09556758044331506,0.07169612675128276,0.0238714536920323,0.09556758044378934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1926602875,579.5957150694569,0.0,0.09556758044331506,0.0716961267512441,0.023871453692019432,0.3753633699497728,0.3753633699497728,0.12497838158308766,0.0,4.988727016604912,4.985476722677959,4.998489306515864,4.988744040074323,4.985489087971246,4.998520321259207,24790.12954875005,21071.610116437543,0.85,1.066628143854641,0.6627874235398648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663676561006916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.49835988949,1534.8497878447806,0.3753633699497728,0.12497838158308766,6.112871282664199,3.4982696548757874
4578.0,-30.012039085672924,4.99556711115295,35.00444770134898,24.103627970349066,5.002590917692046,-26.51061699066512,-40.03167240936307,1.501168822684215,-0.01936361861265823,-5.0081147616568895,40.008892477835516,42259.78317562481,25749.16895605077,25749.16895605077,68008.95213167559,77333.30109951479,77333.30109951479,25749.16895605077,103082.47005556556,103082.47005556556,103082.47005556556,127872.6026814924,127872.6026814924,0.0,0.0,91509.31304752598,56435.795123636104,38970.575470988755,24790.132625926835,63760.708096915594,21071.61273203781,1534.8501027632904,0.0,0.8868452366362133,2.8160587270067663,0.0014959128700940735,0.0,-0.01936361861265823,354543.8293542288,1554916.681573552,4.3856825386178615,1554916.681573552,4.3856825386178615,0.8500000000000001,0.09556757390493512,4.028046144702076,101325.0,128379.51274003802,1.267007280928083,1.0,0.0,4.028046144701999,1.284730307793931,1.2850212089014823,3.1353242935622947,22718.039903262885,2316.595361643669,19310.33259830648,1969.105922848932,0.85,0.8499999419198585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.063031141421,4632.441516551485,5.560099005973657,4.99556711115295,-2.328368756858673,7.323935868011623,3.498264334859247,3.5,0.9995040956740705,0.6,0.00022641791974915457,0.9711670482966585,0.00023314003512194084,198.9343034643959,0.0,0.0,0.0,0.001396176879668034,7.857351078549613e-05,0.00014784440896365846,0.0005955241015418214,0.09556757390489992,0.0716961198982161,0.023871454006683814,0.09556757390609556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1915844781,579.5957154213891,0.0,0.09556757390489992,0.07169611989824251,0.02387145400669261,0.3753633231609196,0.3753633231609196,0.12497837959799074,0.0,4.988733999914814,4.9854825660031,4.998499712816454,4.988751143044226,4.98549515077076,4.998530547414703,24790.132625926835,21071.61273203781,0.85,1.0666279306105368,0.6627872311485373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663676232411003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.497726702128,1534.8501027632904,0.3753633231609196,0.12497837959799074,6.112871282664199,3.498264334859247
4579.0,-30.012050689408078,4.9955740295056925,35.00444759346162,24.10361972814428,5.0025843785182245,-26.510628087949605,-40.03168159453196,1.5011617770596988,-0.019362177684627113,-5.008120428744678,40.00889226024694,42259.774305335646,25749.16979767091,25749.16979767091,68008.94410300656,77333.29439488641,77333.29439488641,25749.16979767091,103082.46419255732,103082.46419255732,103082.46419255732,127872.59989130763,127872.59989130763,0.0,0.0,91509.3083933365,56435.78830378537,38970.57787727903,24790.13569875031,63760.71357602934,21071.615343937763,1534.8504172313872,0.0,0.8868452085906878,2.8160580465719223,0.0014959128700940735,0.0,-0.019362177684627113,354543.7510341195,1554916.6721897991,4.385683480965263,1554916.6721897991,4.385683480965263,0.85,0.09556756737182096,4.028046144702076,101325.0,128379.51062434645,1.2670072600478308,1.0,0.0,4.028046144701377,1.2847303407511095,1.2850212418661233,3.135324213131842,22718.038747816965,2316.595243820975,19310.335186751705,1969.1061867968886,0.85,0.8500000990889799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.058813030563,4632.441516551485,5.560104252016758,4.9955740295056925,-2.3283731960051726,7.3239472255108655,3.4982590243210416,3.5,0.9995025783774405,0.6,0.00022641791974915457,0.9711682213149975,0.00023313975352547717,198.9343129585163,0.0,0.0,0.0,0.001396176879668034,7.857342909126268e-05,0.0001478444906578919,0.0005955244306099635,0.09556756737182193,0.07169611304754982,0.023871454324272116,0.0955675673725795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1905094138,579.5957157730764,0.0,0.09556756737182193,0.07169611304754908,0.02387145432427187,0.3753632764021472,0.3753632764021472,0.12497837763409979,0.0,4.9887410048609695,4.985488437465506,4.998510121223603,4.988758251060062,4.98550115130945,4.998540980778785,24790.13569875031,21071.615343937763,0.85,1.0666277130338506,0.6627870350752016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663675904141218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.49709412853,1534.8504172313872,0.3753632764021472,0.12497837763409979,6.112871282664199,3.4982590243210416
4580.0,-30.012062248874095,4.995580940961603,35.00444748544503,24.10361155578869,5.002577854915167,-26.510639143834073,-40.031690744776256,1.501154749875186,-0.019360763560030136,-5.0081260755663,40.00889204070813,42259.7655891338,25749.170625290728,25749.170625290728,68008.93621442452,77333.2876917548,77333.2876917548,25749.170625290728,103082.45831704553,103082.45831704553,103082.45831704553,127872.5970666767,127872.5970666767,0.0,0.0,91509.30372902683,56435.78162640593,38970.580114023214,24790.13874963116,63760.71886365437,21071.617937186486,1534.8507299707717,0.0,0.886845180655301,2.8160573688549997,0.0014959128700940735,0.0,-0.019360763560030136,354543.67299411405,1554916.6627222893,4.385684419611976,1554916.6627222893,4.385684419611976,0.8499999999999999,0.09556756083476103,4.028046144702076,101325.0,128379.5084529788,1.2670072386180982,1.0,0.0,4.028046144701687,1.2847303736220332,1.28502127474449,3.1353241329118946,22718.037589858614,2316.5951257420847,19310.333263454475,1969.1059906751516,0.85,0.8500000577547532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.054602404562,4632.441516551485,5.560109486059849,4.995580940961603,-2.328377618365369,7.323958559326972,3.498253723209374,3.5,0.999501063774107,0.6,0.00022641791974915457,0.9711693898597065,0.0002331394730036359,198.93432241641682,0.0,0.0,0.0,0.001396176879668034,7.857334770773222e-05,0.00014784457204142237,0.0005955247584265797,0.09556756083477537,0.07169610619187819,0.02387145464289718,0.09556756083552168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1894247141,579.5957161279172,0.0,0.09556756083477537,0.07169610619186743,0.0238714546428936,0.375363229673042,0.375363229673042,0.12497837569423893,0.0,4.988748013303223,4.9854943318485425,4.998520474781856,4.988765312006251,4.985507175893758,4.998551153466792,24790.13874963116,21071.617937186486,0.85,1.066627500857613,0.662786843409057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663675576203886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.496460364182,1534.8507299707717,0.375363229673042,0.12497837569423893,6.112871282664199,3.498253723209374
4581.0,-30.012073764818798,4.995587845536358,35.004447377307386,24.103603418357693,5.002571354680967,-26.51065015821318,-40.03169992994515,1.5011477480753663,-0.01935930971922062,-5.008131706760021,40.00889182114911,42259.7570239275,25749.17145102947,25749.17145102947,68008.92847495698,77333.28099961903,77333.28099961903,25749.17145102947,103082.4524506485,103082.4524506485,103082.4524506485,127872.59424305838,127872.59424305838,0.0,0.0,91509.2990675518,56435.77509186029,38970.58219521278,24790.141792409886,63760.72398762267,21071.6205235484,1534.8510418832973,0.0,0.8868451527997693,2.816056692446691,0.0014959128700940735,0.0,-0.01935930971922062,354543.59517080674,1554916.653253714,4.385685355575552,1554916.653253714,4.385685355575552,0.85,0.09556755429899408,4.028046144702076,101325.0,128379.50622593511,1.267007216638886,1.0,0.0,4.02804614470244,1.284730406374217,1.28502130750409,3.1353240529817303,22718.03643260399,2316.5950077349544,19310.32682143466,1969.1053337719468,0.85,0.8499998174895642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.0503992820995,4632.441516551485,5.5601147106974,4.995587845536358,-2.3283820273213167,7.323969872857674,3.49824843154775,3.5,0.9994995518707857,0.6,0.00022641791974915457,0.9711705540063592,0.000233139193538267,198.9343318387093,0.0,0.0,0.0,0.001396176879668034,7.857326601365579e-05,0.0001478446537354988,0.0005955250874940893,0.09556755429897039,0.07169609933525115,0.023871454963719247,0.09556755429998558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1883399137,579.5957164827895,0.0,0.09556755429897039,0.07169609933526891,0.023871454963725162,0.3753631829729754,0.3753631829729754,0.1249783737772136,0.0,4.988755031144251,4.985500257912577,4.998530770812749,4.988772397040805,4.985513258278161,4.998561248989176,24790.141792409886,21071.6205235484,0.85,1.0666272937578152,0.6627866558122997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663675248593482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.495827099898,1534.8510418832973,0.3753631829729754,0.1249783737772136,6.112871282664199,3.49824843154775
4582.0,-30.012085237992025,4.995594743191263,35.00444726907575,24.103595280926697,5.002564878960865,-26.510661131645957,-40.03171288697047,1.5011407726148123,-0.01935780260532738,-5.008137324914701,40.00889160213585,42259.76429190023,25749.17228141145,25749.17228141145,68008.93657331169,77333.27431756543,77333.27431756543,25749.17228141145,103082.44659897688,103082.44659897688,103082.44659897688,127872.59143051985,127872.59143051985,0.0,0.0,91509.29440876946,56435.784383104365,38970.56669518344,24790.144831542966,63760.71152672641,21071.62310681152,1534.8513532860807,0.0,0.8868451250083985,2.8160560168550512,0.0014959128700940735,0.0,-0.01935780260532738,354543.5175270328,1554916.6438080408,4.385686289383314,1554916.6438080408,4.385686289383314,0.85,0.09556754776657167,4.028046144702076,101325.0,128379.50867568319,1.2670072408160196,1.0,0.0,4.028046144701469,1.284730439003196,1.2850213401404569,3.135323973352246,22718.035276017847,2316.59488979599,19310.3293393571,1969.1055905285803,0.85,0.8499999715971006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.046203657818,4632.441516551485,5.560119927344613,4.995594743191263,-2.328386424781437,7.3239811679727005,3.4982431493294035,3.5,0.9994980426655439,0.6,0.00022641791974915457,0.9711717138307365,0.00023313891511117103,198.9343412260073,0.0,0.0,0.0,0.001396176879668034,7.857315077233558e-05,0.000147844768976819,0.0005955255516914448,0.09556754776655306,0.07169609247944624,0.023871455287106824,0.09556754776733031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1872578083,579.5957168367806,0.0,0.09556754776655306,0.0716960924794602,0.023871455287111466,0.3753631363019912,0.3753631363019912,0.12497837188186907,0.0,4.988762065494086,4.985506219278477,4.9985410269015915,4.988779522309358,4.9855193857371205,4.998571370201432,24790.144831542966,21071.62310681152,0.85,1.06662762922281,0.6627868993304179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663674921309263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.495194322175,1534.8513532860807,0.3753631363019912,0.12497837188186907,6.112871282664199,3.4982431493294035
4583.0,-30.01209675067344,4.995601633796492,35.00444716075959,24.103587178420298,5.002558395053517,-26.510672141457388,-40.03172203721476,1.5011337858374543,-0.019356284696868897,-5.008142934462058,40.00889138321074,42259.75573713061,25749.17312737251,25749.17312737251,68008.92886450312,77333.26762701012,77333.26762701012,25749.17312737251,103082.44075438264,103082.44075438264,103082.44075438264,127872.5886206099,127872.5886206099,0.0,0.0,91509.28975415589,56435.77786427627,38970.56876653291,24790.147866227253,63760.71663276016,21071.625686293166,1534.8516642303791,0.0,0.8868450972604971,2.816055342129419,0.0014959128700940735,0.0,-0.019356284696868897,354543.44000257604,1554916.6343676797,4.385687221730522,1554916.6343676797,4.385687221730522,0.8500000000000001,0.09556754123932737,4.028046144702076,101325.0,128379.50644863945,1.267007218836807,1.0,0.0,4.028046144702595,1.2847304716851127,1.2850213728297737,3.1353238935935734,22718.034120466647,2316.594771962561,19310.3273754461,1969.1053902653916,0.85,0.8499999283850644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.04201551335,4632.441516551485,5.560125138384913,4.995601633796492,-2.328390814034378,7.32399244783087,3.4982378765311934,3.5,0.9994965361517696,0.6,0.00022641791974915457,0.9711728776505091,0.00023313863572561012,198.93435064563155,0.0,0.0,0.0,0.001396176879668034,7.857306938907165e-05,0.00014784485036008292,0.0005955258795069873,0.09556754123935395,0.07169608562583496,0.02387145561351899,0.09556754124019216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1861761395,579.5957171906302,0.0,0.09556754123935395,0.07169608562581502,0.02387145561351235,0.37536308966036536,0.37536308966036536,0.12497837000831004,0.0,4.988769115203809,4.985512198024594,4.998551292281775,4.9887866497651885,4.985525450310547,4.998581689055243,24790.147866227253,21071.625686293166,0.85,1.0666274229038422,0.6627867120837474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663674594353063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.494562017448,1534.8516642303791,0.37536308966036536,0.12497837000831004,6.112871282664199,3.4982378765311934
4584.0,-30.012108217351166,4.995608517433129,35.004447052285336,24.1035790759139,5.002551949474151,-26.510683106029582,-40.03173118745906,1.5011268381525844,-0.019354817339035435,-5.008148525605092,40.008891161973644,42259.74734113926,25749.173963603564,25749.173963603564,68008.92130474282,77333.26092869978,77333.26092869978,25749.173963603564,103082.43489230334,103082.43489230334,103082.43489230334,127872.58576984638,127872.58576984638,0.0,0.0,91509.28508869196,56435.77150113153,38970.57065284492,24790.150877543045,63760.721530387964,21071.628245911586,1534.851973406319,0.0,0.886845069614536,2.81605467021468,0.0014959128700940735,0.0,-0.019354817339035435,354543.3627322995,1554916.6248275384,4.385688150652504,1554916.6248275384,4.385688150652504,0.85,0.09556753470852847,4.028046144702076,101325.0,128379.50416591963,1.2670071963081138,1.0,0.0,4.028046144702931,1.2847305041841692,1.285021405336189,3.1353238142811666,22718.03296222174,2316.59465385445,19310.329865450825,1969.1056441752103,0.85,0.8500000813258062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.037834808439,4632.441516551485,5.5601303384014935,4.995608517433129,-2.3283951879062084,7.324003705339337,3.4982326131024233,3.5,0.999495032314978,0.6,0.00022641791974915457,0.9711740368212463,0.0002331383574567582,198.93436002761672,0.0,0.0,0.0,0.001396176879668034,7.857298800588532e-05,0.00014784493174326924,0.0005955262073222172,0.09556753470856096,0.07169607876732993,0.02387145594123102,0.09556753470931571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1850830504,579.5957175482148,0.0,0.09556753470856096,0.07169607876730556,0.0238714559412229,0.37536304304725476,0.37536304304725476,0.12497836815958048,0.0,4.988776159670181,4.9855181815620995,4.998561522276134,4.98879370826603,4.985531488021934,4.99859181251918,24790.150877543045,21071.628245911586,0.85,1.0666272224088649,0.6627865294936872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663674267731035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.493928538795,1534.851973406319,0.37536304304725476,0.12497836815958048,6.112871282664199,3.4982326131024233
4585.0,-30.012119642161267,4.995615394014844,35.004446943730294,24.1035709734075,5.002545505557766,-26.51069403275644,-40.031740337703354,1.5011198961529293,-0.01935324715822162,-5.008154106205598,40.00889094267206,42259.73909167108,25749.174810194283,25749.174810194283,68008.91390186537,77333.25425063413,77333.25425063413,25749.174810194283,103082.4290608284,103082.4290608284,103082.4290608284,127872.5829556784,127872.5829556784,0.0,0.0,91509.28042718806,56435.765268225136,38970.57239884769,24790.15389485,63760.72629369769,21071.630810622497,1534.8522826830276,0.0,0.8868450420154139,2.8160539981833463,0.0014959128700940735,0.0,-0.01935324715822162,354543.28560812207,1554916.6153700263,4.385689078000707,1554916.6153700263,4.385689078000707,0.85,0.0955675281848663,4.028046144702076,101325.0,128379.50182752374,1.2670071732299406,1.0,0.0,4.028046144701243,1.2847305366566337,1.2850214378160063,3.1353237350336607,22718.03180495995,2316.5945358465888,19310.323363325027,1969.104981142901,0.85,0.8499998384150986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.033661553195,4632.441516551485,5.560135531720215,4.995615394014844,-2.3283995521707004,7.324014946185544,3.498227359055803,3.5,0.9994935311588008,0.6,0.00022641791974915457,0.9711751917610656,0.00023313808020423497,198.93436937534682,0.0,0.0,0.0,0.001396176879668034,7.857290662277716e-05,0.00014784501312637742,0.0005955265351371324,0.09556752818484818,0.07169607191190952,0.02387145627293866,0.09556752818579524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1839995215,579.5957179026718,0.0,0.09556752818484818,0.07169607191192312,0.023871456272943188,0.37536299646123295,0.37536299646123295,0.12497836633541134,0.0,4.988783221404162,4.985524190053582,4.998571746447453,4.988800859047387,4.985537616309728,4.998602033381815,24790.15389485,21071.630810622497,0.85,1.0666270266213635,0.662786350597894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663673941439335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.493295597997,1534.8522826830276,0.37536299646123295,0.12497836633541134,6.112871282664199,3.498227359055803
4586.0,-30.012131025779112,4.995622263640946,35.00444683506429,24.1035628709011,5.00253908428738,-26.510704920145212,-40.031753294728674,1.5011129786534383,-0.019351667365356207,-5.008159667596218,40.00889072233003,42259.74666996358,25749.175644867693,25749.175644867693,68008.92231483127,77333.24758260493,77333.24758260493,25749.175644867693,103082.42322747262,103082.42322747262,103082.42322747262,127872.58012356595,127872.58012356595,0.0,0.0,91509.27576821396,56435.77485557263,38970.55656960148,24790.156896093322,63760.713465694804,21071.633361679324,1534.8525905942738,0.0,0.8868450145177891,2.816053328266337,0.0014959128700940735,0.0,-0.019351667365356207,354543.2087492165,1554916.6058666608,4.385690001938578,1554916.6058666608,4.385690001938578,0.85,0.09556752165910978,4.028046144702076,101325.0,128379.5084529788,1.2670072386180982,1.0,0.0,4.028046144703038,1.2847305690144957,1.285021470181195,3.1353236560658404,22718.030648326203,2316.5944179027706,19310.330316198102,1969.105690138641,0.85,0.850000187741662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.029495717721,4632.441516551485,5.560140713566554,4.995622263640946,-2.3284039004708155,7.324026164111762,3.4982221143536756,3.5,0.9994920326724788,0.6,0.00022641791974915457,0.9711763425382037,0.00023313780395165242,198.93437868937448,0.0,0.0,0.0,0.001396176879668034,7.857279138194391e-05,0.00014784512836721065,0.0005955269993325264,0.0955675216590667,0.07169606505249136,0.02387145660657534,0.09556752165993601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1829108519,579.595718258809,0.0,0.0955675216590667,0.07169606505252368,0.023871456606586097,0.375362949902385,0.375362949902385,0.12497836453735728,0.0,4.9887902917180895,4.985530228610401,4.998581914667739,4.988808000230847,4.985543811672642,4.998612014350101,24790.156896093322,21071.633361679324,0.85,1.0666273731617217,0.6627866027989258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663673615482058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.49266311372,1534.8525905942738,0.375362949902385,0.12497836453735728,6.112871282664199,3.4982221143536756
4587.0,-30.012142368971805,4.99562912631744,35.0044467263213,24.103554838243895,5.002532664868774,-26.510715770966073,-40.03176244497297,1.5011060668629956,-0.01935001702452155,-5.008165214078873,40.00889050275534,42259.73870483642,25749.17647882078,25749.17647882078,68008.9151836572,77333.24093341982,77333.24093341982,25749.17647882078,103082.4174122406,103082.4174122406,103082.4174122406,127872.57730650416,127872.57730650416,0.0,0.0,91509.27111246742,56435.7688838837,38970.5580317597,24790.159894263554,63760.71792602325,21071.63591012402,1534.8528979844111,0.0,0.8868449870932906,2.8160526591654964,0.0014959128700940735,0.0,-0.01935001702452155,354543.132096653,1554916.5963969731,4.385690923419391,1554916.5963969731,4.385690923419391,0.85,0.09556751513625471,4.028046144702076,101325.0,128379.50605890685,1.267007214990445,1.0,0.0,4.028046144703919,1.2847306013456543,1.2850215025196745,3.135323577163192,22718.02949249373,2316.594300040659,19310.323783708674,1969.1050240101029,0.85,0.8499999434409135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.025337316487,4632.441516551485,5.560145886340908,4.99562912631744,-2.328408235947101,7.324037362264541,3.498216879014241,3.5,0.9994905368612118,0.6,0.00022641791974915457,0.9711774892302,0.00023313752868038966,198.9343879703273,0.0,0.0,0.0,0.001396176879668034,7.857270999902351e-05,0.00014784520975013107,0.0005955273271466853,0.09556751513621888,0.07169605819310523,0.02387145694311364,0.09556751513719933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1818259736,579.5957186137066,0.0,0.09556751513621888,0.07169605819313211,0.02387145694312259,0.3753629033711058,0.3753629033711058,0.12497836276361703,0.0,4.988797381676704,4.985536312257977,4.998592026098265,4.98881519705435,4.9855501039724,4.998621926917565,24790.159894263554,21071.63591012402,0.85,1.0666271867039328,0.6627864315120667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636732898545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.492031073838,1534.8528979844111,0.3753629033711058,0.12497836276361703,6.112871282664199,3.498216879014241
4588.0,-30.012153750593704,4.995635981992603,35.004446617438695,24.10354680558669,5.002526269080754,-26.51072665401011,-40.031771595217265,1.501099172497203,-0.019348430876220846,-5.008170748418878,40.00889028120304,42259.730603691525,25749.177318980535,25749.177318980535,68008.90792267206,77333.23426174284,77333.23426174284,25749.177318980535,103082.41158072338,103082.41158072338,103082.41158072338,127872.57445454886,127872.57445454886,0.0,0.0,91509.2664593542,56435.76280130312,38970.55962005675,24790.162873825488,63760.72249388224,21071.638442751664,1534.8532040220823,0.0,0.8868449597372845,2.8160519923179965,0.0014959128700940735,0.0,-0.019348430876220846,354543.0556110427,1554916.5868434242,4.3856918425988605,1554916.5868434242,4.3856918425988605,0.85,0.09556750861344865,4.028046144702076,101325.0,128379.50366483479,1.267007191362791,1.0,0.0,4.028046144702951,1.2847306335953077,1.28502153477663,3.135323498459458,22718.028337315,2316.5941822452114,19310.321726913517,1969.104814275366,0.85,0.8499998961263627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.021186341735,4632.441516551485,5.560151051548317,4.995635981992603,-2.328412560641876,7.324048542634479,3.498211653027718,3.5,0.9994890437222052,0.6,0.00022641791974915457,0.9711786398085025,0.00023313725247684584,198.9343972827236,0.0,0.0,0.0,0.001396176879668034,7.857262861618156e-05,0.000147845291132973,0.0005955276549605279,0.09556750861350588,0.07169605133193008,0.023871457281575807,0.09556750861409431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1807313256,579.5957189718025,0.0,0.09556750861350588,0.07169605133188714,0.02387145728156151,0.3753628568686428,0.3753628568686428,0.12497836101266138,0.0,4.988804473098696,4.985542408760352,4.99860210477533,4.988822317542656,4.985556275108479,4.998631897794837,24790.162873825488,21071.638442751664,0.85,1.066626996411426,0.66278625697421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663672964556365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.491399464354,1534.8532040220823,0.3753628568686428,0.12497836101266138,6.112871282664199,3.498211653027718
4589.0,-30.012165091779934,4.9956428305813,35.00444650843502,24.103538772929483,5.002519889458474,-26.51073749904465,-40.031780710536964,1.5010922967231786,-0.019346816615211537,-5.008176272321651,40.00889005991122,42259.72264317264,25749.178169356386,25749.178169356386,68008.90081252903,77333.22759009818,77333.22759009818,25749.178169356386,103082.40575945456,103082.40575945456,103082.40575945456,127872.57160875137,127872.57160875137,0.0,0.0,91509.26179645144,56435.75684952589,38970.56105213949,24790.165849296816,63760.72690143631,21071.640971902292,1534.8535095836905,0.0,0.8868449324338908,2.8160513263240987,0.0014959128700940735,0.0,-0.019346816615211537,354542.9792702123,1554916.5772979418,4.385692760010554,1554916.5772979418,4.385692760010554,0.85,0.09556750209512374,4.028046144702076,101325.0,128379.50127076279,1.2670071677351373,1.0,0.0,4.02804614470244,1.284730665757996,1.285021566946601,3.1353234199679614,22718.02717970593,2316.5940642019373,19310.32414463967,1969.1050608148219,0.85,0.8500000458618006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.017042771889,4632.441516551485,5.5601562100804225,4.9956428305813,-2.328416875837462,7.324059706418762,3.4982064363669214,3.5,0.9994875532476918,0.6,0.00022641791974915457,0.9711797863005935,0.0002331369772548737,198.93440656203651,0.0,0.0,0.0,0.001396176879668034,7.857254754403876e-05,0.00014784537220511581,0.0005955279815228602,0.09556750209503148,0.0716960444719721,0.023871457623059384,0.0955675020959765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.179637963,579.5957193294731,0.0,0.09556750209503148,0.07169604447204131,0.023871457623082425,0.3753628103940684,0.3753628103940684,0.12497835928468734,0.0,4.98881156991763,4.985548513743083,4.998612179587553,4.988829455706423,4.985562433768621,4.998641976909312,24790.165849296816,21071.640971902292,0.85,1.0666268111663737,0.6627860863082581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663672639590116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.490766706895,1534.8535095836905,0.3753628103940684,0.12497835928468734,6.112871282664199,3.4982064363669214
