time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4590.0,-30.01217639324402,4.995649672110252,35.00444639932341,24.103530740272276,5.002513521319238,-26.510748307182208,-40.03179363263769,1.5010854352574174,-0.019345155075086495,-5.00818178063172,40.00888983876023,42259.73050594359,25749.179016525777,25749.179016525777,68008.90952246936,77333.22093265633,77333.22093265633,25749.179016525777,103082.39994918212,103082.39994918212,103082.39994918212,127872.56876683862,127872.56876683862,0.0,0.0,91509.25713631311,56435.766709600386,38970.5449185697,24790.16881765651,63760.713736226215,21071.643495008033,1534.8538143742344,0.0,0.886844905208876,2.8160506615287906,0.0014959128700940735,0.0,-0.019345155075086495,354542.9031448127,1554916.5677634294,4.385693674788705,1554916.5677634294,4.385693674788705,0.85,0.09556749557817946,4.028046144702076,101325.0,128379.50355348262,1.2670071902638305,1.0,0.0,4.028046144702406,1.2847306978537565,1.285021599049629,3.135323341639803,22718.026022783153,2316.5939462286465,19310.32654798437,1969.1053058877771,0.85,0.850000194938534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.012906577289,4632.441516551485,5.56016135907438,4.995649672110252,-2.328421177767276,7.324070849877528,3.4982012289944993,3.5,0.9994860654269998,0.6,0.00022641791974915457,0.9711809287785766,0.00023313670299715747,198.93441580884976,0.0,0.0,0.0,0.001396176879668034,7.857243261431342e-05,0.00014784548713484116,0.0005955284444650973,0.09556749557828559,0.07169603761102995,0.023871457967255632,0.0955674955789621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1785452989,579.5957196869231,0.0,0.09556749557828559,0.07169603761095034,0.023871457967229125,0.3753627639463836,0.3753627639463836,0.12497835758158324,0.0,4.98881867541354,4.985554639028237,4.998622228155398,4.988836625556644,4.985568669911743,4.998651950151668,24790.16881765651,21071.643495008033,0.85,1.0666271680053276,0.6627863464761272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663672314959784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.49013438011,1534.8538143742344,0.3753627639463836,0.12497835758158324,6.112871282664199,3.4982012289944993
4591.0,-30.01218766103398,4.995656506624999,35.004446290102614,24.103522742539667,5.002507163896178,-26.51075908393957,-40.031799011025555,1.5010785868017562,-0.019343461392907102,-5.008187272434629,40.008889617356616,42259.70711623741,25749.179858230385,25749.179858230385,68008.8869744678,77333.21428721226,77333.21428721226,25749.179858230385,103082.39414544265,103082.39414544265,103082.39414544265,127872.56592142709,127872.56592142709,0.0,0.0,91509.25247888512,56435.74530791037,38970.56352330527,24790.17177598443,63760.73529928969,21071.646009586762,1534.8541182089582,0.0,0.8868448780691175,2.816049998240159,0.0014959128700940735,0.0,-0.019343461392907102,354542.8272477805,1554916.558214694,4.385694586702227,1554916.558214694,4.385694586702227,0.8499999999999999,0.09556748906185294,4.028046144702076,101325.0,128379.5010480584,1.267007165537216,1.0,0.0,4.028046144700125,1.2847307298886614,1.2850216310917875,3.1353232634601635,22718.02486653324,2316.593828323968,19310.319951836245,1969.1046332678586,0.85,0.849999947851232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.008777754973,4632.441516551485,5.56016649804605,4.995656506624999,-2.328425465751093,7.324081972376092,3.498196030906702,3.5,0.9994845802590577,0.6,0.00022641791974915457,0.9711820678538555,0.0002331364295569203,198.93442502811183,0.0,0.0,0.0,0.001396176879668034,7.857238477874362e-05,0.00014784553497041095,0.0005955286371489797,0.09556748906181586,0.07169603074798889,0.023871458313826976,0.0955674890627439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.177451384,579.5957200447757,0.0,0.09556748906181586,0.07169603074801671,0.023871458313836236,0.37536271752551226,0.37536271752551226,0.12497835590349946,0.0,4.98882579063843,4.985560793777438,4.998632227175904,4.988843811041704,4.985574973859343,4.998661782331737,24790.17177598443,21071.646009586762,0.85,1.0666264536510988,0.6627857554947016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671990664096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.489502471053,1534.8541182089582,0.37536271752551226,0.12497835590349946,6.112871282664199,3.498196030906702
4592.0,-30.012198884989306,4.9956633341643695,35.00444618076691,24.103514779731654,5.0025008299299945,-26.510769818902215,-40.031808126345254,1.5010717638428612,-0.019341740424522413,-5.008192747999705,40.00888939556811,42259.69956349664,25749.180695275576,25749.180695275576,68008.88025877222,77333.20765126862,77333.20765126862,25749.180695275576,103082.38834654419,103082.38834654419,103082.38834654419,127872.5630702482,127872.5630702482,0.0,0.0,91509.24782269921,56435.73973492699,38970.564541969135,24790.174723704004,63760.73926567314,21071.6485151484,1534.8544210595683,0.0,0.886844851013264,2.816049336487137,0.0014959128700940735,0.0,-0.019341740424522413,354542.7515749903,1554916.5486497409,4.385695495796524,1554916.5486497409,4.385695495796524,0.85,0.09556748254558471,4.028046144702076,101325.0,128379.49854263423,1.2670071408106018,1.0,0.0,4.0280461447011735,1.2847307618043027,1.2850216630146554,3.1353231855715853,22718.02371059169,2316.593710450734,19310.31782326912,1969.104416214418,0.85,0.8499998974059608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.00465630652,4632.441516551485,5.560171627167389,4.9956633341643695,-2.3284297399748564,7.324093074139226,3.498190842105501,3.5,0.9994830977444289,0.6,0.00022641791974915457,0.9711832024992682,0.00023313615718073048,198.93443421150945,0.0,0.0,0.0,0.001396176879668034,7.857230370683291e-05,0.00014784561604232167,0.0005955289637103771,0.09556748254557215,0.07169602388302337,0.023871458662548774,0.09556748254639659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1763555679,579.5957204032524,0.0,0.09556748254557215,0.0716960238830328,0.02387145866255191,0.37536267113196264,0.37536267113196264,0.12497835424912512,0.0,4.9888329159473415,4.985566983246201,4.998642162283147,4.988851007575192,4.9855813330958085,4.998671492680614,24790.174723704004,21071.6485151484,0.85,1.0666262819726458,0.6627855958101788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671666700904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.48887085989,1534.8544210595683,0.37536267113196264,0.12497835424912512,6.112871282664199,3.498190842105501
4593.0,-30.012210071257314,4.995670154707673,35.0044460713484,24.10350681692364,5.002494506814712,-26.510780518859306,-40.03181724166495,1.5010649544167227,-0.019339957179056455,-5.008198210122228,40.008889174484665,42259.69214207926,25749.181534803556,25749.181534803556,68008.87367688281,77333.201029545,77333.201029545,25749.181534803556,103082.38256434856,103082.38256434856,103082.38256434856,127872.56023303699,127872.56023303699,0.0,0.0,91509.24316987491,56435.734282409416,38970.56543051722,24790.17766868843,63760.74309920565,21071.651018385164,1534.8547234409054,0.0,0.8868448240235215,2.8160486754932186,0.0014959128700940735,0.0,-0.019339957179056455,354542.6760889213,1554916.5391159947,4.385696402669485,1554916.5391159947,4.385696402669485,0.85,0.09556747603258196,4.028046144702076,101325.0,128379.49603721002,1.2670071160839873,1.0,0.0,4.028046144699026,1.2847307936566428,1.2850216948742077,3.135323107837494,22718.02255548469,2316.5935926626007,19310.32017430807,1969.1046559536715,0.85,0.8500000441123818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.00054223196,4632.441516551485,5.560176747980571,4.995670154707673,-2.3284340024905537,7.324104157198226,3.49818566259092,3.5,0.99948161788312,0.6,0.00022641791974915457,0.9711843333362415,0.00023313588571940503,198.93444336407228,0.0,0.0,0.0,0.001396176879668034,7.857222263500001e-05,0.00014784569711415456,0.0005955292902714611,0.09556747603255956,0.07169601701870333,0.023871459013856237,0.09556747603370712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.175263236,579.5957207605877,0.0,0.09556747603255956,0.07169601701872014,0.02387145901386183,0.3753626247664799,0.3753626247664799,0.12497835261650694,0.0,4.988840060186419,4.985573215281136,4.998652045325912,4.988858252943146,4.985587760804037,4.998681192877996,24790.17766868843,21071.651018385164,0.85,1.066626114615187,0.6627854395662736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671343068361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.48823975128,1534.8547234409054,0.3753626247664799,0.12497835261650694,6.112871282664199,3.49818566259092
4594.0,-30.012221220461154,4.995676968283059,35.00444596183922,24.103498889040225,5.00248820660245,-26.510791183168948,-40.031830163765676,1.5010581693101988,-0.019338150172245605,-5.008203656538202,40.0088889530068,42259.700533948155,25749.18237095373,25749.18237095373,68008.88290490188,77333.19441549474,77333.19441549474,25749.18237095373,103082.37678644847,103082.37678644847,103082.37678644847,127872.55738949923,127872.55738949923,0.0,0.0,91509.23851898896,56435.74463744235,38970.54875727401,24790.18060305076,63760.72936032477,21071.653512593148,1534.855024851142,0.0,0.8868447971144686,2.8160480160059276,0.0014959128700940735,0.0,-0.019338150172245605,354542.60081818036,1554916.529565245,4.385697306831262,1554916.529565245,4.385697306831262,0.85,0.09556746951985104,4.028046144702076,101325.0,128379.50238428463,1.2670071787247434,1.0,0.0,4.0280461447009674,1.2847308253952254,1.285021726619977,3.1353230303810267,22718.021400858903,2316.593474923537,19310.318007694957,1969.1044350206196,0.85,0.8499999919431755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.996435517115,4632.441516551485,5.560181859237054,4.995676968283059,-2.3284382516402853,7.324115219923344,3.49818049234509,3.5,0.9994801406700258,0.6,0.00022641791974915457,0.9711854604277446,0.00023313561515782175,198.93445248631022,0.0,0.0,0.0,0.001396176879668034,7.857210770571397e-05,0.0001478458120434406,0.0005955297532119286,0.09556746951990713,0.07169601015305418,0.023871459366852945,0.09556746952036886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1741689554,579.5957211185649,0.0,0.09556746951990713,0.07169601015301211,0.023871459366838935,0.37536257843015935,0.37536257843015935,0.12497835100475851,0.0,4.988847220238426,4.985579488761573,4.998661867190947,4.988865506365983,4.985594230184631,4.998690800155998,24790.18060305076,21071.653512593148,0.85,1.0666264891759618,0.6627857139953661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671019767448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.487609023545,1534.855024851142,0.37536257843015935,0.12497835100475851,6.112871282664199,3.49818049234509
4595.0,-30.012232333274735,4.995683774868198,35.004445852267644,24.10349096115681,5.002481916502002,-26.51080181371736,-40.03183924416078,1.501051396944581,-0.019336285220845184,-5.00820908963038,40.00888873217111,42259.693367768385,25749.183209783274,25749.183209783274,68008.87657755165,77333.18781442489,77333.18781442489,25749.183209783274,103082.37102420817,103082.37102420817,103082.37102420817,127872.55455855512,127872.55455855512,0.0,0.0,91509.23387043923,56435.739423782616,38970.54938517402,24790.18353434694,63760.73291952096,21071.656004194898,1534.855325777452,0.0,0.8868447702711691,2.816047357317642,0.0014959128700940735,0.0,-0.019336285220845184,354542.52573214826,1554916.5200411375,4.385698208783717,1554916.5200411375,4.385698208783717,0.85,0.09556746301035703,4.028046144702076,101325.0,128379.49982318435,1.267007153448649,1.0,0.0,4.028046144704756,1.2847308570742118,1.2850217583061363,3.1353229530700046,22718.020246813106,2316.593357243616,19310.3203214839,1969.1046709614295,0.85,0.8500001369702433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.992336159482,4632.441516551485,5.560186962247767,4.995683774868198,-2.3284424891757447,7.324126264043942,3.4981753313648443,3.5,0.9994786661042412,0.6,0.00022641791974915457,0.9711865838419028,0.00023313534547962064,198.93446157877452,0.0,0.0,0.0,0.001396176879668034,7.857202694468718e-05,0.0001478458928044674,0.0005955300785210713,0.09556746301034454,0.07169600328834952,0.023871459721995014,0.09556746301109174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1730778466,579.5957214755006,0.0,0.09556746301034454,0.07169600328835889,0.02387145972199814,0.3753625321238376,0.3753625321238376,0.12497834941258314,0.0,4.988854402840957,4.985585808252267,4.998671641139936,4.988872804409539,4.985600758957844,4.998700407685419,24790.18353434694,21071.656004194898,0.85,1.06662633039982,0.6627855646061774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663670696796834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.486978665453,1534.855325777452,0.3753625321238376,0.12497834941258314,6.112871282664199,3.4981753313648443
4596.0,-30.0122434885286,4.9956905743691,35.004445742594825,24.103483033273392,5.002475639580987,-26.510812481143297,-40.031848394405074,1.50104463219567,-0.019334462645019812,-5.008214512875982,40.00888851007905,42259.686052157995,25749.18405989177,25749.18405989177,68008.87011204977,77333.18119332624,77333.18119332624,25749.18405989177,103082.36525321801,103082.36525321801,103082.36525321801,127872.5517055899,127872.5517055899,0.0,0.0,91509.22922438232,56435.73408321396,38970.55015685373,24790.18645237188,63760.73660922561,21071.658484516098,1534.8556257104344,0.0,0.8868447434822806,2.8160467003312917,0.0014959128700940735,0.0,-0.019334462645019812,354542.45078171394,1554916.5104634082,4.385699108907963,1554916.5104634082,4.385699108907963,0.85,0.09556745650299067,4.028046144702076,101325.0,128379.49720640796,1.2670071276230739,1.0,0.0,4.028046144700392,1.284730888717571,1.2850217899566607,3.135322875845933,22718.01909338617,2316.5932396268013,19310.318134409124,1969.1044479418686,0.85,0.8500000838555013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.988244144498,4632.441516551485,5.560192058887104,4.9956905743691,-2.328446717675246,7.3241372920443455,3.498170179631833,3.5,0.9994771941805237,0.6,0.00022641791974915457,0.9711877115478381,0.0002331350747717959,198.93447070596423,0.0,0.0,0.0,0.001396176879668034,7.857194556249891e-05,0.00014784597418665568,0.000595530406332281,0.09556745650301862,0.07169599642403494,0.023871460078983678,0.09556745650357829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1719805321,579.5957218344673,0.0,0.09556745650301862,0.07169599642401397,0.023871460078976694,0.3753624858484884,0.3753624858484884,0.1249783478397072,0.0,4.988861594329194,4.985592142251448,4.9986814070866785,4.988880050230989,4.98560716977903,4.998710160415669,24790.18645237188,21071.658484516098,0.85,1.066626167273756,0.6627854115167703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663670374157574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.486348664737,1534.8556257104344,0.3753624858484884,0.1249783478397072,6.112871282664199,3.498170179631833
4597.0,-30.01225460729791,4.995697366782098,35.00444563281546,24.103475140314572,5.002469365768348,-26.510823115422863,-40.03185747480018,1.501037873893325,-0.01933262362848609,-5.008219922159747,40.008888287629986,42259.678864130474,25749.184910440184,25749.184910440184,68008.86377457067,77333.17457589778,77333.17457589778,25749.184910440184,103082.35948633795,103082.35948633795,103082.35948633795,127872.54884730729,127872.54884730729,0.0,0.0,91509.22456848001,56435.728856712936,38970.55079085231,24790.189360969336,63760.74015182164,21071.660956823936,1534.855924775723,0.0,0.886844716766477,2.8160460447762548,0.0014959128700940735,0.0,-0.01933262362848609,354542.3760263064,1554916.500870237,4.385700006576547,1554916.500870237,4.385700006576547,0.85,0.09556744999722736,4.028046144702076,101325.0,128379.49458963158,1.2670071017974989,1.0,0.0,4.028046144699048,1.2847309203307768,1.2850218215770246,3.135322798695453,22718.01793751503,2316.593121760747,19310.31144764667,1969.1037660818597,0.85,0.8499998327652916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.9841594404015,4632.441516551485,5.560197146852618,4.995697366782098,-2.328450934142982,7.32414830092508,3.4981650371060518,3.5,0.9994757248874434,0.6,0.00022641791974915457,0.9711888355668844,0.000233134804949641,198.9344798033032,0.0,0.0,0.0,0.001396176879668034,7.857186480162596e-05,0.0001478460549475286,0.0005955307316408039,0.095567449997168,0.07169598955917568,0.02387146043799232,0.09556744999847941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.170881453,579.5957221940116,0.0,0.095567449997168,0.07169598955922021,0.023871460438007145,0.3753624396030106,0.3753624396030106,0.1249783462883013,0.0,4.988868791935204,4.985598489444101,4.998691157896474,4.988887298531267,4.985613595970051,4.9987198769061365,24790.189360969336,21071.660956823936,0.85,1.0666260086164896,0.6627852619575201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663670051854126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.485717443375,1534.855924775723,0.3753624396030106,0.1249783462883013,6.112871282664199,3.4981650371060518
4598.0,-30.012265690143508,4.995704152162899,35.00444552289884,24.103467247355752,5.002463123691328,-26.51083371419681,-40.03186662504447,1.5010311477445943,-0.01933078729069848,-5.00822531468755,40.00888806407335,42259.671799982105,25749.185754303828,25749.185754303828,68008.85755428593,77333.1679615941,77333.1679615941,25749.185754303828,103082.35371589792,103082.35371589792,103082.35371589792,127872.54597007945,127872.54597007945,0.0,0.0,91509.2199140105,56435.723752398415,38970.55129068009,24790.19225418153,63760.743544861616,21071.6634160543,1534.856222571166,0.0,0.886844690139377,2.816045391200456,0.0014959128700940735,0.0,-0.01933078729069848,354542.30150106404,1554916.491229667,4.385700901264671,1554916.491229667,4.385700901264671,0.85,0.09556744349027133,4.028046144702076,101325.0,128379.49664964706,1.267007122128271,1.0,0.0,4.028046144701115,1.2847309517935797,1.2850218530469515,3.1353227219120274,22718.016781999588,2316.593003930964,19310.313714982396,1969.10399728576,0.85,0.8499999758025861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.980082036948,4632.441516551485,5.560202224618075,4.995704152162899,-2.328455136523542,7.324159288686442,3.4981599037745883,3.5,0.999474258221311,0.6,0.00022641791974915457,0.9711899559557298,0.0002331345359995419,198.93448887125035,0.0,0.0,0.0,0.001396176879668034,7.857178341959367e-05,0.0001478461363295609,0.0005955310594513853,0.09556744349028805,0.0716959826916613,0.02387146079862674,0.09556744349103316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1697769018,579.5957225553453,0.0,0.09556744349028805,0.07169598269164876,0.02387146079862256,0.37536239338645283,0.37536239338645283,0.12497834475966378,0.0,4.988875989380119,4.985604850657296,4.998700865949104,4.9888945273968375,4.985620045328801,4.99872944599889,24790.19225418153,21071.6634160543,0.85,1.0666258542991327,0.6627851158957783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669729886662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.485086581084,1534.856222571166,0.37536239338645283,0.12497834475966378,6.112871282664199,3.4981599037745883
4599.0,-30.01227673776388,4.995710930448206,35.00444541290186,24.10345938932153,5.002456882617993,-26.510844281167333,-40.031875705439575,1.5010244260214363,-0.019328869748221678,-5.008230696059136,40.00888784189948,42259.66485913359,25749.186605763112,25749.186605763112,68008.8514648967,77333.16136368779,77333.16136368779,25749.186605763112,103082.3479694509,103082.3479694509,103082.3479694509,127872.54311926862,127872.54311926862,0.0,0.0,91509.21526208424,56435.718757530056,38970.55167172687,24790.19514981772,63760.746821544584,21071.66587734506,1534.8565202489053,0.0,0.8868446635640521,2.81604473785965,0.0014959128700940735,0.0,-0.019328869748221678,354542.22712992603,1554916.4816480419,4.385701794213148,1554916.4816480419,4.385701794213148,0.8500000000000001,0.09556743698905772,4.028046144702076,101325.0,128379.49397719456,1.2670070957532156,1.0,0.0,4.028046144701519,1.2847309832356826,1.2850218844961738,3.135322645179123,22718.015627115536,2316.592886165565,19310.311484661794,1969.103769856352,0.85,0.8499999208387545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.976011938116,4632.441516551485,5.560207295262317,4.995710930448206,-2.32845932893156,7.324170259379766,3.4981547796424337,3.5,0.9994727941835525,0.6,0.00022641791974915457,0.9711910727849647,0.0002331342679045472,198.9344979103771,0.0,0.0,0.0,0.001396176879668034,7.857170265887427e-05,0.0001478462170902803,0.0005955313847592897,0.09556743698905021,0.07169597582655604,0.02387146116249416,0.09556743698980402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1686791811,579.5957229144436,0.0,0.09556743698905021,0.07169597582656168,0.023871461162496038,0.3753623471981132,0.3753623471981132,0.12497834325314755,0.0,4.988883202875741,4.985611239662433,4.998710554783258,4.988901826310894,4.985626566720157,4.9987390791801545,24790.19514981772,21071.66587734506,0.85,1.0666257039811944,0.662784972977358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366940825254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.484456067832,1534.8565202489053,0.3753623471981132,0.12497834325314755,6.112871282664199,3.4981547796424337
4600.0,-30.012287750693666,4.995717701705732,35.00444530278644,24.103451566211902,5.0024506730333025,-26.51085481376741,-40.03188478583468,1.5010177361070336,-0.019326960794614934,-5.008236060169881,40.00888761845586,42259.65803786121,25749.187449096964,25749.187449096964,68008.84548695818,77333.15476834941,77333.15476834941,25749.187449096964,103082.34221744638,103082.34221744638,103082.34221744638,127872.54024642888,127872.54024642888,0.0,0.0,91509.21061143001,56435.7138809417,38970.55192276479,24790.198028982504,63760.74995174729,21071.668324635128,1534.8568165798872,0.0,0.8868446370814351,2.8160440866540375,0.0014959128700940735,0.0,-0.019326960794614934,354542.15299822635,1554916.4720119885,4.38570268404662,1554916.4720119885,4.38570268404662,0.85,0.0955674304861502,4.028046144702076,101325.0,128379.491249066,1.26700706882868,1.0,0.0,4.028046144703527,1.2847310145289959,1.285021915796573,3.135322568809336,22718.014472547275,2316.5927684323674,19310.309222369808,1969.1035391667704,0.85,0.8499998644557878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.971949119441,4632.441516551485,5.560212355419916,4.995717701705732,-2.328463506891922,7.324181208597654,3.4981496646787726,3.5,0.9994713327653636,0.6,0.00022641791974915457,0.9711921861086305,0.00023313400065167855,198.93450692112106,0.0,0.0,0.0,0.001396176879668034,7.857162189823234e-05,0.00014784629785092224,0.0005955317100668821,0.09556743048612068,0.07169596895824513,0.02387146152787554,0.09556743048716289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1675751881,579.5957232755957,0.0,0.09556743048612068,0.07169596895826728,0.023871461527882915,0.37536230103827484,0.37536230103827484,0.12497834176963447,0.0,4.988890421750398,4.985617653049076,4.998720191919745,4.988909099375292,4.9856331103054,4.998748542205988,24790.198028982504,21071.668324635128,0.85,1.0666255578616273,0.6627848334569838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669086954767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.48382589083,1534.8568165798872,0.37536230103827484,0.12497834176963447,6.112871282664199,3.4981496646787726
4601.0,-30.012298729613743,4.9957244658718,35.004445192608856,24.10344370817768,5.002444462738507,-26.510865315829957,-40.031893901154376,1.50101104895474,-0.019324969856597818,-5.008241413188906,40.00888739641414,42259.65133573611,25749.18830007177,25749.18830007177,68008.83963580788,77333.14818951016,77333.14818951016,25749.18830007177,103082.33648958194,103082.33648958194,103082.33648958194,127872.53740007328,127872.53740007328,0.0,0.0,91509.2059632169,56435.70910944306,38970.55205974871,24790.200910491345,63760.75297024006,21071.67077391764,1534.857112790507,0.0,0.8868446106497734,2.816043435656457,0.0014959128700940735,0.0,-0.019324969856597818,354542.0790186508,1554916.4624359645,4.385703572167995,1554916.4624359645,4.385703572167995,0.85,0.09556742398893603,4.028046144702076,101325.0,128379.4885209374,1.2670070419041441,1.0,0.0,4.028046144703876,1.2847310458093901,1.28502194708405,3.135322492471081,22718.013318585043,2316.592650760968,19310.30695730156,1969.1033081940889,0.85,0.8499998079279352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.967893587769,4632.441516551485,5.56021740848715,4.9957244658718,-2.328467674934766,7.324192140806566,3.4981445588922067,3.5,0.999469873969202,0.6,0.00022641791974915457,0.9711932959955413,0.00023313373422441134,198.9345159040391,0.0,0.0,0.0,0.001396176879668034,7.857154082704969e-05,0.00014784637892210488,0.0005955320366253468,0.09556742398893844,0.07169596209249433,0.023871461896444117,0.09556742398957006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.166478122,579.5957236344806,0.0,0.09556742398893844,0.07169596209249252,0.023871461896443513,0.3753622549069761,0.3753622549069761,0.12497834030784681,0.0,4.988897661389387,4.985624102704605,4.998729803250001,4.9889164433323,4.985639726297109,4.998758071575594,24790.200910491345,21071.67077391764,0.85,1.06662541559932,0.6627846969664951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663668765990124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.483196040546,1534.857112790507,0.3753622549069761,0.12497834030784681,6.112871282664199,3.4981445588922067
4602.0,-30.012309675060372,4.995731223042835,35.004445082329866,24.10343591999265,5.002438273725779,-26.510875785638607,-40.0319067883305,1.5010043843039753,-0.019322982147855328,-5.00824674762694,40.008887173105265,42259.66043441836,25749.189139475813,25749.189139475813,68008.84957389417,77333.14161711748,77333.14161711748,25749.189139475813,103082.33075659329,103082.33075659329,103082.33075659329,127872.53453156707,127872.53453156707,0.0,0.0,91509.20131651338,56435.72013381425,38970.534647443485,24790.203774973772,63760.73842241726,21071.673208727705,1534.8574075926572,0.0,0.8868445843175983,2.816042786878611,0.0014959128700940735,0.0,-0.019322982147855328,354542.00529685855,1554916.452805213,4.385704456946587,1554916.452805213,4.385704456946587,0.85,0.09556741748937178,4.028046144702076,101325.0,128379.49470098379,1.2670071028964598,1.0,0.0,4.0280461447022615,1.2847310769845308,1.2850219782662498,3.135322416389696,22718.012164997584,2316.5925331277845,19310.313656032922,1969.1039912745864,0.85,0.8500001459540101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.96384531855,4632.441516551485,5.560222450344914,4.995731223042835,-2.3284718275635914,7.324203050606426,3.4981394622518134,3.5,0.9994684177862324,0.6,0.00022641791974915457,0.9711944024998967,0.0002331334686097294,198.93452485957013,0.0,0.0,0.0,0.001396176879668034,7.857142620930281e-05,0.00014784649353985176,0.0005955324983109203,0.09556741748933015,0.07169595522313482,0.02387146226619532,0.09556741749032245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1653747923,579.5957239954145,0.0,0.09556741748933015,0.07169595522316606,0.02387146226620572,0.37536220880498494,0.37536220880498494,0.12497833886829866,0.0,4.98890491049616,4.985630587535752,4.99873934683211,4.988923765479058,4.985646386997814,4.99876737933846,24790.203774973772,21071.673208727705,0.85,1.066625814828759,0.6627849908896372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366844536164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.482566504492,1534.8574075926572,0.37536220880498494,0.12497833886829866,6.112871282664199,3.4981394622518134
4603.0,-30.012320671055704,4.9957379730413,35.004444971939435,24.10342809688302,5.002432094988178,-26.510886299913857,-40.031915868725605,1.5009977238462922,-0.019321021711220965,-5.008252076393977,40.00888694930138,42259.65367057698,25749.19000018416,25749.19000018416,68008.84367076114,77333.13502229162,77333.13502229162,25749.19000018416,103082.32502247578,103082.32502247578,103082.32502247578,127872.5316551577,127872.5316551577,0.0,0.0,91509.19667200086,56435.71532028598,38970.53483523876,24790.206632681915,63760.74146792067,21071.675637779626,1534.8577018707535,0.0,0.8868445580155022,2.816042139111225,0.0014959128700940735,0.0,-0.019321021711220965,354541.93165228586,1554916.4431546798,4.385705340714541,1554916.4431546798,4.385705340714541,0.85,0.09556741099540175,4.028046144702076,101325.0,128379.49191717913,1.2670070754224438,1.0,0.0,4.028046144700348,1.2847311081400594,1.285022009428833,3.135322340356177,22718.01101195406,2316.5924155500666,19310.306870925495,1969.1032993861813,0.85,0.849999890428988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.959804325513,4632.441516551485,5.560227488075652,4.9957379730413,-2.328475974270724,7.324213947312025,3.498134374774862,3.5,0.9994669642213891,0.6,0.00022641791974915457,0.9711955141157244,0.0002331332017686558,198.93453385646072,0.0,0.0,0.0,0.001396176879668034,7.857134544892273e-05,0.00014784657430023186,0.0005955328236174579,0.09556741099547021,0.07169594835663463,0.023871462638835574,0.09556741099596965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1642690205,579.595724357149,0.0,0.09556741099547021,0.07169594835658327,0.023871462638818477,0.37536216273287354,0.37536216273287354,0.12497833744883963,0.0,4.988912165431657,4.985637076967123,4.998748899929751,4.98893105468278,4.985652905786651,4.998776981455478,24790.206632681915,21071.675637779626,0.85,1.0666256712992865,0.6627848531504088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663668125064729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.481937273056,1534.8577018707535,0.37536216273287354,0.12497833744883963,6.112871282664199,3.498134374774862
4604.0,-30.012331633277245,4.995744715849853,35.00444486141859,24.10342030869799,5.002425930035225,-26.510896782415188,-40.03192494912071,1.5009910791731909,-0.019319068182767296,-5.008257392189203,40.00888672472204,42259.64702417685,25749.190862973574,25749.190862973574,68008.83788715042,77333.12842409611,77333.12842409611,25749.190862973574,103082.31928706968,103082.31928706968,103082.31928706968,127872.52876596093,127872.52876596093,0.0,0.0,91509.19201602123,56435.710616102326,38970.534888798786,24790.209478891247,63760.74436769003,21071.67805705756,1534.8579951868026,0.0,0.8868445317826535,2.8160414929568445,0.0014959128700940735,0.0,-0.019319068182767296,354541.8581879385,1554916.433469511,4.385706222155772,1554916.433469511,4.385706222155772,0.8500000000000001,0.09556740450301981,4.028046144702076,101325.0,128379.48913337446,1.267007047948428,1.0,0.0,4.0280461447026745,1.284731139221754,1.2850220405175652,3.13532226450285,22718.00985606372,2316.592297682055,19310.30905636892,1969.1035222393905,0.85,0.8500000298756256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.955770556871,4632.441516551485,5.560232517590475,4.995744715849853,-2.3284801097419585,7.324224825591812,3.4981292963961366,3.5,0.999465513256039,0.6,0.00022641791974915457,0.9711966223186361,0.0002331329357474536,198.9345428257186,0.0,0.0,0.0,0.001396176879668034,7.857126468862034e-05,0.00014784665506053422,0.0005955331489236825,0.09556740450299998,0.0716959414892396,0.023871463013760374,0.0955674045039095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1631594157,579.5957247201367,0.0,0.09556740450299998,0.07169594148925448,0.023871463013765328,0.3753621166892683,0.3753621166892683,0.12497833605239154,0.0,4.9889194183422205,4.9856435630508145,4.998758454975132,4.988938324006426,4.985659402990677,4.998786568808555,24790.209478891247,21071.67805705756,0.85,1.0666255320822926,0.6627847187679854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366780510782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.481306664115,1534.8579951868026,0.3753621166892683,0.12497833605239154,6.112871282664199,3.4981292963961366
4605.0,-30.012342562326737,4.995751451496589,35.0044447507741,24.10341252051296,5.0024197740132585,-26.510907234166286,-40.03193402951581,1.500984445852737,-0.019317078842675528,-5.008262692905697,40.00888650007872,42259.64049340344,25749.19172239172,25749.19172239172,68008.83221579516,77333.12183766103,77333.12183766103,25749.19172239172,103082.31356005275,103082.31356005275,103082.31356005275,127872.52587695506,127872.52587695506,0.0,0.0,91509.18736199816,56435.70601774023,38970.534826953255,24790.212316902307,63760.747143855566,21071.680469366962,1534.8582876842477,0.0,0.8868445056265021,2.816040848087159,0.0014959128700940735,0.0,-0.019317078842675528,354541.78493138414,1554916.423781862,4.385707101019958,1554916.423781862,4.385707101019958,0.8500000000000001,0.09556739801204883,4.028046144702076,101325.0,128379.49102636162,1.2670070666307587,1.0,0.0,4.028046144699602,1.284731170250346,1.285022071553183,3.1353221887791203,22718.008700659113,2316.5921798635736,19310.306737193598,1969.103285749323,0.85,0.8499999710200548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.951743998987,4632.441516551485,5.560237537728346,4.995751451496589,-2.328484232434125,7.324235683930714,3.4981242270984527,3.5,0.9994640648852722,0.6,0.00022641791974915457,0.9711977271694346,0.00023313267053152176,198.9345517678359,0.0,0.0,0.0,0.001396176879668034,7.857118392839484e-05,0.00014784673582075972,0.0005955334742295975,0.09556739801206586,0.07169593462071423,0.02387146339135163,0.09556739801273452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1620494949,579.5957250832271,0.0,0.09556739801206586,0.07169593462070145,0.023871463391347374,0.37536207067259114,0.37536207067259114,0.12497833468083912,0.0,4.988926672931655,4.985650058386739,4.9987679889499645,4.988945614063027,4.985665964088412,4.998796047257258,24790.212316902307,21071.680469366962,0.85,1.0666253966935983,0.6627845874838667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366748549173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.48067636524,1534.8582876842477,0.37536207067259114,0.12497833468083912,6.112871282664199,3.4981242270984527
4606.0,-30.01235345356734,4.995758180022397,35.00444463999573,24.103404767252528,5.002413640093229,-26.510917649679936,-40.03194310991091,1.5009778362058395,-0.019315072572339886,-5.008267977913891,40.0088862748904,42259.634093697474,25749.19257690302,25749.19257690302,68008.8266706005,77333.11525889923,77333.11525889923,25749.19257690302,103082.30783580225,103082.30783580225,103082.30783580225,127872.52297944375,127872.52297944375,0.0,0.0,91509.182709285,56435.70154408336,38970.53462800183,24790.215143641493,63760.74977164332,21071.68287209527,1534.8585791709277,0.0,0.886844479552339,2.8160402048315873,0.0014959128700940735,0.0,-0.019315072572339886,354541.7118922599,1554916.4140709678,4.385707977129316,1554916.4140709678,4.385707977129316,0.85,0.09556739152143508,4.028046144702076,101325.0,128379.48818688084,1.2670070386072623,1.0,0.0,4.0280461447022065,1.2847312011682022,1.28502210247804,3.1353221133256404,22718.007545579705,2316.5920620782535,19310.308887431744,1969.103505012593,0.85,0.8500001088867054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.947724649084,4632.441516551485,5.56024254816096,4.995758180022397,-2.3284883418767213,7.324246521899118,3.498119166878301,3.5,0.999462619108086,0.6,0.00022641791974915457,0.971198828199377,0.00023313240623337465,198.93456067901894,0.0,0.0,0.0,0.001396176879668034,7.857110316824538e-05,0.0001478468165809092,0.0005955337995352062,0.0955673915214477,0.07169592775010313,0.02387146377134458,0.09556739152222954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1609368817,579.5957254471982,0.0,0.0955673915214477,0.07169592775009365,0.023871463771341427,0.3753620246823418,0.3753620246823418,0.12497833333429496,0.0,4.988933928897552,4.985656569980051,4.998777479603518,4.9889529053415345,4.9856725705174085,4.998805394439557,24790.215143641493,21071.68287209527,0.85,1.0666252657657178,0.6627844597977397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663667166215131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.48004636551,1534.8585791709277,0.3753620246823418,0.12497833333429496,6.112871282664199,3.498119166878301
4607.0,-30.012364318034916,4.995764901393044,35.00444452910987,24.103397013992094,5.002407515320622,-26.510928040183433,-40.031952190306015,1.5009712374691278,-0.019313018525167536,-5.008273250749362,40.00888605020258,42259.62778719663,25749.19343552235,25749.19343552235,68008.82122271898,77333.10868989384,77333.10868989384,25749.19343552235,103082.30212541619,103082.30212541619,103082.30212541619,127872.52009235573,127872.52009235573,0.0,0.0,91509.17805919166,56435.69715649434,38970.53433633036,24790.217966939545,63760.75230326991,21071.685271898612,1534.8588701785916,0.0,0.8868444535384165,2.8160395623707193,0.0014959128700940735,0.0,-0.019313018525167536,354541.63902152295,1554916.4043808205,4.385708851214588,1554916.4043808205,4.385708851214588,0.85,0.09556738503449949,4.028046144702076,101325.0,128379.48529172396,1.2670070100342854,1.0,0.0,4.028046144702543,1.2847312320350253,1.2850221333518521,3.135322037996707,22718.00639115069,2316.5919443592556,19310.302040287712,1969.1028067982147,0.85,0.849999850682744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.943712507495,4632.441516551485,5.560247550834528,4.995764901393044,-2.3284924406672163,7.32425734206026,3.498114115736081,3.5,0.9994611759245945,0.6,0.00022641791974915457,0.9711999265240877,0.00023313214258520535,198.93456956829712,0.0,0.0,0.0,0.001396176879668034,7.857102240817309e-05,0.0001478468973409815,0.0005955341248405041,0.09556738503447226,0.07169592088008608,0.023871464154386186,0.09556738503535202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1598267412,579.59572581036,0.0,0.09556738503447226,0.0716959208801065,0.023871464154392986,0.37536197871855126,0.37536197871855126,0.12497833201148525,0.0,4.988941194424285,4.985663104847788,4.998786938625358,4.988960232224201,4.985679221597991,4.998814750051224,24790.217966939545,21071.685271898612,0.85,1.0666251379727087,0.6627843345730001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663666847276078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.47941675891,1534.8588701785916,0.37536197871855126,0.12497833201148525,6.112871282664199,3.498114115736081
4608.0,-30.0123751509904,4.995771615636846,35.00444441810406,24.103389295656257,5.002401409966646,-26.510938400382685,-40.031965042557545,1.500964659358943,-0.019310951206591653,-5.008278508518656,40.008885824937245,42259.63727474446,25749.194290743744,25749.194290743744,68008.8315654882,77333.1021262645,77333.1021262645,25749.194290743744,103082.29641700824,103082.29641700824,103082.29641700824,127872.51719598657,127872.51719598657,0.0,0.0,91509.1734095839,56435.70855806399,38970.51650168879,24790.22077897833,63760.73728066712,21071.687662131582,1534.859160191092,0.0,0.8868444276033228,2.816038921495636,0.0014959128700940735,0.0,-0.019310951206591653,354541.5663591714,1554916.3946654005,4.385709722651191,1554916.3946654005,4.385709722651191,0.85,0.09556737854792874,4.028046144702076,101325.0,128379.49136041818,1.2670070699276406,1.0,0.0,4.028046144699786,1.2847312628053653,1.2850221641291595,3.1353219629032396,22718.00523684223,2316.59182665255,19310.308652035954,1969.1034810089027,0.85,0.8500001849070821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.9397075565985,4632.441516551485,5.560252544149332,4.995771615636846,-2.3284965266885633,7.324268142325409,3.4981090736495966,3.5,0.9994597353284561,0.6,0.00022641791974915457,0.9712010216644766,0.00023313187970201268,198.93457843179303,0.0,0.0,0.0,0.001396176879668034,7.857090810174041e-05,0.00014784701164741415,0.0005955345852720895,0.09556737854788251,0.07169591400829017,0.02387146453959234,0.09556737854881417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1587137458,579.5957261744558,0.0,0.09556737854788251,0.07169591400832485,0.02387146453960389,0.3753619327816808,0.3753619327816808,0.12497833071207122,0.0,4.988948466140528,4.985669663542694,4.998796350860573,4.988967557312037,4.985685904211834,4.998824003758045,24790.22077897833,21071.687662131582,0.85,1.0666255514913745,0.6627846395301643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663666528676198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.47878732562,1534.859160191092,0.3753619327816808,0.12497833071207122,6.112871282664199,3.4981090736495966
4609.0,-30.01238594787543,4.995778322748004,35.00444430699986,24.10338157732042,5.0023953143075905,-26.510948727150776,-40.03197035109622,1.5009580935829188,-0.01930883489694679,-5.008283752825762,40.00888560005974,42259.6155182823,25749.19514666109,25749.19514666109,68008.81066494339,77333.09557487903,77333.09557487903,25749.19514666109,103082.29072154012,103082.29072154012,103082.29072154012,127872.51430788706,127872.51430788706,0.0,0.0,91509.1687615347,56435.68870493797,38970.53339621859,24790.223586346932,63760.75698256552,21071.690048394892,1534.8594496235921,0.0,0.8868444017349517,2.8160382815447447,0.0014959128700940735,0.0,-0.01930883489694679,354541.49388242664,1554916.3849690284,4.385710591845904,1554916.3849690284,4.385710591845904,0.85,0.09556737206400252,4.028046144702076,101325.0,128379.48840958523,1.2670070408051837,1.0,0.0,4.028046144703089,1.2847312935180117,1.2850221948487601,3.135321887950574,22718.00408292069,2316.5917089852996,19310.30626497076,1969.1032375959946,0.85,0.8500001230076447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.935709793724,4632.441516551485,5.560257528992568,4.995778322748004,-2.3285006011179656,7.32427892386597,3.4981040406154653,3.5,0.9994582973187044,0.6,0.00022641791974915457,0.9712021131597,0.00023313161769441442,198.9345872657769,0.0,0.0,0.0,0.001396176879668034,7.857086088825829e-05,0.0001478470588608963,0.0005955347754501742,0.09556737206406941,0.0716959071367027,0.02387146492736672,0.09556737206470907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1576026692,579.5957265379265,0.0,0.09556737206406941,0.07169590713665251,0.023871464927350015,0.3753618868721485,0.3753618868721485,0.12497832943484134,0.0,4.988955750506136,4.985676253958275,4.998805718458698,4.988974917928829,4.985692647168378,4.998833218467212,24790.223586346932,21071.690048394892,0.85,1.0666248941106429,0.6627840935112737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663666210414146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.47815816148,1534.8594496235921,0.3753618868721485,0.12497832943484134,6.112871282664199,3.4981040406154653
4610.0,-30.012396714430672,4.995785022751849,35.00444419578617,24.10337389390918,5.002389240016942,-26.510959024484443,-40.03197943149132,1.5009515500706965,-0.019306704040445766,-5.008288982225195,40.00888537466235,42259.609551610236,25749.19599953857,25749.19599953857,68008.8055511488,77333.08902901351,77333.08902901351,25749.19599953857,103082.28502855208,103082.28502855208,103082.28502855208,127872.51141140194,127872.51141140194,0.0,0.0,91509.16411538051,56435.684637977145,38970.532752670406,24790.226382849858,63760.75913552026,21071.692425422378,1534.8597380892984,0.0,0.886844375944344,2.8160376431392855,0.0014959128700940735,0.0,-0.019306704040445766,354541.42161127314,1554916.3752478256,4.385711458427753,1554916.3752478256,4.385711458427753,0.85,0.09556736558061803,4.028046144702076,101325.0,128379.48545875224,1.2670070116827263,1.0,0.0,4.0280461447016345,1.2847313241265164,1.2850222254641954,3.135321813252065,22718.002929469607,2316.591591366023,19310.30385552797,1969.1029919012071,0.85,0.8500000601055827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.931719208056,4632.441516551485,5.56026250457046,4.995785022751849,-2.3285046628958184,7.324289685647667,3.4980990166200594,3.5,0.9994568618914456,0.6,0.00022641791974915457,0.9712032015900977,0.0002331313564230976,198.93459607494586,0.0,0.0,0.0,0.001396176879668034,7.857078012841635e-05,0.00014784713962073823,0.0005955351007545441,0.09556736558060361,0.07169590026366533,0.023871465316938283,0.09556736558122592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1564890229,579.5957269022349,0.0,0.09556736558060361,0.07169590026367614,0.02387146531694188,0.37536184099078357,0.37536184099078357,0.12497832817892564,0.0,4.988963044368802,4.985682875121995,4.99881503172594,4.9889822781847215,4.985699419725563,4.998842342820183,24790.226382849858,21071.692425422378,0.85,1.0666247778919875,0.6627839775525505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665892490206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.47752935885,1534.8597380892984,0.37536184099078357,0.12497832817892564,6.112871282664199,3.4980990166200594
