time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4611.0,-30.012407451212283,4.9957917156197995,35.004444084486785,24.10336621049794,5.002383174538302,-26.510969294140263,-40.031992248818256,1.500945017466299,-0.019304525172060494,-5.008294199268775,40.008885149738795,42259.61937354262,25749.19685584589,25749.19685584589,68008.81622938851,77333.08249310155,77333.08249310155,25749.19685584589,103082.27934894744,103082.27934894744,103082.27934894744,127872.50852467958,127872.50852467958,0.0,0.0,91509.15947069447,56435.696351135535,38970.51457728771,24790.22917573214,63760.74375301985,21071.69479937232,1534.8600260598982,0.0,0.8868443502150332,2.8160370055509145,0.0014959128700940735,0.0,-0.019304525172060494,354541.34951152204,1554916.365548011,4.385712322950016,1554916.365548011,4.385712322950016,0.85,0.0955673591004266,4.028046144702076,101325.0,128379.48718471118,1.2670070287166166,1.0,0.0,4.0280461447018885,1.284731354683999,1.285022256028597,3.1353217386780763,22718.001776383004,2316.5914737839125,19310.301435121546,1969.1027450884396,0.85,0.8499999967072805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.927735796236,4632.441516551485,5.56026747228406,4.9957917156197995,-2.3285087138997165,7.324300429519516,3.498094001659133,3.5,0.9994554290454666,0.6,0.00022641791974915457,0.9712042870118769,0.00023313109587456518,198.93460485975487,0.0,0.0,0.0,0.001396176879668034,7.857066613292351e-05,0.00014784725361623107,0.0005955355599336496,0.09556735910042241,0.0716958933915998,0.023871465708822603,0.0955673591012421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1553777157,579.5957272657802,0.0,0.09556735910042241,0.07169589339160296,0.02387146570882365,0.3753617951382115,0.3753617951382115,0.12497832694301025,0.0,4.9889703539637935,4.985689530675529,4.99882430468341,4.988989674096729,4.985706236228111,4.9988514779306,24790.22917573214,21071.69479937232,0.85,1.0666252026924867,0.6627842914950488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366557490316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.47690080393,1534.8600260598982,0.3753617951382115,0.12497832694301025,6.112871282664199,3.498094001659133
4612.0,-30.012418163805428,4.995798401371288,35.00444397308592,24.103358562011294,5.002377127746087,-26.510979540159628,-40.031997522432334,1.500938504100302,-0.019302337819226523,-5.008299401745645,40.008884924184066,42259.59790930903,25749.19770982141,25749.19770982141,68008.79561913044,77333.07596046155,77333.07596046155,25749.19770982141,103082.27367028296,103082.27367028296,103082.27367028296,127872.50562747018,127872.50562747018,0.0,0.0,91509.15482704548,56435.67677589308,38970.53116794711,24790.23195718723,63760.76312513434,21071.697163609144,1534.8603130350946,0.0,0.8868443245622238,2.816036369556357,0.0014959128700940735,0.0,-0.019302337819226523,354541.2776136634,1554916.3558221774,4.385713184901812,1554916.3558221774,4.385713184901812,0.85,0.09556735262064536,4.028046144702076,101325.0,128379.48417820212,1.2670069990446793,1.0,0.0,4.028046144701882,1.2847313851514919,1.285022286502989,3.135321664323706,22718.00062355386,2316.5913562280557,19310.30348858641,1969.1029544835812,0.85,0.850000130230018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.923759542018,4632.441516551485,5.560272430908669,4.995798401371288,-2.32851275251404,7.324311153885327,3.498088995712217,3.5,0.9994539987749193,0.6,0.00022641791974915457,0.9712053699896617,0.0002331308359132783,198.9346136247737,0.0,0.0,0.0,0.001396176879668034,7.85706192301904e-05,0.00014784730051896417,0.0005955357488600228,0.09556735262066837,0.07169588651843173,0.023871466102236637,0.09556735262160489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1542632942,579.5957276303444,0.0,0.09556735262066837,0.07169588651841446,0.02387146610223089,0.3753617493151742,0.3753617493151742,0.12497832572685852,0.0,4.988977674085561,4.98569621614746,4.9988335299217965,4.988997063926433,4.985713068974633,4.998860539897464,24790.23195718723,21071.697163609144,0.85,1.0666245553814824,0.6627837534875801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665257654377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.47627248659,1534.8603130350946,0.3753617493151742,0.12497832572685852,6.112871282664199,3.498088995712217
4613.0,-30.012428842465287,4.995805079996904,35.00444386160146,24.103350878600054,5.002371089654668,-26.51098975476702,-40.03200660282744,1.5009320019563797,-0.01930010613847344,-5.008304591023618,40.00888469894749,42259.592248252986,25749.198564926108,25749.198564926108,68008.79081317909,77333.06943853878,77333.06943853878,25749.198564926108,103082.26800346488,103082.26800346488,103082.26800346488,127872.50273699842,127872.50273699842,0.0,0.0,91509.15018390639,56435.67299362036,38970.530211428915,24790.234733533536,63760.76494496245,21071.699523503506,1534.8605994140162,0.0,0.8868442989754134,2.816035734514878,0.0014959128700940735,0.0,-0.01930010613847344,354541.205897579,1554916.3461072082,4.385714044636034,1554916.3461072082,4.385714044636034,0.85,0.09556734614348948,4.028046144702076,101325.0,128379.481116017,1.267006968823262,1.0,0.0,4.028046144702337,1.2847314155664928,1.2850223169248767,3.1353215900974436,22717.9994708513,2316.591238685107,19310.296544355668,1969.1022463691138,0.85,0.8499998676878243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.919790440624,4632.441516551485,5.560277381197336,4.995805079996904,-2.328516779745124,7.324321859742028,3.498083998773283,3.5,0.9994525710780808,0.6,0.00022641791974915457,0.9712064495382975,0.00023313057677571184,198.93462236202916,0.0,0.0,0.0,0.001396176879668034,7.857053847057817e-05,0.00014784738127857642,0.0005955360741634676,0.09556734614342281,0.0716958796458344,0.02387146649758841,0.09556734614428965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1531504401,579.5957279943929,0.0,0.09556734614342281,0.07169587964588442,0.023871466497605062,0.37536170352201675,0.37536170352201675,0.12497832452980472,0.0,4.98898500933791,4.985702935795359,4.9988427130853665,4.989004484885129,4.98571995050969,4.998869579952554,24790.234733533536,21071.699523503506,0.85,1.0666244495636694,0.6627836457848486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664940742934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.475644295937,1534.8605994140162,0.37536170352201675,0.12497832452980472,6.112871282664199,3.498083998773283
4614.0,-30.012439492845466,4.9958117515247755,35.00444375001882,24.103343265038006,5.002365071741581,-26.51099994190456,-40.03201938522977,1.5009255208007113,-0.019297862257758425,-5.008309765358209,40.008884473118954,42259.60236987835,25749.199416655396,25749.199416655396,68008.80178653375,77333.06292151893,77333.06292151893,25749.199416655396,103082.26233817432,103082.26233817432,103082.26233817432,127872.49983679932,127872.49983679932,0.0,0.0,91509.1455423907,56435.68499075024,38970.511724044954,24790.237498625003,63760.749222669954,21071.70187383125,1534.8608847991716,0.0,0.886844273466393,2.816035101055534,0.0014959128700940735,0.0,-0.019297862257758425,354541.1343877828,1554916.3363701482,4.385714901756487,1554916.3363701482,4.385714901756487,0.8499999999999999,0.0955673396664998,4.028046144702076,101325.0,128379.4870176829,1.2670070270681757,1.0,0.0,4.0280461447033025,1.2847314458833188,1.2850223472485673,3.1353215161107757,22717.99831855177,2316.5911211832554,19310.303058653597,1969.1029106426352,0.85,0.8500001975475361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.915828480391,4632.441516551485,5.560282322191301,4.9958117515247755,-2.328520794314137,7.324332545838912,3.498079010827629,3.5,0.9994511459507512,0.6,0.00022641791974915457,0.9712075262293083,0.00023313031832467067,198.93463107614707,0.0,0.0,0.0,0.001396176879668034,7.857042478602264e-05,0.00014784749496313195,0.0005955365320901032,0.09556733966658312,0.07169587277228867,0.023871466894294445,0.09556733966716566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1520346643,579.5957283594,0.0,0.09556733966658312,0.07169587277222617,0.023871466894273635,0.37536165775929353,0.37536165775929353,0.12497832335162688,0.0,4.988992355494304,4.985709687145402,4.998851844685362,4.989011903100447,4.985726857108489,4.998878533742072,24790.237498625003,21071.70187383125,0.85,1.0666248846767536,0.6627839679596027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664624169273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.47501642799,1534.8608847991716,0.37536165775929353,0.12497832335162688,6.112871282664199,3.498079010827629
4615.0,-30.01245012052806,4.995818415920403,35.00444363835635,24.10333565147596,5.002359061502748,-26.511010107848417,-40.032028465624876,1.5009190488231132,-0.019295579523372908,-5.008314927711504,40.00888424762827,42259.596885656465,25749.200272524766,25749.200272524766,68008.79715818123,77333.0564118604,77333.0564118604,25749.200272524766,103082.25668438515,103082.25668438515,103082.25668438515,127872.4969437118,127872.4969437118,0.0,0.0,91509.14090214828,56435.681375944245,38970.51058467115,24790.240259326652,63760.750843997805,21071.704220427655,1534.8611696541464,0.0,0.8868442480175324,2.8160344684914715,0.0014959128700940735,0.0,-0.019295579523372908,354541.0630444032,1554916.3266461634,4.3857157568555705,1554916.3266461634,4.3857157568555705,0.85,0.09556733319293527,4.028046144702076,101325.0,128379.48395549774,1.2670069968467579,1.0,0.0,4.028046144699945,1.284731476157214,1.2850223775293175,3.1353214422288813,22717.99716656834,2316.5910037136373,19310.300577310347,1969.102657616041,0.85,0.8500001314256374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.911873658636,4632.441516551485,5.560287255516632,4.995818415920403,-2.3285247984002844,7.324343214320687,3.4980740318718655,3.5,0.9994497233919616,0.6,0.00022641791974915457,0.9712086006270125,0.00023313006042469055,198.93463977169455,0.0,0.0,0.0,0.001396176879668034,7.857034402659468e-05,0.0001478475757225599,0.0005955368573928057,0.09556733319292333,0.0716958659000027,0.023871467292920636,0.09556733319388837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1509205588,579.5957287238602,0.0,0.09556733319292333,0.07169586590001165,0.02387146729292362,0.37536161202732077,0.37536161202732077,0.12497832219154373,0.0,4.988999716907813,4.985716470332591,4.998860941739906,4.989019348188151,4.985733790291874,4.998887515266006,24790.240259326652,21071.704220427655,0.85,1.0666247849649235,0.6627838650936249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664307932063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.474388770625,1534.8611696541464,0.37536161202732077,0.12497832219154373,6.112871282664199,3.4980740318718655
4616.0,-30.012460799044067,4.995825073085613,35.00444352656784,24.10332803791391,5.002353060831008,-26.511020318585796,-40.03203370431436,1.5009125803727794,-0.019293353530542845,-5.008320081201401,40.008884020632415,42259.57553796119,25749.20114017482,25749.20114017482,68008.77667813601,77333.04987836457,77333.04987836457,25749.20114017482,103082.25101853939,103082.25101853939,103082.25101853939,127872.49402426317,127872.49402426317,0.0,0.0,91509.1362625215,56435.66192211823,38970.527044892515,24790.24300572378,63760.770050616295,21071.706554865214,1534.8614534804824,0.0,0.8868442226192136,2.816033837703342,0.0014959128700940735,0.0,-0.019293353530542845,354540.9918230426,1554916.3168551119,4.385716610256443,1554916.3168551119,4.385716610256443,0.85,0.09556732672146752,4.028046144702076,101325.0,128379.48083763653,1.26700696607586,1.0,0.0,4.0280461446997755,1.2847315064146114,1.2850224077935661,3.1353213683872525,22717.996014737746,2316.5908862596043,19310.293599213714,1969.1019460482137,0.85,0.8499998673600714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.907925957708,4632.441516551485,5.5602921828444,4.995825073085613,-2.3285287943215143,7.324353867407128,3.4980690618837538,3.5,0.9994483033953582,0.6,0.00022641791974915457,0.9712096801649823,0.00023312980129140833,198.9346485088346,0.0,0.0,0.0,0.001396176879668034,7.857029743465174e-05,0.00014784762231450282,0.0005955370450673017,0.09556732672139126,0.07169585902814711,0.023871467693244146,0.09556732672227171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1497990122,579.5957290907512,0.0,0.09556732672139126,0.07169585902820433,0.023871467693263194,0.3753615663263806,0.3753615663263806,0.12497832104992831,0.0,4.989007078551197,4.985723252279286,4.998870043439354,4.9890267276708755,4.985740584196776,4.998896652467749,24790.24300572378,21071.706554865214,0.85,1.066624142464833,0.662783330634394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663992032939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.473761212954,1534.8614534804824,0.3753615663263806,0.12497832104992831,6.112871282664199,3.4980690618837538
4617.0,-30.012471365973852,4.99583172311019,35.004443414657835,24.10332045927646,5.002347092790707,-26.511030425631485,-40.03204655656589,1.5009061524483536,-0.019291081604933424,-5.008325217070714,40.00888379351654,42259.585948805434,25749.201997050775,25749.201997050775,68008.78794585621,77333.04336433465,77333.04336433465,25749.201997050775,103082.24536138543,103082.24536138543,103082.24536138543,127872.49110403481,127872.49110403481,0.0,0.0,91509.13161039872,56435.67419486952,38970.50823947689,24790.24574264938,63760.75398212627,21071.708881251972,1534.8617363560197,0.0,0.886844197310749,2.816033208368198,0.0014959128700940735,0.0,-0.019291081604933424,354540.9208451397,1554916.307061271,4.385717460638189,1554916.307061271,4.385717460638189,0.85,0.09556732024967667,4.028046144702076,101325.0,128379.48239656712,1.267006981461309,1.0,0.0,4.02804614470379,1.284731536482442,1.285022437868205,3.1353212950082554,22717.994859804905,2316.59076848923,19310.295566800094,1969.1021466861869,0.85,0.84999999718135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.903985344657,4632.441516551485,5.560297099343636,4.99583172311019,-2.3285327756590783,7.324364498769269,3.498064100821793,3.5,0.9994468859490837,0.6,0.00022641791974915457,0.9712107484234761,0.00023312954486622896,198.93465715467582,0.0,0.0,0.0,0.001396176879668034,7.857018312919435e-05,0.00014784773661996023,0.0005955375054949588,0.09556732024969795,0.07169585215454062,0.023871468095157333,0.09556732025043894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1486768752,579.59572945784,0.0,0.09556732024969795,0.07169585215452465,0.023871468095152018,0.3753615206547135,0.3753615206547135,0.12497831992943358,0.0,4.989014442724283,4.985730051586813,4.9988791031209985,4.989034135465772,4.985747486450293,4.998905577587834,24790.24574264938,21071.708881251972,0.85,1.0666245879859069,0.6627836609437187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663676476553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.473132282666,1534.8617363560197,0.3753615206547135,0.12497831992943358,6.112871282664199,3.498064100821793
4618.0,-30.012481906591667,4.995838365950361,35.00444330269356,24.10331288063901,5.0023411304940675,-26.511040508420923,-40.03205179525537,1.5008997323233302,-0.019288712449565537,-5.008330341555187,40.00888356811582,42259.56508170806,25749.2028591796,25749.2028591796,68008.76794088766,77333.03687304305,77333.03687304305,25749.2028591796,103082.23973222265,103082.23973222265,103082.23973222265,127872.48821600198,127872.48821600198,0.0,0.0,91509.12697269129,56435.65518135618,38970.52421259456,24790.248483779334,63760.7726963739,21071.711211212434,1534.8620192105834,0.0,0.8868441720541348,2.816032579085962,0.0014959128700940735,0.0,-0.019288712449565537,354540.8500247019,1554916.297340235,4.385718309277759,1554916.297340235,4.385718309277759,0.85,0.09556731378387177,4.028046144702076,101325.0,128379.4792230298,1.2670069501409307,1.0,0.0,4.028046144701063,1.2847315665137915,1.2850224679063544,3.135321221718292,22717.993708450806,2316.590651083786,19310.29303333912,1969.1018883450638,0.85,0.849999928741768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.900051831432,4632.441516551485,5.5603020084608135,4.995838365950361,-2.3285367469839793,7.32437511293434,3.4980591487010164,3.5,0.9994454710574333,0.6,0.00022641791974915457,0.9712118140232407,0.00023312928907981393,198.93466577898934,0.0,0.0,0.0,0.001396176879668034,7.857013653733957e-05,0.000147847783211815,0.0005955376931690997,0.09556731378384242,0.07169584528377147,0.023871468500070946,0.0955673137846756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1475632126,579.5957298221529,0.0,0.09556731378384242,0.0716958452837935,0.023871468500078277,0.3753614750120393,0.3753614750120393,0.12497831882935409,0.0,4.989021828466321,4.985736888032363,4.99888813760856,4.9890416291056,4.9857544930679865,4.998914532924118,24790.248483779334,21071.711211212434,0.85,1.0666239611734716,0.6627831391402096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366336125865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.472505231875,1534.8620192105834,0.3753614750120393,0.12497831882935409,6.112871282664199,3.4980591487010164
4619.0,-30.01249242135167,4.9958450016679485,35.00444319065602,24.103305336926155,5.0023351753121785,-26.51105056722879,-40.03206080580128,1.5008933211893323,-0.019286329767396637,-5.008335449727503,40.008883342053295,42259.5599896042,25749.20371388951,25749.20371388951,68008.7637034937,77333.0303903056,77333.0303903056,25749.20371388951,103082.23410419511,103082.23410419511,103082.23410419511,127872.48531661394,127872.48531661394,0.0,0.0,91509.12233594159,56435.6519352404,38970.522667445766,24790.25121241882,63760.77387986459,21071.713530555997,1534.8623009699388,0.0,0.886844146882808,2.816031951529231,0.0014959128700940735,0.0,-0.019286329767396637,354540.77942959114,1554916.2875912983,4.385719155051645,1554916.2875912983,4.385719155051645,0.85,0.0955673073177013,4.028046144702076,101325.0,128379.47604949247,1.2670069188205524,1.0,0.0,4.0280461447024525,1.2847315965030848,1.285022497902438,3.135321148530968,22717.992557334477,2316.5905337025874,19310.290490841133,1969.101629082422,0.85,0.8499998598954919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.896125398106,4632.441516551485,5.560306907483468,4.9958450016679485,-2.3285407046823066,7.324385706350255,3.4980542054963184,3.5,0.9994440587132338,0.6,0.00022641791974915457,0.971212877010172,0.00023312903392114229,198.93467438214685,0.0,0.0,0.0,0.001396176879668034,7.857005639941013e-05,0.00014784786334974445,0.0005955380159683775,0.09556730731770205,0.07169583841123214,0.0238714689064699,0.09556730731846098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1464462791,579.5957301875379,0.0,0.09556730731770205,0.07169583841123159,0.02387146890646971,0.3753614293993454,0.3753614293993454,0.12497831775011817,0.0,4.989029229026585,4.985743761963988,4.998897118826562,4.9890491199601,4.9857615479674,4.9989233320912945,24790.25121241882,21071.713530555997,0.85,1.06662387491772,0.6627830469753694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663046381306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.471878355962,1534.8623009699388,0.3753614293993454,0.12497831775011817,6.112871282664199,3.4980542054963184
4620.0,-30.0125029106738,4.995851630291842,35.004443078525625,24.1032977932133,5.002329238424892,-26.51106060131285,-40.03207362312821,1.500886929063924,-0.019283942496429063,-5.008340543078759,40.008883115273576,42259.57067034234,25749.204565132834,25749.204565132834,68008.77523547517,77333.02391096414,77333.02391096414,25749.204565132834,103082.22847609698,103082.22847609698,103082.22847609698,127872.4824050462,127872.4824050462,0.0,0.0,91509.1176996971,56435.66445907531,38970.50360069088,24790.25392894922,63760.7575296401,21071.715839606837,1534.8625816905103,0.0,0.8868441217894616,2.816031325641474,0.0014959128700940735,0.0,-0.019283942496429063,354540.70903921337,1554916.2778111883,4.385719998205366,1554916.2778111883,4.385719998205366,0.85,0.09556730085187468,4.028046144702076,101325.0,128379.48178413013,1.2670069754170257,1.0,0.0,4.02804614470184,1.2847316264034634,1.285022527809587,3.135321075560639,22717.991406343568,2316.5904163341784,19310.29242244543,1969.1018260512437,0.85,0.849999987985443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.892206049994,4632.441516551485,5.560311797258633,4.995851630291842,-2.3285446498352687,7.324396280127111,3.4980492712143745,3.5,0.9994426489183927,0.6,0.00022641791974915457,0.9712139374267243,0.0002331287793800192,198.93468296449183,0.0,0.0,0.0,0.001396176879668034,7.856994240488789e-05,0.00014784797734426668,0.0005955384751435733,0.09556730085186994,0.07169583153760484,0.023871469314265106,0.09556730085260252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1453258016,579.5957305540809,0.0,0.09556730085186994,0.07169583153760839,0.023871469314266286,0.3753613838174675,0.3753613838174675,0.1249783166903484,0.0,4.989036639961455,4.985750669709546,4.998906040018198,4.98905660058233,4.98576861915484,4.998932041369471,24790.25392894922,21071.715839606837,0.85,1.0666243292962811,0.6627833844461051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366273184159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.47125164672,1534.8625816905103,0.3753613838174675,0.1249783166903484,6.112871282664199,3.4980492712143745
4621.0,-30.01251337499382,4.995858251776523,35.00444296631156,24.103290284425043,5.002323320928096,-26.511070610955837,-40.03208266859872,1.5008805568900916,-0.019281530522846424,-5.008345625130592,40.00888288857569,42259.56575259291,25749.205421838215,25749.205421838215,68008.77117443112,77333.01743428073,77333.01743428073,25749.205421838215,103082.22285611894,103082.22285611894,103082.22285611894,127872.47949595052,127872.47949595052,0.0,0.0,91509.11306383941,56435.66138215148,38970.501868542146,24790.256639831587,63760.758508373736,21071.718143856848,1534.8628618235578,0.0,0.8868440967534077,2.8160307007510808,0.0014959128700940735,0.0,-0.019281530522846424,354540.63880533155,1554916.2680348053,4.3857208394340566,1554916.2680348053,4.3857208394340566,0.85,0.09556729438935356,4.028046144702076,101325.0,128379.47855491668,1.267006943547167,1.0,0.0,4.028046144700875,1.284731656210516,1.285022557623389,3.135321002818071,22717.990255448687,2316.5902989755614,19310.294333996175,1969.1020209751725,0.85,0.8500001151890973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.888293784598,4632.441516551485,5.560316679717328,4.995858251776523,-2.3285485850345955,7.324406836811119,3.498044345852029,3.5,0.9994412416720083,0.6,0.00022641791974915457,0.9712149953169374,0.00023312852544586939,198.9346915263809,0.0,0.0,0.0,0.001396176879668034,7.856986195652989e-05,0.0001478480577926247,0.0005955387991932716,0.09556729438934375,0.07169582466538262,0.02387146972396114,0.09556729439017599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1442057296,579.5957309204929,0.0,0.09556729438934375,0.07169582466538997,0.02387146972396359,0.37536133826687634,0.37536133826687634,0.12497831564849742,0.0,4.989044063229414,4.985757606062862,4.998914924657527,4.989064094607727,4.985775691366257,4.99894080123056,24790.256639831587,21071.718143856848,0.85,1.0666242492315943,0.6627832971441665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366241763813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.470625096586,1534.8628618235578,0.37536133826687634,0.12497831564849742,6.112871282664199,3.498044345852029
4622.0,-30.01252389796129,4.99586486593943,35.00444285399635,24.103282775636785,5.002317411338291,-26.511080672590015,-40.0320879072882,1.5008741859670256,-0.01927915892179044,-5.008350702513935,40.00888266120158,42259.54494410679,25749.206300451275,25749.206300451275,68008.75124455807,77333.01093177931,77333.01093177931,25749.206300451275,103082.21723223059,103082.21723223059,103082.21723223059,127872.47657551742,127872.47657551742,0.0,0.0,91509.10842911228,56435.642441439646,38970.51776408071,24790.259343286834,63760.77710736754,21071.72044179381,1534.8631414172255,0.0,0.8868440717435035,2.8160300769347075,0.0014959128700940735,0.0,-0.01927915892179044,354540.56863582105,1554916.258229113,4.385721679784128,1554916.258229113,4.385721679784128,0.85,0.09556728793263164,4.028046144702076,101325.0,128379.47532570326,1.2670069116773082,1.0,0.0,4.028046144701431,1.2847316860117195,1.2850225874313401,3.1353209300897804,22717.989104834476,2316.590181645565,19310.291751081644,1969.10175759119,0.85,0.8500000445449787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.884388581636,4632.441516551485,5.560321558435156,4.99586486593943,-2.328552515194198,7.324417381133628,3.4980394293837276,3.5,0.9994398369667793,0.6,0.00022641791974915457,0.9712160591373631,0.00023312827008879942,198.93470013625597,0.0,0.0,0.0,0.001396176879668034,7.856981536485164e-05,0.00014784810438430292,0.0005955389868667015,0.09556728793262025,0.0716958177964216,0.023871470136198638,0.09556728793342462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1430823174,579.595731287997,0.0,0.09556728793262025,0.07169581779643015,0.023871470136201483,0.37536129274765534,0.37536129274765534,0.12497831462471143,0.0,4.989051489861424,4.985764535169267,4.998923844531532,4.989071543592161,4.985782600381469,4.9989498709407485,24790.259343286834,21071.72044179381,0.85,1.0666236255250985,0.6627827774580827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366210377309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.469998697685,1534.8631414172255,0.37536129274765534,0.12497831462471143,6.112871282664199,3.4980394293837276
4623.0,-30.01253431216818,4.995871472915796,35.00444274158801,24.103275266848527,5.002311511262714,-26.511090635389202,-40.03209691783411,1.500867834483782,-0.019276727955912065,-5.008355760431257,40.00888243385839,42259.54020079873,25749.207162836123,25749.207162836123,68008.74736363484,77333.0044566929,77333.0044566929,25749.207162836123,103082.21161952903,103082.21161952903,103082.21161952903,127872.47365672264,127872.47365672264,0.0,0.0,91509.10378161473,56435.639525720784,38970.51583988216,24790.2620371936,63760.77787707576,21071.722731614558,1534.8634200139306,0.0,0.8868440468324825,2.816029454611309,0.0014959128700940735,0.0,-0.019276727955912065,354540.4987353905,1554916.2484254483,4.385722516811689,1554916.2484254483,4.385722516811689,0.85,0.09556728147513732,4.028046144702076,101325.0,128379.4767732817,1.2670069259637966,1.0,0.0,4.02804614470286,1.2847317157219904,1.2850226171483383,3.1353208575834093,22717.98795104989,2316.5900639922797,19310.293641835975,1969.1019503944747,0.85,0.8500001709413517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.880490387922,4632.441516551485,5.560326425240818,4.995871472915796,-2.328556429471085,7.324427902386881,3.4980345217424986,3.5,0.9994384347835711,0.6,0.00022641791974915457,0.9712171119638708,0.00023312801737123562,198.934708657144,0.0,0.0,0.0,0.001396176879668034,7.856973522722468e-05,0.0001478481845219299,0.0005955393096647608,0.09556728147515435,0.07169581092507461,0.023871470550079738,0.09556728147591317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1419590574,579.5957316554516,0.0,0.09556728147515435,0.07169581092506183,0.023871470550075484,0.375361247257715,0.375361247257715,0.1249783136234381,0.0,4.989058921544881,4.985771483695942,4.9989327262989605,4.989079032475331,4.985789663580647,4.998958637281589,24790.2620371936,21071.722731614558,0.85,1.0666235517820803,0.6627826950648373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661790255114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.46937077507,1534.8634200139306,0.375361247257715,0.1249783136234381,6.112871282664199,3.4980345217424986
4624.0,-30.01254470265529,4.995878072759171,35.00444262908325,24.103267792984866,5.002305637479556,-26.511100574210634,-40.03210592838002,1.500861509034889,-0.019274268527624372,-5.008360802571222,40.00888220623342,42259.5355389614,25749.20801879494,25749.20801879494,68008.74355775633,77332.9979937728,77332.9979937728,25749.20801879494,103082.20601256774,103082.20601256774,103082.20601256774,127872.47073381068,127872.47073381068,0.0,0.0,91509.0991473283,56435.63669251701,38970.51383867922,24790.264721242947,63760.77855992217,21071.725013056504,1534.863697680077,0.0,0.8868440220027966,2.816028833755956,0.0014959128700940735,0.0,-0.019274268527624372,354540.42905303097,1554916.2386091491,4.38572335110637,1554916.2386091491,4.38572335110637,0.85,0.09556727501825998,4.028046144702076,101325.0,128379.47343271608,1.2670068929949774,1.0,0.0,4.028046144701633,1.2847317453104823,1.28502264674353,3.1353207853742373,22717.98680054509,2316.5899466734404,19310.291013214683,1969.1016823496998,0.85,0.8500000982812154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.876599226178,4632.441516551485,5.560331282223682,4.995878072759171,-2.328560330539922,7.3244384032990935,3.4980296229569348,3.5,0.9994370351305528,0.6,0.00022641791974915457,0.971218162393638,0.00023312776522952484,198.9347171586253,0.0,0.0,0.0,0.001396176879668034,7.856965508967306e-05,0.00014784826465948152,0.0005955396324625167,0.09556727501825761,0.0716958040524471,0.023871470965810503,0.0955672750190393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1408344057,579.5957320233621,0.0,0.09556727501825761,0.07169580405244888,0.023871470965811097,0.37536120179699684,0.37536120179699684,0.12497831264380968,0.0,4.989066361208359,4.985778462259077,4.998941549796143,4.989086534043622,4.985796792275096,4.998967257687866,24790.264721242947,21071.725013056504,0.85,1.0666234806691066,0.6627826148522642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636614770778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.46874468053,1534.863697680077,0.37536120179699684,0.12497831264380968,6.112871282664199,3.4980296229569348
4625.0,-30.012555069879703,4.995884665393574,35.004442516516924,24.1032603540458,5.002299770646595,-26.511110491400554,-40.03211493892593,1.5008551921674027,-0.019271759560069768,-5.008365835039238,40.00888197943057,42259.53095816921,25749.208883871695,25749.208883871695,68008.7398420409,77332.99153808547,77332.99153808547,25749.208883871695,103082.20042195715,103082.20042195715,103082.20042195715,127872.46782674603,127872.46782674603,0.0,0.0,91509.09451367057,56435.63393375431,38970.51175546251,24790.267404788865,63760.779160251375,21071.727294070533,1534.863975092635,0.0,0.8868439972192204,2.816028213376206,0.0014959128700940735,0.0,-0.019271759560069768,354540.3595040177,1554916.228828268,4.385724183851761,1554916.228828268,4.385724183851761,0.85,0.09556726856680432,4.028046144702076,101325.0,128379.47009215051,1.2670068600261586,1.0,0.0,4.028046144702204,1.2847317748588345,1.2850226762985728,3.1353207132630274,22717.98565019637,2316.589829370516,19310.28837596814,1969.101413425394,0.85,0.850000025235566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.872715099735,4632.441516551485,5.560336132736298,4.995884665393574,-2.3285642228893146,7.324448888282889,3.4980247330312126,3.5,0.9994356380089179,0.6,0.00022641791974915457,0.9712192104728831,0.00023312751365256926,198.93472564107378,0.0,0.0,0.0,0.001396176879668034,7.856957495219649e-05,0.00014784834479695809,0.0005955399552599703,0.09556726856681376,0.07169579718251046,0.023871471384303306,0.09556726856747785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1397138136,579.5957323899428,0.0,0.09556726856681376,0.07169579718250338,0.023871471384300947,0.37536115636611095,0.37536115636611095,0.1249783116838833,0.0,4.989073817539747,4.9857854712988114,4.998950348482936,4.989094075479159,4.985803941655888,4.998975975571398,24790.267404788865,21071.727294070533,0.85,1.0666234123506086,0.6627825367685266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661164238604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.46811871403,1534.863975092635,0.37536115636611095,0.1249783116838833,6.112871282664199,3.4980247330312126
4626.0,-30.0125654191815,4.995891250857635,35.00444240387081,24.10325288018214,5.002293910141708,-26.51112039182812,-40.032127721328266,1.5008488827882787,-0.019269242915413543,-5.008370852533195,40.0088817519739,42259.54212462546,25749.209744312673,25749.209744312673,68008.75186893814,77332.98508770877,77332.98508770877,25749.209744312673,103082.19483202144,103082.19483202144,103082.19483202144,127872.46490855323,127872.46490855323,0.0,0.0,91509.08988062612,56435.64691754259,38970.49218120393,24790.27007653179,63760.762257735725,21071.72956505202,1534.8642514794603,0.0,0.886843972514397,2.816027594648211,0.0014959128700940735,0.0,-0.019269242915413543,354540.2901625014,1554916.2190191401,4.385725013951034,1554916.2190191401,4.385725013951034,0.85,0.09556726211573437,4.028046144702076,101325.0,128379.4756597598,1.26700691497419,1.0,0.0,4.0280461447027855,1.2847318043721598,1.2850227058185808,3.1353206412373016,22717.9844999999,2316.5897120831173,19310.285731194977,1969.1011437335867,0.85,0.8499999518529059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.868837980954,4632.441516551485,5.560340973841802,4.995891250857635,-2.328568102641074,7.3244593534987095,3.498019851930523,3.5,0.9994342434087208,0.6,0.00022641791974915457,0.97122025674145,0.00023312726251078353,198.93473410885875,0.0,0.0,0.0,0.001396176879668034,7.856946126893054e-05,0.00014784845848022404,0.0005955404131814114,0.09556726211571917,0.07169579031139878,0.023871471804320397,0.09556726211658442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1385899925,579.5957327575808,0.0,0.09556726211571917,0.07169579031141017,0.023871471804324192,0.37536111096559216,0.37536111096559216,0.12497831074409574,0.0,4.9890812837562635,4.9857925081894905,4.998959103094251,4.989101609617762,4.985811118329593,4.998984582263006,24790.27007653179,21071.72956505202,0.85,1.0666238837301076,0.6627828875979028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663660851741132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.467492867214,1534.8642514794603,0.37536111096559216,0.12497831074409574,6.112871282664199,3.498019851930523
4627.0,-30.012575824137247,4.995897829050727,35.00444229109445,24.103245441243075,5.002288057840744,-26.511130341524517,-40.03213296001775,1.5008425752280257,-0.019266791438440123,-5.008375861647132,40.00888152288798,42259.52172594591,25749.210616829034,25749.210616829034,68008.73234277495,77332.9786115031,77332.9786115031,25749.210616829034,103082.18922833214,103082.18922833214,103082.18922833214,127872.46196177819,127872.46196177819,0.0,0.0,91509.08524760327,56435.62836204618,38970.50765061899,24790.272733446054,63760.780384065045,21071.731823429145,1534.8645268170742,0.0,0.8868439478579426,2.8160269777507048,0.0014959128700940735,0.0,-0.019266791438440123,354540.22093635955,1554916.209139697,4.385725842425101,1554916.209139697,4.385725842425101,0.85,0.0955672556669896,4.028046144702076,101325.0,128379.4723191942,1.2670068820053708,1.0,0.0,4.02804614470488,1.2847318338769782,1.28502273533008,3.1353205692323405,22717.983349808797,2316.589594796266,19310.283084593586,1969.100873855352,0.85,0.8499998783895626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.86496786956,4632.441516551485,5.560345809149131,4.995897829050727,-2.3285719746499844,7.324469803700712,3.4980149796545037,3.5,0.9994328513298582,0.6,0.00022641791974915457,0.9712213086376097,0.0002331270100187202,198.93474262218044,0.0,0.0,0.0,0.001396176879668034,7.856941467747235e-05,0.00014784850507168224,0.000595540600853955,0.09556725566699183,0.07169578344075954,0.023871472226232284,0.09556725566768866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1374581222,579.5957331278528,0.0,0.09556725566699183,0.07169578344075787,0.02387147222623173,0.37536106559572935,0.37536106559572935,0.12497830982361109,0.0,4.989088745648871,4.985799539773211,4.998967856333195,4.989109070208713,4.985818144678774,4.998993346011105,24790.272733446054,21071.731823429145,0.85,1.0666232742623638,0.6627823792524866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366053958355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.46686703387,1534.8645268170742,0.37536106559572935,0.12497830982361109,6.112871282664199,3.4980149796545037
4628.0,-30.01258612236805,4.995904400060386,35.004442178188256,24.10323800230401,5.0022822368034,-26.51114019203893,-40.03214197056366,1.500836306474266,-0.019264301967155006,-5.008380853618148,40.008881293553614,42259.51738399075,25749.21147884096,25749.21147884096,68008.72886283172,77332.97215276195,77332.97215276195,25749.21147884096,103082.18363160291,103082.18363160291,103082.18363160291,127872.45901191117,127872.45901191117,0.0,0.0,91509.08060150668,56435.62583273523,38970.50529863494,24790.27538030826,63760.7806789432,21071.73407326202,1534.8648011823336,0.0,0.8868439232896036,2.8160263623558075,0.0014959128700940735,0.0,-0.019264301967155006,354540.15194720426,1554916.1992498103,4.385726667938468,1554916.1992498103,4.385726667938468,0.85,0.09556724921800629,4.028046144702076,101325.0,128379.46892295252,1.2670068484870716,1.0,0.0,4.028046144700594,1.2847318632002735,1.285022764660015,3.1353204976703797,22717.98219637201,2316.5894771784465,19310.284892195414,1969.101058179441,0.85,0.8500000011127399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.861104731962,4632.441516551485,5.560350633822638,4.995904400060386,-2.3285758324940193,7.324480232554405,3.4980101161608497,3.5,0.9994314617602428,0.6,0.00022641791974915457,0.9712223497455434,0.00023312676011674898,198.93475104818057,0.0,0.0,0.0,0.001396176879668034,7.856933454022258e-05,0.000147848585208932,0.0005955409236504949,0.09556724921801482,0.07169577656827426,0.02387147264974055,0.09556724921873194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.136325024,579.5957334985245,0.0,0.09556724921801482,0.07169577656826787,0.023871472649738417,0.37536102025476065,0.37536102025476065,0.12497830892432193,0.0,4.989096204936459,4.985806583241754,4.998976563443819,4.989116551650966,4.985825268262147,4.999001901189217,24790.27538030826,21071.73407326202,0.85,1.0666232147513743,0.6627823080896942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663660227770634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.466239740617,1534.8648011823336,0.37536102025476065,0.12497830892432193,6.112871282664199,3.4980101161608497
4629.0,-30.012596403842064,4.995910963835931,35.00444206521414,24.103230598289542,5.002276418345526,-26.511150027215702,-40.03215098110957,1.500830041719209,-0.01926172481142885,-5.0083858349079415,40.00888106576285,42259.51310056282,25749.212346934575,25749.212346934575,68008.72544749739,77332.96571360278,77332.96571360278,25749.212346934575,103082.17806053735,103082.17806053735,103082.17806053735,127872.45609126985,127872.45609126985,0.0,0.0,91509.07596924572,56435.62335620598,38970.50290337749,24790.278030732505,63760.78093410999,21071.736326122627,1534.8650755045737,0.0,0.886843898770189,2.816025747060352,0.0014959128700940735,0.0,-0.01926172481142885,354540.08310618054,1554916.1894266594,4.385727491807973,1554916.1894266594,4.385727491807973,0.85,0.09556724277486245,4.028046144702076,101325.0,128379.47020350269,1.267006861125119,1.0,0.0,4.028046144703827,1.2847318925048652,1.2850227939712422,3.1353204261540677,22717.981046370052,2316.589359910882,19310.28220256993,1969.10078391397,0.85,0.8499999257484805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.8572485795185,4632.441516551485,5.560355451430285,4.995910963835931,-2.328579680911781,7.324490644747712,3.4980052614638475,3.5,0.9994300747039564,0.6,0.00022641791974915457,0.9712233891606425,0.00023312651062165117,198.9347594604711,0.0,0.0,0.0,0.001396176879668034,7.856925440304897e-05,0.0001478486653461056,0.000595541246446728,0.09556724277485863,0.0716957696986517,0.02387147307620693,0.09556724277573632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1351995523,579.5957338667025,0.0,0.09556724277485863,0.07169576969865456,0.023871473076207884,0.37536097494231596,0.37536097494231596,0.12497830804502622,0.0,4.989103680010771,4.985813656213111,4.998985245142819,4.989124110096498,4.985832479469195,4.99901050146957,24790.278030732505,21071.736326122627,0.85,1.0666231569179994,0.662782238257614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659916298227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.46561423859,1534.8650755045737,0.37536097494231596,0.12497830804502622,6.112871282664199,3.4980052614638475
4630.0,-30.012606659012057,4.995917520430735,35.004441952140645,24.103223194275074,5.002270617759543,-26.51115983693317,-40.03215995673088,1.500823795680642,-0.019259153895802683,-5.008390800674628,40.00888083691987,42259.508908168515,25749.213208623565,25749.213208623565,68008.72211679208,77332.95927701973,77332.95927701973,25749.213208623565,103082.1724856433,103082.1724856433,103082.1724856433,127872.45315231617,127872.45315231617,0.0,0.0,91509.07133614193,56435.62096729047,38970.50040983495,24790.280666672872,63760.781076507825,21071.738566671942,1534.8653486370022,0.0,0.8868438743332492,2.8160251336503412,0.0014959128700940735,0.0,-0.019259153895802683,354540.0144786785,1554916.1795573481,4.385728312906295,1554916.1795573481,4.385728312906295,0.85,0.09556723633096596,4.028046144702076,101325.0,128379.46675158487,1.267006827057339,1.0,0.0,4.028046144701163,1.2847319217219084,1.285022823194901,3.1353203548514164,22717.979896158853,2316.5892426219816,19310.279494132305,1969.1005077301938,0.85,0.8499998495639693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.8533993905885,4632.441516551485,5.56036025930169,4.995917520430735,-2.328583516355028,7.3245010367857635,3.4980004155362376,3.5,0.9994286901532108,0.6,0.00022641791974915457,0.9712244259177057,0.00023312626176510466,198.93476785124042,0.0,0.0,0.0,0.001396176879668034,7.856917457655949e-05,0.00014784874517259508,0.0005955415679915112,0.09556723633097161,0.07169576282697605,0.023871473503995554,0.09556723633152447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.13406888,579.595734236581,0.0,0.09556723633097161,0.07169576282697182,0.023871473503994146,0.37536092965917595,0.37536092965917595,0.12497830718598833,0.0,4.989111161474739,4.985820754245879,4.998993877148678,4.989131646778844,4.9858397074061145,4.999018964368361,24790.280666672872,21071.738566671942,0.85,1.0666231022983717,0.662782171025485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659605168731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.464988728978,1534.8653486370022,0.37536092965917595,0.12497830718598833,6.112871282664199,3.4980004155362376
4631.0,-30.012616898103815,4.99592406979072,35.00444183897421,24.1032158601098,5.002264834578405,-26.51116963043828,-40.03216893235219,1.500817566912915,-0.019256565898956524,-5.008395755972414,40.0088806080659,42259.504771022905,25749.214076801767,25749.214076801767,68008.71884782467,77332.95284058637,77332.95284058637,25749.214076801767,103082.16691738814,103082.16691738814,103082.16691738814,127872.45021426988,127872.45021426988,0.0,0.0,91509.06670372981,56435.6186341667,38970.49785507013,24790.283296881742,63760.78115195187,21071.74080234948,1534.8656211952873,0.0,0.8868438499499504,2.8160245212465322,0.0014959128700940735,0.0,-0.019256565898956524,354539.9459968669,1554916.169687879,4.385729132202271,1554916.169687879,4.385729132202271,0.85,0.09556722989059815,4.028046144702076,101325.0,128379.47220784203,1.2670068809064103,1.0,0.0,4.028046144702992,1.2847319508581647,1.2850228523377545,3.135320283745924,22717.978746119366,2316.5891253505906,19310.28126154355,1969.100687955984,0.85,0.8499999703909438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.849557168395,4632.441516551485,5.560365060217269,4.99592406979072,-2.3285873425369368,7.324511412327658,3.4979955783820635,3.5,0.999427308109161,0.6,0.00022641791974915457,0.9712254610505187,0.0002331260132989629,198.93477622885524,0.0,0.0,0.0,0.001396176879668034,7.856909475014524e-05,0.00014784882499900933,0.0005955418895359914,0.09556722989057383,0.07169575595661437,0.02387147393395946,0.09556722989148464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1329381558,579.5957346064774,0.0,0.09556722989057383,0.07169575595663262,0.02387147393396553,0.3753608844057154,0.3753608844057154,0.12497830634592981,0.0,4.989118651355398,4.98582787190395,4.999002483903837,4.989139190073445,4.9858469233137725,4.999027489869491,24790.283296881742,21071.74080234948,0.85,1.066623049767055,0.6627821053558287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659294379623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.464363403615,1534.8656211952873,0.3753608844057154,0.12497830634592981,6.112871282664199,3.4979955783820635
