time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4632.0,-30.01262702859677,4.995930612028957,35.004441725757275,24.103208491019927,5.002259067115619,-26.51117932463217,-40.032177907973505,1.5008113631509747,-0.01925387715658644,-5.008400692960411,40.00888038026206,42259.5010132434,25749.214931411603,25749.214931411603,68008.715944655,77332.94644054094,77332.94644054094,25749.214931411603,103082.16137195253,103082.16137195253,103082.16137195253,127872.44729613357,127872.44729613357,0.0,0.0,91509.06207010442,56435.61664280678,38970.4949192196,24790.285924181037,63760.78084340064,21071.74303555388,1534.8658931646148,0.0,0.8868438256561532,2.8160239096606943,0.0014959128700940735,0.0,-0.01925387715658644,354539.8777685697,1554916.1598639414,4.385729948490963,1554916.1598639414,4.385729948490963,0.85,0.09556722345116037,4.028046144702076,101325.0,128379.46870024814,1.2670068462891502,1.0,0.0,4.028046144700599,1.2847319798774535,1.2850228813636142,3.1353202129258886,22717.977595778673,2316.589008048485,19310.278510613072,1969.1004074391433,0.85,0.8499998923408217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.845721890486,4632.441516551485,5.560369849872649,4.995930612028957,-2.3285911536980115,7.324521765726969,3.4979907499730434,3.5,0.9994259285637267,0.6,0.00022641791974915457,0.9712264852055728,0.00023312576746836787,198.9347845176153,0.0,0.0,0.0,0.001396176879668034,7.856901492380596e-05,0.0001478489048253486,0.0005955422110801696,0.09556722345112945,0.07169574908560242,0.023871474365527025,0.09556722345217088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1318126207,579.5957349746757,0.0,0.09556722345112945,0.0716957490856256,0.023871474365534752,0.37536083918192104,0.37536083918192104,0.12497830552527757,0.0,4.989126161459467,4.985835041333644,4.999011016125337,4.989146815803849,4.985854334559519,4.9990357586946175,24790.285924181037,21071.74303555388,0.85,1.0666230093964422,0.6627820496275705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658983933461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.463738058508,1534.8658931646148,0.37536083918192104,0.12497830552527757,6.112871282664199,3.4979907499730434
4633.0,-30.012637228218743,4.995937147010779,35.00444161246884,24.103201156854652,5.002253314472074,-26.51118907956283,-40.03218688359482,1.500805165816143,-0.01925122112822919,-5.008405623272524,40.00888015174551,42259.49701246969,25749.215802181367,25749.215802181367,68008.71281465105,77332.94002059498,77332.94002059498,25749.215802181367,103082.15582277635,103082.15582277635,103082.15582277635,127872.44436560261,127872.44436560261,0.0,0.0,91509.05745055525,56435.614442429964,38970.49223125032,24790.288542826263,63760.780774076586,21071.745261402324,1534.866164481018,0.0,0.8868438013982405,2.816023299267392,0.0014959128700940735,0.0,-0.01925122112822919,354539.8096305857,1554916.150008507,4.385730763573937,1554916.150008507,4.385730763573937,0.85,0.09556721701614809,4.028046144702076,101325.0,128379.46519265426,1.26700681167189,1.0,0.0,4.028046144702827,1.2847320088666796,1.2850229103594042,3.1353201421792223,22717.976448932535,2316.588891102725,19310.280246430768,1969.100584443288,0.85,0.8500000116576454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.841893574389,4632.441516551485,5.560374634666359,4.995937147010779,-2.3285949583829746,7.324532105393754,3.4979859303312297,3.5,0.9994245515232085,0.6,0.00022641791974915457,0.9712275163504938,0.00023312551996050072,198.9347928629374,0.0,0.0,0.0,0.001396176879668034,7.856893509754137e-05,0.00014784898465161319,0.0005955425326240469,0.09556721701616766,0.0716957422170629,0.02387147479910475,0.09556721701653413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1306835624,579.5957353440264,0.0,0.09556721701616766,0.07169574221704823,0.023871474799099866,0.37536079398974553,0.37536079398974553,0.12497830472136649,0.0,4.989133684214153,4.985842231086963,4.999019537947561,4.989154402144322,4.985861618593674,4.999044251908117,24790.288542826263,21071.745261402324,0.85,1.0666229614663307,0.6627819876015582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658673824887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.463114547696,1534.866164481018,0.37536079398974553,0.12497830472136649,6.112871282664199,3.4979859303312297
4634.0,-30.012647407896406,4.9959436746794355,35.004441499101254,24.103193822689377,5.002247560149595,-26.51119881670856,-40.03219589414073,1.5007989689617345,-0.019248567134525274,-5.008410543453876,40.008879922863464,42259.49308164219,25749.216679761244,25749.216679761244,68008.70976140344,77332.93359587663,77332.93359587663,25749.216679761244,103082.15027563788,103082.15027563788,103082.15027563788,127872.44142931828,127872.44142931828,0.0,0.0,91509.05281749117,56435.61230325664,38970.48946026059,24790.291153680395,63760.78061394099,21071.747480628335,1534.8664351118255,0.0,0.8868437771933587,2.816022690089768,0.0014959128700940735,0.0,-0.019248567134525274,354539.7416333657,1554916.14013858,4.3857315768750675,1554916.14013858,4.3857315768750675,0.85,0.09556721058454071,4.028046144702076,101325.0,128379.46636185225,1.267006823210977,1.0,0.0,4.028046144704581,1.2847320378536593,1.2850229393529475,3.135320071438042,22717.975298731195,2316.5887738148294,19310.277488557407,1969.10030321847,0.85,0.8499999332966918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.838072178419,4632.441516551485,5.560379412629388,4.9959436746794355,-2.328598754098748,7.324542428778184,3.4979811194041277,3.5,0.999423176972608,0.6,0.00022641791974915457,0.9712285454802976,0.00023312527293685038,198.93480119194174,0.0,0.0,0.0,0.001396176879668034,7.85688549607448e-05,0.00014784906478840977,0.0005955428554187614,0.09556721058457779,0.07169573534990285,0.023871475234674932,0.09556721058517326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1295526997,579.5957357139685,0.0,0.09556721058457779,0.07169573534987503,0.023871475234665672,0.37536074882887777,0.37536074882887777,0.12497830393590559,0.0,4.989141213424034,4.985849427926155,4.99902806433289,4.9891619763193376,4.985868862917187,4.999052815690334,24790.291153680395,21071.747480628335,0.85,1.0666229162591787,0.6627819276165254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658364060282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.462489314315,1534.8664351118255,0.37536074882887777,0.12497830393590559,6.112871282664199,3.4979811194041277
4635.0,-30.01265756791804,4.99595019510763,35.00444138561165,24.103186488524102,5.002241822325958,-26.511208534515877,-40.03220106298102,1.5007927889238049,-0.019245932710248326,-5.008415447463385,40.008879692574034,42259.47353378608,25749.217548616623,25749.217548616623,68008.6910824027,77332.92717219652,77332.92717219652,25749.217548616623,103082.14472081314,103082.14472081314,103082.14472081314,127872.43846845612,127872.43846845612,0.0,0.0,91509.04818417935,56435.594545769,38970.50404267816,24790.293747642987,63760.79779032115,21071.74968549654,1534.8667043967373,0.0,0.88684375307611,2.8160220830624834,0.0014959128700940735,0.0,-0.019245932710248326,354539.67386030144,1554916.130207687,4.3857323872316964,1554916.130207687,4.3857323872316964,0.85,0.09556720415156648,4.028046144702076,101325.0,128379.4627985823,1.2670067880442368,1.0,0.0,4.028046144703766,1.2847320667619784,1.2850229682678123,3.1353200008888313,22717.974148468347,2316.588656520662,19310.274713781615,1969.1000202700836,0.85,0.8499998541940201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.834257679381,4632.441516551485,5.560384180434943,4.99595019510763,-2.3286025364147216,7.324552731522352,3.4979763171625233,3.5,0.9994218049035781,0.6,0.00022641791974915457,0.9712295726241182,0.00023312502639042068,198.93480950486423,0.0,0.0,0.0,0.001396176879668034,7.856880899083267e-05,0.00014784911075832192,0.0005955430405876888,0.09556720415156392,0.07169572848014975,0.023871475671414157,0.09556720415242363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1284148827,579.595736086185,0.0,0.09556720415156392,0.07169572848015168,0.0238714756714148,0.3753607036982792,0.3753607036982792,0.12497830317116287,0.0,4.989148738351162,4.985856630184571,4.999036557291049,4.989169514753144,4.98587611749241,4.999061205586145,24790.293747642987,21071.74968549654,0.85,1.0666223359696791,0.6627814424900599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658054642337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.4618641405,1534.8667043967373,0.3753607036982792,0.12497830317116287,6.112871282664199,3.4979763171625233
4636.0,-30.012667625569698,4.995956708383459,35.004441272035045,24.103179189283424,5.002236110853642,-26.51121815755362,-40.03221384538335,1.5007866428375503,-0.01924321529088502,-5.008420334472671,40.00887946306089,42259.4857125639,25749.21840690051,25749.21840690051,68008.70411946441,77332.92077826567,77332.92077826567,25749.21840690051,103082.13918516619,103082.13918516619,103082.13918516619,127872.43552286002,127872.43552286002,0.0,0.0,91509.0435498456,56435.60848414381,38970.48340633533,24790.296337693824,63760.77974402915,21071.75188703975,1534.866973066531,0.0,0.8868437290426294,2.8160214769295346,0.0014959128700940735,0.0,-0.01924321529088502,354539.60632218875,1554916.1203092171,4.385733194773684,1554916.1203092171,4.385733194773684,0.85,0.09556719771989562,4.028046144702076,101325.0,128379.46814348725,1.2670068407943473,1.0,0.0,4.02804614470263,1.2847320955114834,1.285022997023827,3.135319930727201,22717.972997951798,2316.588539200624,19310.280891296734,1969.100650201316,0.85,0.8500001691628785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.830450085026,4632.441516551485,5.5603889376748254,4.995956708383459,-2.328606304696839,7.324563013080298,3.4979715236161613,3.5,0.9994204353189032,0.6,0.00022641791974915457,0.9712305894198313,0.00023312478232837195,198.93481773402837,0.0,0.0,0.0,0.001396176879668034,7.856869530859142e-05,0.00014784922444056317,0.0005955434985050024,0.09556719771985266,0.07169572160987475,0.0238714761099779,0.09556719772074518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1272808997,579.5957364571459,0.0,0.09556719771985266,0.07169572160990699,0.023871476109988632,0.3753606585970226,0.3753606585970226,0.12497830242665106,0.0,4.989156272715832,4.985863868127012,4.999044980852432,4.989177119181761,4.985883530484955,4.999069383878634,24790.296337693824,21071.75188703975,0.85,1.0666228423254667,0.6627818210852616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657745567611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.461239021137,1534.866973066531,0.3753606585970226,0.12497830242665106,6.112871282664199,3.4979715236161613
4637.0,-30.01267766573234,4.995963214483597,35.00444115841943,24.10317192496734,5.002230402155402,-26.51122776457443,-40.03222278608007,1.5007805009974744,-0.019240419672996723,-5.008425209666283,40.0088792347714,42259.482267556865,25749.219267983462,25749.219267983462,68008.70153554033,77332.91440352492,77332.91440352492,25749.219267983462,103082.13367150837,103082.13367150837,103082.13367150837,127872.43260027227,127872.43260027227,0.0,0.0,91509.03892874227,56435.60679277399,38970.48015107586,24790.2989287639,63760.77907983976,21071.754089449314,1534.8672415211613,0.0,0.8868437050645279,2.8160208711450214,0.0014959128700940735,0.0,-0.019240419672996723,354539.5389469341,1554916.1104651822,4.385734000454925,1554916.1104651822,4.385734000454925,0.85,0.09556719129279828,4.028046144702076,101325.0,128379.46452454114,1.2670068050781262,1.0,0.0,4.028046144699979,1.284732124241127,1.2850230257599757,3.135319860614045,22717.971850719823,2316.5884222155196,19310.278078127794,1969.1003633379182,0.85,0.8500000882568196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.826649406891,4632.441516551485,5.560393687222428,4.995963214483597,-2.328610062741252,7.324573277224848,3.4979667387795486,3.5,0.9994190682227282,0.6,0.00022641791974915457,0.9712316044486099,0.0002331245386909512,198.93482594888368,0.0,0.0,0.0,0.001396176879668034,7.856861579323362e-05,0.00014784930395592095,0.0005955438187965328,0.0955671912928448,0.07169571474205327,0.02387147655079152,0.09556719129345528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1261529648,579.5957368261306,0.0,0.0955671912928448,0.07169571474201838,0.0238714765507799,0.375360613526206,0.375360613526206,0.12497830169977586,0.0,4.9891638298645375,4.985871154045924,4.999053351531245,4.98918478999326,4.985891030833841,4.999077565557002,24790.2989287639,21071.754089449314,0.85,1.0666228129110753,0.6627817739592003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657436831919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.460615613916,1534.8672415211613,0.375360613526206,0.12497830169977586,6.112871282664199,3.4979667387795486
4638.0,-30.012687771712276,4.995969713314679,35.004441044701196,24.103164625726663,5.002224699511827,-26.51123743022631,-40.032227989844955,1.5007743580259032,-0.019237703220142066,-5.008430076446695,40.00887900455105,42259.46290682166,25749.220140270198,25749.220140270198,68008.68304709185,77332.90799983921,77332.90799983921,25749.220140270198,103082.12814010942,103082.12814010942,103082.12814010942,127872.42964326785,127872.42964326785,0.0,0.0,91509.03430778768,56435.589214770356,38970.49454779702,24790.30150315843,63760.79605095545,21071.756277684664,1534.867508818155,0.0,0.8868436811367995,2.816020267392205,0.0014959128700940735,0.0,-0.019237703220142066,354539.4716891095,1554916.1005359832,4.385734804443626,1554916.1005359832,4.385734804443626,0.85,0.09556718486739232,4.028046144702076,101325.0,128379.46090559509,1.2670067693619056,1.0,0.0,4.028046144700047,1.284732152976065,1.2850230545014203,3.135319790487971,22717.970703524774,2316.5883052341806,19310.275266096054,1969.1000765904826,0.85,0.8500000073994284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.822855629929,4632.441516551485,5.560398430910729,4.995969713314679,-2.328613813071657,7.324583526386336,3.4979619626337297,3.5,0.9994177036096371,0.6,0.00022641791974915457,0.9712326261324684,0.00023312429345662545,198.93483421759137,0.0,0.0,0.0,0.001396176879668034,7.856856951284527e-05,0.0001478493502363093,0.0005955440052160726,0.09556718486731275,0.07169570787450305,0.023871476992809705,0.09556718486845708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1250154881,579.5957371982357,0.0,0.09556718486731275,0.07169570787456274,0.023871476992829578,0.3753605684874772,0.3753605684874772,0.12497830098941745,0.0,4.98917138906711,4.985878446132006,4.999061711907643,4.989192373226558,4.985898363404999,4.9990859005416155,24790.30150315843,21071.756277684664,0.85,1.0666222390439046,0.6627812939011826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657128436374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.459992221808,1534.867508818155,0.3753605684874772,0.12497830098941745,6.112871282664199,3.4979619626337297
4639.0,-30.012697776246878,4.995976204939304,35.00444093086759,24.103157396335178,5.002219037425265,-26.51124700052019,-40.03223696546627,1.500768261698561,-0.019234969465060203,-5.008434927572124,40.008878773754205,42259.459583754884,25749.22100504495,25749.22100504495,68008.68058879983,77332.90160587165,77332.90160587165,25749.22100504495,103082.1226109166,103082.1226109166,103082.1226109166,127872.42667688776,127872.42667688776,0.0,0.0,91509.02967190658,56435.58764978971,38970.491135685406,24790.30406597116,63760.79520165657,21071.758456075484,1534.8677750900815,0.0,0.8868436572899779,2.8160196652229166,0.0014959128700940735,0.0,-0.019234969465060203,354539.4046456724,1554916.0905831081,4.385735605713828,1554916.0905831081,4.385735605713828,0.85,0.09556717844169982,4.028046144702076,101325.0,128379.4619077648,1.2670067792525517,1.0,0.0,4.028046144698114,1.2847321814928163,1.2850230830246288,3.135319720894373,22717.969552624083,2316.588187874971,19310.27240718162,1969.0997850623423,0.85,0.8499999246169933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.819068722279,4632.441516551485,5.5604031647363845,4.995976204939304,-2.328617550385477,7.3245937553247815,3.4979571951385786,3.5,0.9994163414681653,0.6,0.00022641791974915457,0.971233637561644,0.00023312405068423494,198.93484240329715,0.0,0.0,0.0,0.001396176879668034,7.856848968699894e-05,0.00014784943006215562,0.0005955443267582651,0.09556717844175305,0.07169570100580282,0.023871477435950243,0.09556717844208577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1238751641,579.5957375712719,0.0,0.09556717844175305,0.07169570100576288,0.023871477435936945,0.37536052347965004,0.37536052347965004,0.12497830029722791,0.0,4.989178947393839,4.98588575073785,4.999070031173517,4.989199958107065,4.98590574814483,4.999094085428283,24790.30406597116,21071.758456075484,0.85,1.0666222146964832,0.66278125061177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656820385398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.459367176485,1534.8677750900815,0.37536052347965004,0.12497830029722791,6.112871282664199,3.4979571951385786
4640.0,-30.01270776426317,4.995982689288037,35.00444081701341,24.103150132019096,5.002213356000246,-26.511256557882856,-40.032245906162984,1.50076214961994,-0.01923211130326763,-5.00843976925226,40.008878545487775,42259.456319711244,25749.221878152064,25749.221878152064,68008.67819786331,77332.89524036429,77332.89524036429,25749.221878152064,103082.11711851635,103082.11711851635,103082.11711851635,127872.42375745121,127872.42375745121,0.0,0.0,91509.02504996232,56435.58612930929,38970.48768961448,24790.306638934853,63760.79432854933,21071.760643094625,1534.8680417260468,0.0,0.8868436334823594,2.8160190625296644,0.0014959128700940735,0.0,-0.01923211130326763,354539.33773366606,1554916.0807395398,4.38573640566681,1554916.0807395398,4.38573640566681,0.85,0.09556717202411566,4.028046144702076,101325.0,128379.45823314259,1.2670067429868501,1.0,0.0,4.028046144698757,1.2847322100832488,1.285023111621535,3.1353196511209633,22717.96840518334,2316.588070868578,19310.269564098984,1969.0994951485966,0.85,0.8499998424019793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.8152886893295,4632.441516551485,5.560407892114378,4.995982689288037,-2.3286212792448855,7.324603968532923,3.497952436300865,3.5,0.9994149818002471,0.6,0.00022641791974915457,0.9712346473220029,0.0002331238083129133,198.93485057548838,0.0,0.0,0.0,0.001396176879668034,7.856841017183391e-05,0.00014784950957732066,0.0005955446470490191,0.09556717202413512,0.07169569414198405,0.023871477882151056,0.09556717202481696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1227473433,579.5957379402189,0.0,0.09556717202413512,0.07169569414196945,0.0238714778821462,0.3753604785021652,0.3753604785021652,0.12497829962265301,0.0,4.989186530460302,4.98589309299706,4.999078336390141,4.9892076579490094,4.985913258836149,4.999102352267016,24790.306638934853,21071.760643094625,0.85,1.066622191803717,0.662781208495536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656512676025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.458743826584,1534.8680417260468,0.3753604785021652,0.12497829962265301,6.112871282664199,3.497952436300865
4641.0,-30.01270776426317,4.995982689288037,35.00444081701341,24.103148944582813,5.002213356000246,-26.511256557882856,-40.032245906162984,1.50076214961994,-0.019367316908187604,-5.00843976925226,40.008878545487775,42259.456319711244,25749.193651713467,25749.193651713467,68008.64997142472,77332.89035866295,77332.89035866295,25749.193651713467,103082.08401037642,103082.08401037642,103082.08401037642,127872.39498150311,127872.39498150311,0.0,0.0,91509.02016826098,56435.58612930929,38970.48226550187,24790.310971126688,63760.79323662856,21071.764325457683,1534.868306325935,0.0,0.8868436334823594,2.816020838454407,0.0014959128700940735,0.0,-0.019367316908187604,354539.33773366606,1554916.0807395398,4.38573640566681,1554916.0807395398,4.38573640566681,0.85,0.09556717202411566,4.028046144702076,101325.0,128379.45823314259,1.2670067429868501,1.0,0.0,4.028046144702992,1.2847322100832488,1.285023111621535,3.1353196511209633,22717.96719325548,2316.5879472863294,19310.269564098984,1969.0994951485966,0.85,0.8499998877466389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.811515504913,4632.441516551485,5.56040632737909,4.995982689288037,-2.3286231967756055,7.324605886063642,3.497947686087632,3.5,0.9994136245964663,0.6,0.00022641791974915457,0.9712346473220029,0.0002331238083129133,198.93485057548838,0.0,0.0,0.0,0.001396176879668034,7.856841017183391e-05,0.00014784950957732066,0.0005955446470490191,0.09556716331395854,0.07169568555706651,0.023871477756892027,0.09556724876941614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1227473433,579.5957379402189,0.0,0.09556716331395854,0.07169569414196945,0.0238714778821462,0.3753604335561082,0.3753604335561082,0.12497829896686369,0.0,4.98916371483233,4.98589181156359,4.99899084119437,4.9890724523440895,4.9858866858302235,4.998640860743535,24790.310971126688,21071.764325457683,0.85,1.066621767377196,0.6627812198458428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656205311544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.458120474115,1534.868306325935,0.3753604335561082,0.12497829896686369,6.112871282664199,3.497947686087632
4642.0,-30.01270776426317,4.995982689288037,35.00444081701341,24.103148106392496,5.002213356000246,-26.511256557882856,-40.032245906162984,1.50076214961994,-0.01954333912169659,-5.00843976925226,40.008878545487775,42259.456319711244,25749.153865982276,25749.153865982276,68008.61018569351,77332.88704135855,77332.88704135855,25749.153865982276,103082.04090734082,103082.04090734082,103082.04090734082,127872.35989885044,127872.35989885044,0.0,0.0,91509.0168509566,56435.58612930929,38970.47857960812,24790.318991509608,63760.79757111773,21071.771142783167,1534.868798182824,0.0,0.8868436334823594,2.8160231505097655,0.0014959128700940735,0.0,-0.01954333912169659,354539.33773366606,1554916.0807395398,4.38573640566681,1554916.0807395398,4.38573640566681,0.85,0.09556717202411566,4.028046144702076,101325.0,128379.45823314259,1.2670067429868501,1.0,0.0,4.028046144702408,1.2847322100832488,1.285023111621535,3.1353196511209633,22717.966369703747,2316.587863307424,19310.269564098984,1969.0994951485966,0.85,0.8499999185600872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.80619712468,4632.441516551485,5.560404121850364,4.995982689288037,-2.328625899576275,7.3246085888643115,3.4979409905697785,3.5,0.9994117115913653,0.6,0.00022641791974915457,0.9712346473220029,0.0002331238083129133,198.93485057548838,0.0,0.0,0.0,0.001396176879668034,7.856841017183391e-05,0.00014784950957732066,0.0005955446470490191,0.09556715340341883,0.07169567687795803,0.0238714765254608,0.09556735785866675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1227473433,579.5957379402189,0.0,0.09556715340341883,0.07169569414196945,0.0238714778821462,0.37536038811691763,0.37536038811691763,0.12497829251974794,0.0,4.98911025786731,4.985887174940615,4.998790748759745,4.9888964301305805,4.985868628449111,4.997990380753606,24790.318991509608,21071.771142783167,0.85,1.066621070883529,0.6627811747896621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656205311544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.457696881975,1534.868798182824,0.37536038811691763,0.12497829251974794,6.112871282664199,3.4979409905697785
4643.0,-30.01270776426317,4.995982689288037,35.00444081701341,24.103147303126775,5.002213356000246,-26.511256557882856,-40.032245906162984,1.50076214961994,-0.01971936130382801,-5.00843976925226,40.008878545487775,42259.456319711244,25749.114080230596,25749.114080230596,68008.57039994185,77332.88372404943,77332.88372404943,25749.114080230596,103081.99780428002,103081.99780428002,103081.99780428002,127872.32481617028,127872.32481617028,0.0,0.0,91509.01353364746,56435.58612930929,38970.474893709084,24790.327011890262,63760.80190559935,21071.777960106723,1534.869290039713,0.0,0.8868436334823594,2.8160254625700563,0.0014959128700940735,0.0,-0.01971936130382801,354539.33773366606,1554916.0807395398,4.38573640566681,1554916.0807395398,4.38573640566681,0.85,0.09556717202411566,4.028046144702076,101325.0,128379.45823314259,1.2670067429868501,1.0,0.0,4.028046144702408,1.2847322100832488,1.285023111621535,3.1353196511209633,22717.965546150837,2316.5877793283985,19310.269564098984,1969.0994951485966,0.85,0.8499999493735817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.800878740375,4632.441516551485,5.560401916317037,4.995982689288037,-2.3286286023814617,7.324611291669498,3.4979342950519254,3.5,0.9994097985862644,0.6,0.00022641791974915457,0.9712346473220029,0.0002331238083129133,198.93485057548838,0.0,0.0,0.0,0.001396176879668034,7.856841017183391e-05,0.00014784950957732066,0.0005955446470490191,0.09556714117766962,0.07169566808445493,0.023871473093214694,0.09556746694813503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1227473433,579.5957379402189,0.0,0.09556714117766962,0.07169569414196945,0.0238714778821462,0.37536034207881774,0.37536034207881774,0.12497827455034177,0.0,4.98903228783098,4.985879854160771,4.998500578730841,4.988720407948449,4.985850571043784,4.997339902260592,24790.327011890262,21071.777960106723,0.85,1.0666203743897622,0.662781129733566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656205311544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.45727328983,1534.869290039713,0.37536034207881774,0.12497827455034177,6.112871282664199,3.4979342950519254
4644.0,-30.01270776426317,4.995982689288037,35.00444081701341,24.103146499861055,5.002213356000246,-26.511256557882856,-40.032245906162984,1.50076214961994,-0.019895383421385304,-5.00843976925226,40.008878545487775,42259.456319711244,25749.07429445842,25749.07429445842,68008.53061416966,77332.88040674389,77332.88040674389,25749.07429445842,103081.95470120231,103081.95470120231,103081.95470120231,127872.28973347077,127872.28973347077,0.0,0.0,91509.01021634192,56435.58612930929,38970.47120781404,24790.33503226846,63760.8062400825,21071.78477742819,1534.869781896602,0.0,0.8868436334823594,2.8160277746348403,0.0014959128700940735,0.0,-0.019895383421385304,354539.33773366606,1554916.0807395398,4.38573640566681,1554916.0807395398,4.38573640566681,0.85,0.09556717202411566,4.028046144702076,101325.0,128379.45823314259,1.2670067429868501,1.0,0.0,4.028046144702116,1.2847322100832488,1.285023111621535,3.1353196511209633,22717.964722598816,2316.5876953494635,19310.269564098984,1969.0994951485966,0.85,0.8499999801870451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.795560351999,4632.441516551485,5.560399710779105,4.995982689288037,-2.3286313051911662,7.324613994479203,3.497927599534072,3.5,0.9994078855811634,0.6,0.00022641791974915457,0.9712346473220029,0.0002331238083129133,198.93485057548838,0.0,0.0,0.0,0.001396176879668034,7.856841017183391e-05,0.00014784950957732066,0.0005955446470490191,0.09556712599879398,0.07169565916774273,0.02387146683105125,0.0955675760378061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1227473433,579.5957379402189,0.0,0.09556712599879398,0.07169569414196945,0.0238714778821462,0.3753602953956605,0.3753602953956605,0.12497824176500093,0.0,4.988934707348335,4.985870386059673,4.998138346901214,4.988544385830892,4.985832513659261,4.996689425264549,24790.33503226846,21071.78477742819,0.85,1.0666196778957429,0.6627810846774601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656205311544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.45684969769,1534.869781896602,0.3753602953956605,0.12497824176500093,6.112871282664199,3.497927599534072
4645.0,-30.01270776426317,4.995982689288037,35.00444081701341,24.103145661670737,5.002213356000246,-26.511256557882856,-40.03224213430656,1.50076214961994,-0.020071405556620903,-5.00843976925226,40.008878545487775,42259.44063484852,25749.034508665747,25749.034508665747,68008.47514351427,77332.87708942158,77332.87708942158,25749.034508665747,103081.91159808733,103081.91159808733,103081.91159808733,127872.25465073211,127872.25465073211,0.0,0.0,91509.00689901962,56435.57044444657,38970.48494952561,24790.343052644774,63760.82800217038,21071.791594748058,1534.870273753491,0.0,0.8868436334823594,2.8160300867052066,0.0014959128700940735,0.0,-0.020071405556620903,354539.33773366606,1554916.0807395398,4.38573640566681,1554916.0807395398,4.38573640566681,0.85,0.09556717202411566,4.028046144702076,101325.0,128379.45355635075,1.2670066968305034,1.0,0.0,4.028046144703576,1.2847322100832488,1.285023111621535,3.1353196511209633,22717.963899042632,2316.5876113701042,19310.269564098984,1969.0994951485966,0.85,0.8500000110006666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.79024195955,4632.441516551485,5.560397505236573,4.995982689288037,-2.328634008005387,7.324616697293424,3.497920904016219,3.5,0.9994059725760626,0.6,0.00022641791974915457,0.9712346473220029,0.0002331238083129133,198.93485057548838,0.0,0.0,0.0,0.001396176879668034,7.85684437172852e-05,0.0001478494760318694,0.0005955445119263935,0.09556710755962741,0.07169565012664865,0.02387145743297877,0.09556768512771689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1227473433,579.5957379402189,0.0,0.09556710755962741,0.07169569414196945,0.0238714778821462,0.375360248061306,0.375360248061306,0.1249781925617164,0.0,4.988821438506591,4.985859200083894,4.997718465947742,4.988368363695656,4.985814456185096,4.996038949765136,24790.343052644774,21071.791594748058,0.85,1.0666184438696327,0.6627806124696191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656205311544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.45642610555,1534.870273753491,0.375360248061306,0.1249781925617164,6.112871282664199,3.497920904016219
4646.0,-30.01270776426317,4.995982689288037,35.00444081701341,24.10314482348042,5.002213356000246,-26.511256557882856,-40.03224213430656,1.50076214961994,-0.020247427590959433,-5.00843976925226,40.008878545487775,42259.44063484852,25748.994722852578,25748.994722852578,68008.43535770109,77332.87377211163,77332.87377211163,25748.994722852578,103081.8684949642,103081.8684949642,103081.8684949642,127872.21956798233,127872.21956798233,0.0,0.0,91509.00358170967,56435.57044444657,38970.48126362566,24790.35107301813,63760.83233664379,21071.79841206541,1534.8707656103797,0.0,0.8868436334823594,2.8160323987795883,0.0014959128700940735,0.0,-0.020247427590959433,354539.33773366606,1554916.0807395398,4.38573640566681,1554916.0807395398,4.38573640566681,0.85,0.09556717202411566,4.028046144702076,101325.0,128379.45355635075,1.2670066968305034,1.0,0.0,4.028046144703284,1.2847322100832488,1.285023111621535,3.1353196511209633,22717.96307548952,2316.5875273910583,19310.269564098984,1969.0994951485966,0.85,0.8500000418141754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.784923563029,4632.441516551485,5.5603952996894375,4.995982689288037,-2.3286367108241244,7.324619400112161,3.4979142084983654,3.5,0.9994040595709616,0.6,0.00022641791974915457,0.9712346473220029,0.0002331238083129133,198.93485057548838,0.0,0.0,0.0,0.001396176879668034,7.85684437172852e-05,0.0001478494760318694,0.0005955445119263935,0.09556708577697395,0.07169564096493732,0.023871444812036634,0.09556779421781424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1227473433,579.5957379402189,0.0,0.09556708577697395,0.07169569414196945,0.0238714778821462,0.37536020009546395,0.37536020009546395,0.12497812648520887,0.0,4.988695619000623,4.985846639821602,4.997252466030034,4.988192341661318,4.985796398779371,4.99538847576315,24790.35107301813,21071.79841206541,0.85,1.0666177473755494,0.662780567413668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656205311544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.456002513405,1534.8707656103797,0.37536020009546395,0.12497812648520887,6.112871282664199,3.4979142084983654
4647.0,-30.01270776426317,4.995982689288037,35.00444081701341,24.1031440202147,5.002213356000246,-26.511256557882856,-40.03224213430656,1.50076214961994,-0.020423449602446908,-5.00843976925226,40.008878545487775,42259.44063484852,25748.954937018912,25748.954937018912,68008.39557186744,77332.87045479484,77332.87045479484,25748.954937018912,103081.82539181376,103081.82539181376,103081.82539181376,127872.18448520404,127872.18448520404,0.0,0.0,91509.00026439287,56435.57044444657,38970.47757771812,24790.35909339027,63760.836671108395,21071.80522938173,1534.8712574672688,0.0,0.8868436334823594,2.8160347108590233,0.0014959128700940735,0.0,-0.020423449602446908,354539.33773366606,1554916.0807395398,4.38573640566681,1554916.0807395398,4.38573640566681,0.8500000000000001,0.09556717202411566,4.028046144702076,101325.0,128379.45355635075,1.2670066968305034,1.0,0.0,4.028046144703138,1.2847322100832488,1.285023111621535,3.1353196511209633,22717.962251934703,2316.587443411838,19310.269564098984,1969.0994951485966,0.85,0.8500000726277501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.779605162436,4632.441516551485,5.560393094137699,4.995982689288037,-2.32863941364738,7.324622102935416,3.497907512980512,3.5,0.9994021465658606,0.6,0.00022641791974915457,0.9712346473220029,0.0002331238083129133,198.93485057548838,0.0,0.0,0.0,0.001396176879668034,7.85684437172852e-05,0.0001478494760318694,0.0005955445119263935,0.0955670607143059,0.07169563168938312,0.023871429024922782,0.09556790330813339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1227473433,579.5957379402189,0.0,0.0955670607143059,0.07169569414196945,0.0238714778821462,0.3753601515336011,0.3753601515336011,0.12497804383231848,0.0,4.988559758970496,4.985832980123234,4.996749571285477,4.98801631964983,4.985778341337891,4.9947380032579645,24790.35909339027,21071.80522938173,0.85,1.0666170508813873,0.6627805223578146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656205311544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.455578921265,1534.8712574672688,0.3753601515336011,0.12497804383231848,6.112871282664199,3.497907512980512
4648.0,-30.01270776426317,4.995982689288037,35.00444081701341,24.10314321694898,5.002213356000246,-26.511256557882856,-40.03224213430656,1.50076214961994,-0.020599471567891214,-5.00843976925226,40.008878545487775,42259.44063484852,25748.915151164754,25748.915151164754,68008.35578601327,77332.86713747703,77332.86713747703,25748.915151164754,103081.78228864179,103081.78228864179,103081.78228864179,127872.14940240124,127872.14940240124,0.0,0.0,91508.99694707507,56435.57044444657,38970.473891809444,24790.36711375945,63760.841005568895,21071.812046695533,1534.8717493241577,0.0,0.8868436334823594,2.816037022943196,0.0014959128700940735,0.0,-0.020599471567891214,354539.33773366606,1554916.0807395398,4.38573640566681,1554916.0807395398,4.38573640566681,0.85,0.09556717202411566,4.028046144702076,101325.0,128379.45355635075,1.2670066968305034,1.0,0.0,4.028046144702554,1.2847322100832488,1.285023111621535,3.1353196511209633,22717.961428379636,2316.587359432593,19310.269564098984,1969.0994951485966,0.85,0.8500001034413365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.774286757772,4632.441516551485,5.56039088858136,4.995982689288037,-2.3286421164751507,7.324624805763188,3.497900817462659,3.5,0.9994002335607597,0.6,0.00022641791974915457,0.9712346473220029,0.0002331238083129133,198.93485057548838,0.0,0.0,0.0,0.001396176879668034,7.85684437172852e-05,0.0001478494760318694,0.0005955445119263935,0.09556703252642425,0.07169562230841536,0.023871410218008884,0.09556801239866358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1227473433,579.5957379402189,0.0,0.09556703252642425,0.07169569414196945,0.0238714778821462,0.37536010241984896,0.37536010241984896,0.124977945369369,0.0,4.988415866533899,4.985818440875164,4.996217161023594,4.987840297684386,4.985760283892432,4.994087532249978,24790.36711375945,21071.812046695533,0.85,1.0666163543870664,0.66278047730201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656205311544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.45515532912,1534.8717493241577,0.37536010241984896,0.124977945369369,6.112871282664199,3.497900817462659
4649.0,-30.01270776426317,4.995982689288037,35.00444081701341,24.103142378758662,5.002213356000246,-26.511256557882856,-40.03224213430656,1.50076214961994,-0.02077549348393859,-5.00843976925226,40.008878545487775,42259.44063484852,25748.8753652901,25748.8753652901,68008.31600013861,77332.86382015892,77332.86382015892,25748.8753652901,103081.73918544903,103081.73918544903,103081.73918544903,127872.11431957569,127872.11431957569,0.0,0.0,91508.99362975695,56435.57044444657,38970.47020590043,24790.375134126654,63760.84534002708,21071.818864007655,1534.8722411810468,0.0,0.8868436334823594,2.8160393350320625,0.0014959128700940735,0.0,-0.02077549348393859,354539.33773366606,1554916.0807395398,4.38573640566681,1554916.0807395398,4.38573640566681,0.85,0.09556717202411566,4.028046144702076,101325.0,128379.45355635075,1.2670066968305034,1.0,0.0,4.028046144701386,1.2847322100832488,1.285023111621535,3.1353196511209633,22717.960604824497,2316.58727545334,19310.269564098984,1969.0994951485966,0.85,0.8500001342549278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.768968349034,4632.441516551485,5.560388683020417,4.995982689288037,-2.32864481930744,7.324627508595476,3.4978941219448054,3.5,0.9993983205556587,0.6,0.00022641791974915457,0.9712346473220029,0.0002331238083129133,198.93485057548838,0.0,0.0,0.0,0.001396176879668034,7.85684437172852e-05,0.0001478494760318694,0.0005955445119263935,0.09556700142038842,0.07169561283118547,0.023871388589202947,0.09556812148940338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1227473433,579.5957379402189,0.0,0.09556700142038842,0.07169569414196945,0.0238714778821462,0.37536005280211965,0.37536005280211965,0.12497783213250106,0.0,4.988265548185041,4.985803197987366,4.995661138689172,4.9876642757683385,4.985742226446405,4.993437062739304,24790.375134126654,21071.818864007655,0.85,1.0666156578925579,0.6627804322462355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656205311544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.45473173698,1534.8722411810468,0.37536005280211965,0.12497783213250106,6.112871282664199,3.4978941219448054
4650.0,-30.012717879262286,4.995990297760594,35.0044405360722,24.103060480579757,5.002123441625177,-26.511274653124516,-40.03226364785803,1.5006802154874144,-0.019118173054835097,-5.008529840956246,40.00887345100057,42259.48909630823,25749.086983293135,25749.086983293135,68008.57607960136,77332.8962937367,77332.8962937367,25749.086983293135,103081.98327702984,103081.98327702984,103081.98327702984,127872.33303486597,127872.33303486597,0.0,0.0,91508.99379417289,56435.58659674427,38970.452441587346,24790.349757836124,63760.80219942347,21071.797294160704,1534.8727330379356,0.0,0.8868431936500192,2.8160070522593585,0.0014959128700940735,0.0,-0.019118173054835097,354538.0929466462,1554915.8610389098,4.385751184352724,1554915.8610389098,4.385751184352724,0.85,0.09556700911309353,4.028046144702076,101325.0,128379.46452454114,1.2670068050781262,1.0,0.0,4.028046144704286,1.28473259334616,1.2850234949712283,3.1353187157887836,22717.96064564228,2316.587279615596,19310.266546259096,1969.0991874145705,0.85,0.8499999998883332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.763649936225,4632.441516551485,5.560440767398647,4.995990297760594,-2.3287114291614754,7.324701726922069,3.4978874264269524,3.5,0.9993964075505578,0.6,0.00022641791974915457,0.9712356699211281,0.00023312356286043476,198.93485885157764,0.0,0.0,0.0,0.001396176879668034,7.85682523841488e-05,0.0001478496673650058,0.0005955452826250959,0.09556700911295174,0.07169563438918475,0.023871374723766995,0.09556700913488665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0975764297,579.5957461744289,0.0,0.09556700911295174,0.07169563438929112,0.023871374723802408,0.37536000272882825,0.37536000272882825,0.12497770528909244,0.0,4.988529010005834,4.985937361339552,4.996312980222456,4.989411667901436,4.986302804062348,4.998749126456573,24790.349757836124,21071.797294160704,0.85,1.06662045855214,0.6627816407349144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656205311544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.45430814484,1534.8727330379356,0.37536000272882825,0.12497770528909244,6.112871282664199,3.4978874264269524
4651.0,-30.01272787250985,4.9959983960381384,35.00444003590027,24.10307479966434,5.002141991077498,-26.511281791625034,-40.032268467452354,1.5006959101927237,-0.019242486996063235,-5.008509065018344,40.00886650354987,42259.46865725452,25749.028206694646,25749.028206694646,68008.49686394917,77332.8791646896,77332.8791646896,25749.028206694646,103081.90737138424,103081.90737138424,103081.90737138424,127872.21063978043,127872.21063978043,0.0,0.0,91508.98822298033,56435.57771554548,38970.45611937206,24790.303268396194,63760.75938776825,21071.757778136765,1534.8696083388495,0.0,0.8868433245063356,2.8160111102037946,0.0014959128700940735,0.0,-0.019242486996063235,354538.38006942143,1554915.5614294105,4.385746787484463,1554915.5614294105,4.385746787484463,0.85,0.0955669663967337,4.028046144702076,101325.0,128379.45728664903,1.267006733645685,1.0,0.0,4.02804614470156,1.284732519931092,1.2850234215395369,3.1353188949542,22717.959262541804,2316.5871385785977,19310.26874412913,1969.0994115349413,0.85,0.8500001483834246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.760154672343,4632.441516551485,5.5604322717328385,4.9959983960381384,-2.3286958253936585,7.3246942214317965,3.497883026131654,3.5,0.9993951503233297,0.6,0.00022641791974915457,0.971236680212632,0.00023312332036263818,198.9348670280504,0.0,0.0,0.0,0.001396176879668034,7.856820952061544e-05,0.00014784971022853915,0.0005955454552813862,0.09556696639671805,0.07169560965712424,0.02387135673959382,0.0955669663948677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0632503717,579.5957574035797,0.0,0.09556696639671805,0.07169560965713598,0.02387135673959773,0.3753599613449038,0.3753599613449038,0.12497764046684436,0.0,4.988668624169691,4.986008292105055,4.996658891758727,4.989266578022296,4.986331506993736,4.998082040975021,24790.303268396194,21071.757778136765,0.85,1.0666199323371892,0.6627817651958753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365584466251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.453681915544,1534.8696083388495,0.3753599613449038,0.12497764046684436,6.112871282664199,3.497883026131654
4652.0,-30.012737925116458,4.99600633083651,35.00443962142988,24.103063658718042,5.0021319406171365,-26.511291844150705,-40.03227751292286,1.5006858596513617,-0.019155912164251276,-5.0085185413311315,40.00886799946648,42259.46543241647,25749.047824195448,25749.047824195448,68008.51325661191,77332.87470364149,77332.87470364149,25749.047824195448,103081.92252783693,103081.92252783693,103081.92252783693,127872.24289999706,127872.24289999706,0.0,0.0,91508.98376226016,56435.574491035026,38970.454745805706,24790.320372160135,63760.77511796584,21071.772316336115,1534.8708263149595,0.0,0.8868432708762921,2.8160088669134646,0.0014959128700940735,0.0,-0.019155912164251276,354538.2491065415,1554915.6259403944,4.385748589493175,1554915.6259403944,4.385748589493175,0.85,0.09556696031992892,4.028046144702076,101325.0,128379.45528230969,1.2670067138643937,1.0,0.0,4.028046144702593,1.2847325669444731,1.2850234685635633,3.135318780220639,22717.958155126445,2316.587025653658,19310.260873232954,1969.098608926897,0.85,0.8499998433563218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.756786847182,4632.441516551485,5.560440552034801,4.99600633083651,-2.32870234951684,7.32470868035335,3.4978787862749803,3.5,0.9993939389357086,0.6,0.00022641791974915457,0.9712376965063357,0.00023312307642465725,198.93487525309146,0.0,0.0,0.0,0.001396176879668034,7.85681290738977e-05,0.00014784979067525688,0.0005955457793244774,0.09556696031993002,0.07169560805277281,0.02387135226715721,0.09556696032098946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0706414157,579.5957549857322,0.0,0.09556696031993002,0.07169560805277199,0.02387135226715694,0.3753599231658049,0.3753599231658049,0.12497760713633257,0.0,4.988811027443774,4.98607504246786,4.997028524164193,4.9893626291668625,4.986324031281185,4.998489043921552,24790.320372160135,21071.772316336115,0.85,1.066619926291473,0.6627815511061603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365546079625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.453057788178,1534.8708263149595,0.3753599231658049,0.12497760713633257,6.112871282664199,3.4978787862749803
