time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4653.0,-30.01274793898236,4.996014258420928,35.004439214776454,24.103058559726946,5.0021286875312585,-26.5113011819133,-40.03228264683855,1.5006819304622054,-0.019150991286323915,-5.008520821759847,40.008867398206526,42259.446245490486,25749.04868986983,25749.04868986983,68008.49493536032,77332.86723357323,77332.86723357323,25749.04868986983,103081.91592344306,103081.91592344306,103081.91592344306,127872.23641779186,127872.23641779186,0.0,0.0,91508.97902949354,56435.5580414108,38970.46776453638,24790.320494348816,63760.78825888519,21071.772420196492,1534.8708980611266,0.0,0.8868432614503655,2.8160085360945546,0.0014959128700940735,0.0,-0.019150991286323915,354538.21759127575,1554915.6000110137,4.385748906211221,1554915.6000110137,4.385748906211221,0.85,0.09556695254500014,4.028046144702076,101325.0,128379.45277688548,1.2670066891377791,1.0,0.0,4.028046144704853,1.284732585324028,1.2850234869472796,3.1353187353663525,22717.956980173018,2316.586905841752,19310.26032930648,1969.0985534618326,0.85,0.8499998633750125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.753390568363,4632.441516551485,5.560444817103395,4.996014258420928,-2.3287036216469352,7.324717880067864,3.4978745105992197,3.5,0.9993927173140628,0.6,0.00022641791974915457,0.9712387088845879,0.0002331228334269982,198.93488344643555,0.0,0.0,0.0,0.001396176879668034,7.85680834149838e-05,0.00014784983633417078,0.0005955459632406895,0.09556695254499534,0.07169560143759877,0.02387135110739656,0.09556695254542641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0676707025,579.5957559575484,0.0,0.09556695254499534,0.07169560143760237,0.023871351107397763,0.3753598873442426,0.3753598873442426,0.12497760066888358,0.0,4.988923654997791,4.986125327571926,4.997328400664003,4.989369830473549,4.986322133346391,4.998523575081379,24790.320494348816,21071.772420196492,0.85,1.066619419120547,0.6627811135882804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663655084679082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.452432138543,1534.8708980611266,0.3753598873442426,0.12497760066888358,6.112871282664199,3.4978745105992197
4654.0,-30.01274793898236,4.996014258420928,35.004439214776454,24.103057337366067,5.0021286875312585,-26.5113011819133,-40.03228264683855,1.5006819304622054,-0.019274475289137172,-5.008520821759847,40.008867398206526,42259.446245490486,25749.023348414725,25749.023348414725,68008.4695939052,77332.86233729045,77332.86233729045,25749.023348414725,103081.88568570517,103081.88568570517,103081.88568570517,127872.21177212044,127872.21177212044,0.0,0.0,91508.97413321077,56435.5580414108,38970.462324222186,24790.32608641526,63760.78841063745,21071.77717345297,1534.871240979365,0.0,0.8868432614503655,2.8160101580474723,0.0014959128700940735,0.0,-0.019274475289137172,354538.21759127575,1554915.6000110137,4.385748906211221,1554915.6000110137,4.385748906211221,0.85,0.09556695254500014,4.028046144702076,101325.0,128379.45277688548,1.2670066891377791,1.0,0.0,4.028046144704269,1.284732585324028,1.2850234869472796,3.1353187353663525,22717.95576462518,2316.5867818903685,19310.26032930648,1969.0985534618326,0.85,0.8499999088551388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.75000306396,4632.441516551485,5.560443412271823,4.996014258420928,-2.3287053432127025,7.32471960163363,3.497870245971913,3.5,0.9993914988491179,0.6,0.00022641791974915457,0.9712387088845879,0.0002331228334269982,198.93488344643555,0.0,0.0,0.0,0.001396176879668034,7.85680834149838e-05,0.00014784983633417078,0.0005955459632406895,0.09556694798907685,0.07169559477344987,0.023871353215626976,0.09556702894110126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0676707025,579.5957559575484,0.0,0.09556694798907685,0.07169560143760237,0.023871351107397763,0.3753598524543173,0.3753598524543173,0.12497761170644815,0.0,4.9889881932563185,4.986159358222665,4.997484570433642,4.989246346470736,4.986295480875697,4.998109250568746,24790.32608641526,21071.77717345297,0.85,1.0666190191362046,0.662781112010845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365470890387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.451806929927,1534.871240979365,0.3753598524543173,0.12497761170644815,6.112871282664199,3.497870245971913
4655.0,-30.01274793898236,4.996014258420928,35.004439214776454,24.103056534100347,5.0021286875312585,-26.5113011819133,-40.03228264683855,1.5006819304622054,-0.01944926709302308,-5.008520821759847,40.008867398206526,42259.446245490486,25748.983874651294,25748.983874651294,68008.43012014178,77332.85900945993,77332.85900945993,25748.983874651294,103081.84288411123,103081.84288411123,103081.84288411123,127872.176686478,127872.176686478,0.0,0.0,91508.97080538025,56435.5580414108,38970.45862663272,24790.333802366753,63760.79242899947,21071.78373201174,1534.8717140210388,0.0,0.8868432614503655,2.8160124539289084,0.0014959128700940735,0.0,-0.01944926709302308,354538.21759127575,1554915.6000110137,4.385748906211221,1554915.6000110137,4.385748906211221,0.85,0.09556695254500014,4.028046144702076,101325.0,128379.45277688548,1.2670066891377791,1.0,0.0,4.028046144704853,1.284732585324028,1.2850234869472796,3.1353187353663525,22717.954938460236,2316.5866976449897,19310.26032930648,1969.0985534618326,0.85,0.8499999397663774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.744726430312,4632.441516551485,5.56044122399732,4.996014258420928,-2.328708024856024,7.324722283276952,3.4978636030692813,3.5,0.9993896008769375,0.6,0.00022641791974915457,0.9712387088845879,0.0002331228334269982,198.93488344643555,0.0,0.0,0.0,0.001396176879668034,7.85680834149838e-05,0.00014784983633417078,0.0005955459632406895,0.09556694444136889,0.07169558806971131,0.02387135637165758,0.09556713630993571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0676707025,579.5957559575484,0.0,0.09556694444136889,0.07169560143760237,0.023871351107397763,0.37535981735712165,0.37535981735712165,0.12497762822973295,0.0,4.989004865536174,4.986182959800203,4.997480430129599,4.98907155466685,4.9862773661339475,4.997463868912291,24790.333802366753,21071.78373201174,0.85,1.0666183328237686,0.6627810702407485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365470890387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.451381998628,1534.8717140210388,0.37535981735712165,0.12497762822973295,6.112871282664199,3.4978636030692813
4656.0,-30.01274793898236,4.996014258420928,35.004439214776454,24.10305569591003,5.0021286875312585,-26.5113011819133,-40.03228264683855,1.5006819304622054,-0.019624058818180856,-5.008520821759847,40.008867398206526,42259.446245490486,25748.94440086769,25748.94440086769,68008.39064635818,77332.85568163641,77332.85568163641,25748.94440086769,103081.80008250411,103081.80008250411,103081.80008250411,127872.14160082002,127872.14160082002,0.0,0.0,91508.96747755673,56435.5580414108,38970.45492905103,24790.341518315912,63760.79644736694,21071.790290568526,1534.8721870627123,0.0,0.8868432614503655,2.816014749814589,0.0014959128700940735,0.0,-0.019624058818180856,354538.21759127575,1554915.6000110137,4.385748906211221,1554915.6000110137,4.385748906211221,0.85,0.09556695254500014,4.028046144702076,101325.0,128379.45277688548,1.2670066891377791,1.0,0.0,4.028046144702516,1.284732585324028,1.2850234869472796,3.1353187353663525,22717.95411229703,2316.586613399788,19310.26032930648,1969.0985534618326,0.85,0.8499999706775534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.739449792654,4632.441516551485,5.560439035718286,4.996014258420928,-2.3287107065037924,7.32472496492472,3.4978569601666494,3.5,0.999387702904757,0.6,0.00022641791974915457,0.9712387088845879,0.0002331228334269982,198.93488344643555,0.0,0.0,0.0,0.001396176879668034,7.85680834149838e-05,0.00014784983633417078,0.0005955459632406895,0.0955669397459853,0.07169558121778606,0.023871358528199244,0.09556724367896226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0676707025,579.5957559575484,0.0,0.0955669397459853,0.07169560143760237,0.023871351107397763,0.3753597814840996,0.3753597814840996,0.12497763952022929,0.0,4.988983245013287,4.9861982181244,4.997348041697705,4.9888967629416925,4.986259251431932,4.996818488729446,24790.341518315912,21071.790290568526,0.85,1.0666176465110113,0.6627810284706007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365470890387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.45095706733,1534.8721870627123,0.3753597814840996,0.12497763952022929,6.112871282664199,3.4978569601666494
4657.0,-30.01274793898236,4.996014258420928,35.004439214776454,24.103054857719712,5.0021286875312585,-26.5113011819133,-40.03228264683855,1.5006819304622054,-0.019798850541462798,-5.008520821759847,40.008867398206526,42259.446245490486,25748.90492706391,25748.90492706391,68008.3511725544,77332.85235380109,77332.85235380109,25748.90492706391,103081.757280865,103081.757280865,103081.757280865,127872.1065151281,127872.1065151281,0.0,0.0,91508.9641497214,56435.5580414108,38970.45123145623,24790.349234263114,63760.800465719345,21071.796849123646,1534.872660104386,0.0,0.8868432614503655,2.81601704570552,0.0014959128700940735,0.0,-0.019798850541462798,354538.21759127575,1554915.6000110137,4.385748906211221,1554915.6000110137,4.385748906211221,0.85,0.09556695254500014,4.028046144702076,101325.0,128379.44804441753,1.267006642431952,1.0,0.0,4.028046144703539,1.284732585324028,1.2850234869472796,3.1353187353663525,22717.953286130894,2316.5865291542877,19310.255836098382,1969.098095282118,0.85,0.8499998038065832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.734173150989,4632.441516551485,5.56043684743472,4.996014258420928,-2.3287133881560074,7.324727646576935,3.4978503172640174,3.5,0.9993858049325764,0.6,0.00022641791974915457,0.9712387088845879,0.0002331228334269982,198.93488344643555,0.0,0.0,0.0,0.001396176879668034,7.85680834149838e-05,0.00014784983633417078,0.0005955459632406895,0.09556693255216779,0.07169557415363825,0.02387135839852954,0.09556735104821498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0676707025,579.5957559575484,0.0,0.09556693255216779,0.07169560143760237,0.023871351107397763,0.37535974449999354,0.37535974449999354,0.12497763884134824,0.0,4.988930990230358,4.986206801832168,4.997113054884039,4.9887219712184105,4.98624113666699,4.996173110020209,24790.349234263114,21071.796849123646,0.85,1.066616960198276,0.6627809867006148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365470890387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.450532136027,1534.872660104386,0.37535974449999354,0.12497763884134824,6.112871282664199,3.4978503172640174
4658.0,-30.01274793898236,4.996014258420928,35.004439214776454,24.10305405445399,5.0021286875312585,-26.5113011819133,-40.03228264683855,1.5006819304622054,-0.01997364219045039,-5.008520821759847,40.008867398206526,42259.446245490486,25748.865453239952,25748.865453239952,68008.31169873044,77332.84902597184,77332.84902597184,25748.865453239952,103081.71447921179,103081.71447921179,103081.71447921179,127872.07142941977,127872.07142941977,0.0,0.0,91508.96082189213,56435.5580414108,38970.44753386815,24790.356950207977,63760.80448407613,21071.80340767678,1534.8731331460594,0.0,0.8868432614503655,2.816019341600739,0.0014959128700940735,0.0,-0.01997364219045039,354538.21759127575,1554915.6000110137,4.385748906211221,1554915.6000110137,4.385748906211221,0.85,0.09556695254500014,4.028046144702076,101325.0,128379.44804441753,1.267006642431952,1.0,0.0,4.028046144700763,1.284732585324028,1.2850234869472796,3.1353187353663525,22717.95245996626,2316.586444908941,19310.255836098382,1969.098095282118,0.85,0.8499998347178097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.728896505314,4632.441516551485,5.560434659146626,4.996014258420928,-2.328716069812667,7.324730328233596,3.497843674361386,3.5,0.9993839069603959,0.6,0.00022641791974915457,0.9712387088845879,0.0002331228334269982,198.93488344643555,0.0,0.0,0.0,0.001396176879668034,7.85680834149838e-05,0.00014784983633417078,0.0005955459632406895,0.09556692207847214,0.07169556684431229,0.023871355234159862,0.09556745841766129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0676707025,579.5957559575484,0.0,0.09556692207847214,0.07169560143760237,0.023871351107397763,0.37535970623226567,0.37535970623226567,0.12497762227440451,0.0,4.988854228047217,4.986210045853056,4.996795989593295,4.988547179569423,4.986223021936496,4.99552773278424,24790.356950207977,21071.80340767678,0.85,1.0666162738852378,0.6627809449305886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365470890387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.450107204728,1534.8731331460594,0.37535970623226567,0.12497762227440451,6.112871282664199,3.497843674361386
4659.0,-30.01274793898236,4.996014258420928,35.004439214776454,24.10305325118827,5.0021286875312585,-26.5113011819133,-40.03228264683855,1.5006819304622054,-0.020148433847282377,-5.008520821759847,40.008867398206526,42259.446245490486,25748.825979395817,25748.825979395817,68008.2722248863,77332.84569812834,77332.84569812834,25748.825979395817,103081.67167752415,103081.67167752415,103081.67167752415,127872.03634367496,127872.03634367496,0.0,0.0,91508.95749404865,56435.5580414108,38970.443836264276,24790.364666150817,63760.80850241509,21071.809966228193,1534.8736061877332,0.0,0.8868432614503655,2.8160216375013385,0.0014959128700940735,0.0,-0.020148433847282377,354538.21759127575,1554915.6000110137,4.385748906211221,1554915.6000110137,4.385748906211221,0.85,0.09556695254500014,4.028046144702076,101325.0,128379.44804441753,1.267006642431952,1.0,0.0,4.028046144703539,1.284732585324028,1.2850234869472796,3.1353187353663525,22717.951633798097,2316.5863606632333,19310.255836098382,1969.098095282118,0.85,0.8499998656291707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.723619855631,4632.441516551485,5.560432470853999,4.996014258420928,-2.3287187514737746,7.324733009894702,3.497837031458754,3.5,0.9993820089882154,0.6,0.00022641791974915457,0.9712387088845879,0.0002331228334269982,198.93488344643555,0.0,0.0,0.0,0.001396176879668034,7.85680834149838e-05,0.00014784983633417078,0.0005955459632406895,0.09556690793907452,0.07169555927806252,0.023871348661011996,0.09556756578733819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0676707025,579.5957559575484,0.0,0.09556690793907452,0.07169560143760237,0.023871351107397763,0.3753596666194219,0.3753596666194219,0.12497758786092514,0.0,4.988757859940051,4.9862090181083545,4.996413261810801,4.988372387912591,4.986204907129775,4.994882357022163,24790.364666150817,21071.809966228193,0.85,1.0666155875722674,0.6627809031607529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365470890387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.44968227343,1534.8736061877332,0.3753596666194219,0.12497758786092514,6.112871282664199,3.497837031458754
4660.0,-30.012758072300066,4.996022732140537,35.00443875775802,24.102991015557222,5.002060895735536,-26.511317081318527,-40.03230010913683,1.5006199047540025,-0.019327393406456395,-5.0085887544747525,40.008865117907106,42259.47761439341,25748.983153647016,25748.983153647016,68008.46076804042,77332.86835088566,77332.86835088566,25748.983153647016,103081.85150453268,103081.85150453268,103081.85150453268,127872.1995573353,127872.1995573353,0.0,0.0,91508.95680196978,56435.5660654774,38970.4341516582,24790.348052802623,63760.78220446082,21071.79584488223,1534.8740792294068,0.0,0.8868429240702349,2.8160029236306783,0.0014959128700940735,0.0,-0.019327393406456395,354537.27876606135,1554915.5016729652,4.3857602424340945,1554915.5016729652,4.3857602424340945,0.85,0.09556692377796447,4.028046144702076,101325.0,128379.45383473125,1.2670066995779052,1.0,0.0,4.028046144702978,1.2847328754615435,1.2850237771504909,3.1353180273019716,22717.951461983066,2316.586343142976,19310.25527407017,1969.09803797119,0.85,0.8499998473183006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.71834320194,4632.441516551485,5.560472748563392,4.996022732140537,-2.32876889974413,7.324791631884667,3.4978303885561224,3.5,0.999380111016035,0.6,0.00022641791974915457,0.9712397333402878,0.0002331225875309467,198.93489173751578,0.0,0.0,0.0,0.001396176879668034,7.85679281127386e-05,0.00014784999163641597,0.0005955465888052995,0.0955669237779185,0.07169557678524102,0.02387134699267749,0.09556692379008877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0564041692,579.595759643192,0.0,0.0955669237779185,0.0716955767852755,0.023871346992688974,0.37535962567349423,0.37535962567349423,0.1249775349753159,0.0,4.988884387218718,4.986293209347252,4.996666946165021,4.989261361068316,4.98650084493994,4.997552536776027,24790.348052802623,21071.79584488223,0.85,1.0666189845343903,0.6627816685008745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365470890387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.44925734213,1534.8740792294068,0.37535962567349423,0.1249775349753159,6.112871282664199,3.4978303885561224
4661.0,-30.01276809322245,4.996031535660297,35.004438155765506,24.103000270575308,5.002073747973664,-26.51132481456959,-40.032304998580344,1.5006304693208332,-0.019423702505491747,-5.008574009414096,40.00885998118377,42259.45742448303,25748.9435776288,25748.9435776288,68008.40100211183,77332.85372231842,77332.85372231842,25748.9435776288,103081.79729994723,103081.79729994723,103081.79729994723,127872.11168865167,127872.11168865167,0.0,0.0,91508.95143536945,56435.555137534066,38970.440330928206,24790.31438870445,63760.754719632656,21071.767230398782,1534.8718255344081,0.0,0.8868430176873864,2.8160059097738315,0.0014959128700940735,0.0,-0.019423702505491747,354537.4825422279,1554915.2801510072,4.385757096827713,1554915.2801510072,4.385757096827713,0.85,0.09556689489710316,4.028046144702076,101325.0,128379.4502157852,1.2670066638616846,1.0,0.0,4.028046144702537,1.2847328260436837,1.2850237277214416,3.135318147903472,22717.950129674515,2316.5862072853133,19310.25364189618,1969.097871535762,0.85,0.8499998253219531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.715097042168,4632.441516551485,5.560468100072866,4.996031535660297,-2.328757395929852,7.324788931590149,3.497826301892239,3.5,0.9993789433977825,0.6,0.00022641791974915457,0.9712407464342284,0.00023312234436252352,198.93489993663482,0.0,0.0,0.0,0.001396176879668034,7.856788462816056e-05,0.00014785003512099402,0.0005955467639631865,0.09556689489707372,0.07169555756052887,0.023871337336544854,0.09556689489581738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.031024576,579.5957679456683,0.0,0.09556689489707372,0.07169555756055095,0.023871337336552206,0.375359588830366,0.375359588830366,0.12497750566585387,0.0,4.98893196510511,4.986332397891886,4.996739722930329,4.989150306908584,4.986517180158728,4.997058862555207,24790.31438870445,21071.767230398782,0.85,1.0666185069665004,0.6627816375497021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365430724134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.448629406696,1534.8718255344081,0.375359588830366,0.12497750566585387,6.112871282664199,3.497826301892239
4662.0,-30.01276809322245,4.996031535660297,35.004438155765506,24.10299904821443,5.002073747973664,-26.51132481456959,-40.032304998580344,1.5006304693208332,-0.019540138091997505,-5.008574009414096,40.00885998118377,42259.45742448303,25748.919968535793,25748.919968535793,68008.37739301882,77332.84881962932,77332.84881962932,25748.919968535793,103081.7687881651,103081.7687881651,103081.7687881651,127872.0989736251,127872.0989736251,0.0,0.0,91508.94653268033,56435.555137534066,38970.43488349585,24790.330185459996,63760.76506895585,21071.780657640997,1534.872800456816,0.0,0.8868430176873864,2.816007439147532,0.0014959128700940735,0.0,-0.019540138091997505,354537.4825422279,1554915.2801510072,4.385757096827713,1554915.2801510072,4.385757096827713,0.85,0.09556689489710316,4.028046144702076,101325.0,128379.4502157852,1.2670066638616846,1.0,0.0,4.028046144705897,1.2847328260436837,1.2850237277214416,3.135318147903472,22717.948912536245,2316.5860831717505,19310.25364189618,1969.097871535762,0.85,0.8499998708615976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.711941126822,4632.441516551485,5.560466791261938,4.996031535660297,-2.3287589998213187,7.324790535481616,3.4978223288409347,3.5,0.999377808240267,0.6,0.00022641791974915457,0.9712407464342284,0.00023312234436252352,198.93489993663482,0.0,0.0,0.0,0.001396176879668034,7.856788462816056e-05,0.00014785003512099402,0.0005955467639631865,0.09556688391630822,0.07169555063947716,0.023871333276831056,0.0955670075005985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.031024576,579.5957679456683,0.0,0.09556688391630822,0.07169555756055095,0.023871337336552206,0.3753595525954414,0.3753595525954414,0.12497748441137213,0.0,4.988952346344661,4.986364016858772,4.996726351082259,4.9890338713220785,4.98649049276969,4.996672863696631,24790.330185459996,21071.780657640997,0.85,1.06661796356222,0.6627815299703567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365388994598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.448003385143,1534.872800456816,0.3753595525954414,0.12497748441137213,6.112871282664199,3.4978223288409347
4663.0,-30.01276809322245,4.996031535660297,35.004438155765506,24.102998244948708,5.002073747973664,-26.51132481456959,-40.032304998580344,1.5006304693208332,-0.01971425440586927,-5.008574009414096,40.00885998118377,42259.45742448303,25748.880665460045,25748.880665460045,68008.33808994308,77332.84548651736,77332.84548651736,25748.880665460045,103081.7261519774,103081.7261519774,103081.7261519774,127872.06385589935,127872.06385589935,0.0,0.0,91508.94319956837,56435.555137534066,38970.43118003812,24790.33770392194,63760.76888396006,21071.78704833365,1534.8732612896993,0.0,0.8868430176873864,2.816009726158113,0.0014959128700940735,0.0,-0.01971425440586927,354537.4825422279,1554915.2801510072,4.385757096827713,1554915.2801510072,4.385757096827713,0.85,0.09556689489710316,4.028046144702076,101325.0,128379.4502157852,1.2670066638616846,1.0,0.0,4.028046144704436,1.2847328260436837,1.2850237277214416,3.135318147903472,22717.948085060132,2316.5859987926697,19310.25364189618,1969.097871535762,0.85,0.849999901821902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.706687337342,4632.441516551485,5.560464612425205,4.996031535660297,-2.328761669891088,7.324793205551385,3.4978157147337017,3.5,0.9993759184953434,0.6,0.00022641791974915457,0.9712407464342284,0.00023312234436252352,198.93489993663482,0.0,0.0,0.0,0.001396176879668034,7.856788462816056e-05,0.00014785003512099402,0.0005955467639631865,0.09556687318759689,0.07169554372863801,0.02387132945895888,0.09556711380823711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.031024576,579.5957679456683,0.0,0.09556687318759689,0.07169555756055095,0.023871337336552206,0.3753595164139843,0.3753595164139843,0.12497746442304324,0.0,4.988933828074607,4.986385683332628,4.9965871359326,4.988859755008207,4.986472349247833,4.996030276174224,24790.33770392194,21071.78704833365,0.85,1.0666172833284568,0.6627814903140856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365388994598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.447577782033,1534.8732612896993,0.3753595164139843,0.12497746442304324,6.112871282664199,3.4978157147337017
4664.0,-30.01276809322245,4.996031535660297,35.004438155765506,24.102997441682987,5.002073747973664,-26.51132481456959,-40.032304998580344,1.5006304693208332,-0.01988837064004656,-5.008574009414096,40.00885998118377,42259.45742448303,25748.84136236428,25748.84136236428,68008.29878684731,77332.84215341284,77332.84215341284,25748.84136236428,103081.68351577713,103081.68351577713,103081.68351577713,127872.02873815861,127872.02873815861,0.0,0.0,91508.93986646387,56435.555137534066,38970.42747658867,24790.345222381486,63760.77269897016,21071.793439024263,1534.8737221225822,0.0,0.8868430176873864,2.8160120131728767,0.0014959128700940735,0.0,-0.01988837064004656,354537.4825422279,1554915.2801510072,4.385757096827713,1554915.2801510072,4.385757096827713,0.85,0.09556689489710316,4.028046144702076,101325.0,128379.4502157852,1.2670066638616846,1.0,0.0,4.028046144701222,1.2847328260436837,1.2850237277214416,3.135318147903472,22717.94725758587,2316.5859144137776,19310.25364189618,1969.097871535762,0.85,0.8499999327821395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.701433543888,4632.441516551485,5.560462433583982,4.996031535660297,-2.328764339965265,7.324795875625561,3.4978091006264687,3.5,0.9993740287504196,0.6,0.00022641791974915457,0.9712407464342284,0.00023312234436252352,198.93489993663482,0.0,0.0,0.0,0.001396176879668034,7.856788462816056e-05,0.00014785003512099402,0.0005955467639631865,0.09556686108929956,0.07169553671466929,0.02387132437463027,0.09556722011606424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.031024576,579.5957679456683,0.0,0.09556686108929956,0.07169555756055095,0.023871337336552206,0.3753594796925959,0.3753594796925959,0.12497743780422843,0.0,4.988884190193119,4.986399387818096,4.996347246270375,4.9886856387740295,4.986454205767984,4.9953876901125795,24790.345222381486,21071.793439024263,0.85,1.0666166030943625,0.6627814506577582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365388994598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.447152178927,1534.8737221225822,0.3753594796925959,0.12497743780422843,6.112871282664199,3.4978091006264687
4665.0,-30.01276809322245,4.996031535660297,35.004438155765506,24.10299660349267,5.002073747973664,-26.51132481456959,-40.032304998580344,1.5006304693208332,-0.020062486890083164,-5.008574009414096,40.00885998118377,42259.45742448303,25748.802059248526,25748.802059248526,68008.25948373156,77332.8388202921,77332.8388202921,25748.802059248526,103081.64087954063,103081.64087954063,103081.64087954063,127871.99362038009,127871.99362038009,0.0,0.0,91508.93653334313,56435.555137534066,38970.42377312118,24790.352740839466,63760.77651396065,21071.799829713545,1534.8741829554651,0.0,0.8868430176873864,2.8160143001930913,0.0014959128700940735,0.0,-0.020062486890083164,354537.4825422279,1554915.2801510072,4.385757096827713,1554915.2801510072,4.385757096827713,0.85,0.09556689489710316,4.028046144702076,101325.0,128379.4502157852,1.2670066638616846,1.0,0.0,4.028046144703268,1.2847328260436837,1.2850237277214416,3.135318147903472,22717.946430107582,2316.585830034475,19310.25364189618,1969.097871535762,0.85,0.8499999637425298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.69617974646,4632.441516551485,5.560460254738268,4.996031535660297,-2.3287670100438485,7.324798545704145,3.497802486519236,3.5,0.999372139005496,0.6,0.00022641791974915457,0.9712407464342284,0.00023312234436252352,198.93489993663482,0.0,0.0,0.0,0.001396176879668034,7.856788462816056e-05,0.00014785003512099402,0.0005955467639631865,0.09556684662152444,0.07169552952869523,0.02387131709282921,0.09556732642412297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.031024576,579.5957679456683,0.0,0.09556684662152444,0.07169555756055095,0.023871337336552206,0.37535944207067956,0.37535944207067956,0.1249773996806277,0.0,4.988809656611295,4.986406722694312,4.996026817229335,4.988511522523993,4.986436062201108,4.994745105511697,24790.352740839466,21071.799829713545,0.85,1.066615922860364,0.6627814110016393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365388994598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.44672657582,1534.8741829554651,0.37535944207067956,0.1249773996806277,6.112871282664199,3.497802486519236
4666.0,-30.01277818084991,4.996040631744073,35.00443756955592,24.102952319104247,5.002026085207918,-26.511338659947334,-40.03231837470082,1.5005865643053964,-0.019418838739966304,-5.008621530009225,40.00885923692037,42259.47204610239,25748.908469946917,25748.908469946917,68008.3805160493,77332.852566706,77332.852566706,25748.908469946917,103081.76103665293,103081.76103665293,103081.76103665293,127872.1046010968,127872.1046010968,0.0,0.0,91508.93506596326,56435.55454535988,38970.42280067042,24790.343564443876,63760.766365114294,21071.792029777294,1534.8746437883483,0.0,0.8868427786005795,2.8160002990062347,0.0014959128700940735,0.0,-0.019418838739966304,354536.825810269,1554915.2480545482,4.385765130324328,1554915.2480545482,4.385765130324328,0.85,0.09556685418623892,4.028046144702076,101325.0,128379.45372337908,1.2670066984789448,1.0,0.0,4.028046144701707,1.2847330314181387,1.2850239331423994,3.1353176466987547,22717.94606581685,2316.5857928871583,19310.25733255301,1969.0982478780227,0.85,0.850000139828164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.690925945058,4632.441516551485,5.560489542862751,4.996040631744073,-2.3288020355442365,7.324842667288309,3.497795872412003,3.5,0.9993702492605723,0.6,0.00022641791974915457,0.9712417662730594,0.00023312209957566672,198.93490819033264,0.0,0.0,0.0,0.001396176879668034,7.856776566689386e-05,0.00014785015408226072,0.0005955472431446581,0.0955668541863193,0.07169554086140023,0.023871313324919062,0.09556685419356138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0273473097,579.5957691486205,0.0,0.0955668541863193,0.07169554086133993,0.023871313324898984,0.37535940335105417,0.37535940335105417,0.12497734730721613,0.0,4.9889063288814555,4.986469461032584,4.9962254171468885,4.98920269126927,4.986630085156378,4.996929476032847,24790.343564443876,21071.792029777294,0.85,1.0666179908599567,0.6627817458170328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365388994598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.44630097271,1534.8746437883483,0.37535940335105417,0.12497734730721613,6.112871282664199,3.497795872412003
4667.0,-30.012788194447833,4.996049931494627,35.004436899995994,24.10295745301994,5.002034306478608,-26.511346849821255,-40.03232336891813,1.5005929618520295,-0.019464920670145602,-5.008611669827887,40.00885563673789,42259.4521631512,25748.884029933495,25748.884029933495,68008.3361930847,77332.8399954534,77332.8399954534,25748.884029933495,103081.7240253869,103081.7240253869,103081.7240253869,127872.0458177654,127872.0458177654,0.0,0.0,91508.92987832034,56435.54204601815,38970.430924780216,24790.32179237851,63760.75271715873,21071.773523521733,1534.8731875188757,0.0,0.886842841801583,2.8160020552283256,0.0014959128700940735,0.0,-0.019464920670145602,354536.9620777117,1554915.0927963012,4.385763006722769,1554915.0927963012,4.385763006722769,0.8500000000000001,0.09556682993336633,4.028046144702076,101325.0,128379.44798874146,1.267006641882472,1.0,0.0,4.0280461447011,1.284733001492336,1.2850239032098205,3.13531771973097,22717.944777936144,2316.5856615598746,19310.25539549978,1969.098050353564,0.85,0.8500001027493499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.687851778937,4632.441516551485,5.560487956458075,4.996049931494627,-2.328793887838498,7.324843819333125,3.497792002290043,3.5,0.9993691435114408,0.6,0.00022641791974915457,0.97124277862879,0.00023312185658544982,198.93491638346018,0.0,0.0,0.0,0.001396176879668034,7.856772125058879e-05,0.00014785019849856577,0.0005955474220555845,0.09556682993334929,0.0716955255948095,0.023871304338539793,0.0955668299325457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0095594784,579.5957749675878,0.0,0.09556682993334929,0.07169552559482228,0.023871304338544046,0.37535936711929485,0.37535936711929485,0.12497731480809336,0.0,4.988950664013316,4.986499752909083,4.996311933041113,4.989146749157726,4.986639663110509,4.996676742319266,24790.32179237851,21071.773523521733,0.85,1.0666175240240365,0.6627815758482838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663653458782822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.4456732808,1534.8731875188757,0.37535936711929485,0.12497731480809336,6.112871282664199,3.497792002290043
4668.0,-30.012788194447833,4.996049931494627,35.004436899995994,24.10295623065906,5.002034306478608,-26.511346849821255,-40.03232336891813,1.5005929618520295,-0.019577017306346534,-5.008611669827887,40.00885563673789,42259.4521631512,25748.861487471167,25748.861487471167,68008.31365062237,77332.83508864354,77332.83508864354,25748.861487471167,103081.6965761147,103081.6965761147,103081.6965761147,127872.03102993744,127872.03102993744,0.0,0.0,91508.92497151048,56435.54204601815,38970.42547276926,24790.334453822743,63760.759926592,21071.78428574933,1534.8739684378097,0.0,0.886842841801583,2.816003527608075,0.0014959128700940735,0.0,-0.019577017306346534,354536.9620777117,1554915.0927963012,4.385763006722769,1554915.0927963012,4.385763006722769,0.85,0.09556682993336633,4.028046144702076,101325.0,128379.44798874146,1.267006641882472,1.0,0.0,4.028046144700808,1.284733001492336,1.2850239032098205,3.13531771973097,22717.943559774856,2316.585537341993,19310.25539549978,1969.098050353564,0.85,0.8500001483272965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.684838457112,4632.441516551485,5.560486706767627,4.996049931494627,-2.3287954192771085,7.324845350771736,3.4977882087677,3.5,0.9993680596479143,0.6,0.00022641791974915457,0.97124277862879,0.00023312185658544982,198.93491638346018,0.0,0.0,0.0,0.001396176879668034,7.856772125058879e-05,0.00014785019849856577,0.0005955474220555845,0.09556681858094185,0.07169551868652835,0.023871299894413497,0.0955669285236855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0095594784,579.5957749675878,0.0,0.09556681858094185,0.07169552559482228,0.023871304338544046,0.37535933095123525,0.37535933095123525,0.1249772915410375,0.0,4.988967461712605,4.986522392974905,4.996311182922341,4.989034652521525,4.986612953259339,4.996308182447024,24790.334453822743,21071.78428574933,0.85,1.0666170498739442,0.6627815009075279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663653017965677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.445046735695,1534.8739684378097,0.37535933095123525,0.1249772915410375,6.112871282664199,3.4977882087677
4669.0,-30.012788194447833,4.996049931494627,35.004436899995994,24.102955392468743,5.002034306478608,-26.511346849821255,-40.03232336891813,1.5005929618520295,-0.019750412569180753,-5.008611669827887,40.00885563673789,42259.4521631512,25748.822366263143,25748.822366263143,68008.27452941434,77332.83175026593,77332.83175026593,25748.822366263143,103081.65411652907,103081.65411652907,103081.65411652907,127871.99594693523,127871.99594693523,0.0,0.0,91508.92163313288,56435.54204601815,38970.421763460814,24790.34183040616,63760.76359386697,21071.790555845237,1534.874420505916,0.0,0.886842841801583,2.816005805144338,0.0014959128700940735,0.0,-0.019750412569180753,354536.9620777117,1554915.0927963012,4.385763006722769,1554915.0927963012,4.385763006722769,0.8500000000000001,0.09556682993336633,4.028046144702076,101325.0,128379.44798874146,1.267006641882472,1.0,0.0,4.028046144702268,1.284733001492336,1.2850239032098205,3.13531771973097,22717.9427309915,2316.585452829611,19310.25539549978,1969.098050353564,0.85,0.8500001793365293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.6796090012,4632.441516551485,5.560484537995698,4.996049931494627,-2.328798077007272,7.324848008501899,3.497781625320191,3.5,0.9993661786629117,0.6,0.00022641791974915457,0.97124277862879,0.00023312185658544982,198.93491638346018,0.0,0.0,0.0,0.001396176879668034,7.856772125058879e-05,0.00014785019849856577,0.0005955474220555845,0.09556680756396559,0.07169551170317164,0.02387129586079395,0.09556703396406362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0095594784,579.5957749675878,0.0,0.09556680756396559,0.07169552559482228,0.023871304338544046,0.37535929439012017,0.37535929439012017,0.1249772704231743,0.0,4.988946220818036,4.986536870588566,4.99618265987101,4.988861257258691,4.98659478105327,4.995668568381973,24790.34183040616,21071.790555845237,0.85,1.0666163749638018,0.6627814627868739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663653017965677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.44462046255,1534.874420505916,0.37535929439012017,0.1249772704231743,6.112871282664199,3.497781625320191
4670.0,-30.01279819985462,4.996059315119261,35.00443627146901,24.102930107060843,5.002007938043711,-26.511358491669554,-40.03233639579264,1.50056822985866,-0.019444697708991043,-5.008637535363489,40.00885549279792,42259.46577945516,25748.873965043902,25748.873965043902,68008.33974449907,77332.83608824815,77332.83608824815,25748.873965043902,103081.71005329204,103081.71005329204,103081.71005329204,127872.0502741267,127872.0502741267,0.0,0.0,91508.91934574569,56435.5490369527,38970.41145421442,24790.340220834645,63760.75167504907,21071.789187709448,1534.8748725740224,0.0,0.8868427107210792,2.815998770435841,0.0014959128700940735,0.0,-0.019444697708991043,354536.60461877636,1554915.086588701,4.3857674111271505,1554915.086588701,4.3857674111271505,0.85,0.09556680924442068,4.028046144702076,101325.0,128379.44743198053,1.2670066363876686,1.0,0.0,4.02804614469916,1.2847331171811847,1.2850240189248647,3.135317437398949,22717.942163126314,2316.585394923477,19310.253294714963,1969.0978361331304,0.85,0.8500001081109186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.674379541352,4632.441516551485,5.560501960320132,4.996059315119261,-2.3288171585702475,7.324876473689509,3.497775041872682,3.5,0.9993642976779091,0.6,0.00022641791974915457,0.9712437901575469,0.00023312161379423284,198.9349245698864,0.0,0.0,0.0,0.001396176879668034,7.85676053955807e-05,0.00014785031435357387,0.0005955478887249032,0.09556680924437615,0.07169551507211264,0.023871294172263514,0.09556680924860422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0088482971,579.5957752002374,0.0,0.09556680924437615,0.07169551507214604,0.023871294172274637,0.3753592570344653,0.3753592570344653,0.12497724327260724,0.0,4.9890053774420835,4.986577768168559,4.996296660388339,4.989192837654514,4.986692191873715,4.996703489255935,24790.340220834645,21071.789187709448,0.85,1.066617597155966,0.6627818002338919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663653017965677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.4441941894,1534.8748725740224,0.3753592570344653,0.12497724327260724,6.112871282664199,3.497775041872682
4671.0,-30.012808195690294,4.996068767340536,35.00443562088377,24.102930316608422,5.002010612757826,-26.511367220332925,-40.03234145985914,1.500569637400471,-0.01945301127454968,-5.008633549453226,40.0088535932461,42259.446295621325,25748.865733446957,25748.865733446957,68008.31202906829,77332.82598994626,77332.82598994626,25748.865733446957,103081.69172339322,103081.69172339322,103081.69172339322,127872.02262145573,127872.02262145573,0.0,0.0,91508.9143777735,56435.5346834487,38970.42188258311,24790.33089806252,63760.752780645635,21071.78126335314,1534.8742640450807,0.0,0.8868427378774807,2.8159993448877825,0.0014959128700940735,0.0,-0.01945301127454968,354536.65970328846,1554915.0046704484,4.385766498651384,1554915.0046704484,4.385766498651384,0.85,0.09556679378146794,4.028046144702076,101325.0,128379.44509358458,1.267006613309495,1.0,0.0,4.028046144703573,1.2847331105971258,1.285024012339315,3.135317453466967,22717.940929780914,2316.585269157247,19310.24738676742,1969.097233690141,0.85,0.8499998942005191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.671398623828,4632.441516551485,5.560503762175645,4.996068767340536,-2.328813223454172,7.324881990794708,3.4977712891519377,3.5,0.9993632254719822,0.6,0.00022641791974915457,0.971244800719821,0.00023312137123549998,198.93493274848217,0.0,0.0,0.0,0.001396176879668034,7.856756035815392e-05,0.00014785035939100067,0.0005955480701377367,0.0955667937814859,0.07169550422205573,0.023871289559430173,0.09556679378102532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9994629681,579.5957782704786,0.0,0.0955667937814859,0.07169550422204225,0.023871289559425687,0.3753592206556417,0.3753592206556417,0.12497722592329157,0.0,4.989038894124576,4.986599773434364,4.996364752450745,4.989180538178687,4.9866953712169675,4.996644698693274,24790.33089806252,21071.78126335314,0.85,1.066617143982528,0.6627814831641862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663652573172837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.443567474602,1534.8742640450807,0.3753592206556417,0.12497722592329157,6.112871282664199,3.4977712891519377
4672.0,-30.012808195690294,4.996068767340536,35.00443562088377,24.102929059322946,5.002010612757826,-26.511367220332925,-40.03234145985914,1.500569637400471,-0.019563246652637645,-5.008633549453226,40.0088535932461,42259.446295621325,25748.84364921909,25748.84364921909,68008.28994484042,77332.82108068813,77332.82108068813,25748.84364921909,103081.6647299072,103081.6647299072,103081.6647299072,127872.00462018278,127872.00462018278,0.0,0.0,91508.90946851537,56435.5346834487,38970.41642785185,24790.33989027557,63760.756318127416,21071.788906734233,1534.8748178364806,0.0,0.8868427378774807,2.816000792818185,0.0014959128700940735,0.0,-0.019563246652637645,354536.65970328846,1554915.0046704484,4.385766498651384,1554915.0046704484,4.385766498651384,0.85,0.09556679378146794,4.028046144702076,101325.0,128379.44509358458,1.267006613309495,1.0,0.0,4.028046144702113,1.2847331105971258,1.285024012339315,3.135317453466967,22717.939711011823,2316.5851448773865,19310.24738676742,1969.097233690141,0.85,0.8499999398012035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.668446565374,4632.441516551485,5.560502537882481,4.996068767340536,-2.328814723767644,7.32488349110818,3.497767572763888,3.5,0.9993621636468252,0.6,0.00022641791974915457,0.971244800719821,0.00023312137123549998,198.93493274848217,0.0,0.0,0.0,0.001396176879668034,7.856756035815392e-05,0.00014785035939100067,0.0005955480701377367,0.0955667844349102,0.07169549720907113,0.023871287225839075,0.09556687740061728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9994629681,579.5957782704786,0.0,0.0955667844349102,0.07169550422204225,0.023871289559425687,0.37535918393941436,0.37535918393941436,0.1249772137058644,0.0,4.989045175859303,4.986613548350135,4.996348528067529,4.989070302800599,4.98666864802135,4.996283630545122,24790.33989027557,21071.788906734233,0.85,1.0666167384452028,0.6627814463927055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663652125128477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.442940618028,1534.8748178364806,0.37535918393941436,0.1249772137058644,6.112871282664199,3.497767572763888
4673.0,-30.012808195690294,4.996068767340536,35.00443562088377,24.102928256057226,5.002010612757826,-26.511367220332925,-40.03234145985914,1.500569637400471,-0.0197359024666639,-5.008633549453226,40.0088535932461,42259.446295621325,25748.804714339774,25748.804714339774,68008.2510099611,77332.817737079,77332.817737079,25748.804714339774,103081.62245141878,103081.62245141878,103081.62245141878,127871.9696329144,127871.9696329144,0.0,0.0,91508.90612490625,56435.5346834487,38970.41271273061,24790.347181495636,63760.75989422625,21071.79510427129,1534.8752646393157,0.0,0.8868427378774807,2.8160030606388373,0.0014959128700940735,0.0,-0.0197359024666639,354536.65970328846,1554915.0046704484,4.385766498651384,1554915.0046704484,4.385766498651384,0.85,0.09556679378146794,4.028046144702076,101325.0,128379.44509358458,1.267006613309495,1.0,0.0,4.028046144702698,1.2847331105971258,1.285024012339315,3.135317453466967,22717.938880929694,2316.5850602325663,19310.24738676742,1969.097233690141,0.85,0.849999970859028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.663242033776,4632.441516551485,5.560500379429655,4.996068767340536,-2.3288173688488367,7.324886136189373,3.4977610207094556,3.5,0.999360291631273,0.6,0.00022641791974915457,0.971244800719821,0.00023312137123549998,198.93493274848217,0.0,0.0,0.0,0.001396176879668034,7.856756035815392e-05,0.00014785035939100067,0.0005955480701377367,0.09556677476002487,0.07169549005196163,0.02387128470806324,0.09556698218344362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9994629681,579.5957782704786,0.0,0.09556677476002487,0.07169550422204225,0.023871289559425687,0.37535914646862634,0.37535914646862634,0.12497720052414504,0.0,4.989015670077208,4.986620928144987,4.996208234777441,4.9888976469865725,4.986650447326326,4.995647062470709,24790.347181495636,21071.79510427129,0.85,1.0666160679825818,0.6627814092198117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663652125128477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.442513678172,1534.8752646393157,0.37535914646862634,0.12497720052414504,6.112871282664199,3.4977610207094556
