time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4674.0,-30.012818168270403,4.996078323477176,35.004434998027016,24.102904158085607,5.00198560218987,-26.511378696823876,-40.03235067995263,1.5005461307433239,-0.01945767323252312,-5.008657985353676,40.0088530997304,42259.444259546784,25748.853263603145,25748.853263603145,68008.29752314993,77332.82148117479,77332.82148117479,25748.853263603145,103081.67474477793,103081.67474477793,103081.67474477793,127872.02057051662,127872.02057051662,0.0,0.0,91508.90378020235,56435.52655857433,38970.41913514224,24790.345825738685,63760.76496088093,21071.79395187788,1534.8757114421508,0.0,0.8868426153363248,2.8159965538353933,0.0014959128700940735,0.0,-0.01945767323252312,354536.3220022636,1554914.983387562,4.385770616127829,1554914.983387562,4.385770616127829,0.85,0.09556677597184439,4.028046144702076,101325.0,128379.4425324843,1.2670065880334005,1.0,0.0,4.028046144702811,1.2847332205542372,1.285024122321324,3.1353171851229678,22717.9382988351,2316.5850008754364,19310.244054380506,1969.0968938812446,0.85,0.8499998459530402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.65803749828,4632.441516551485,5.560517113354803,4.996078323477176,-2.3288353448841335,7.32491366836131,3.4977544686550233,3.5,0.9993584196157209,0.6,0.00022641791974915457,0.9712458089321249,0.00023312112924131826,198.93494090805092,0.0,0.0,0.0,0.001396176879668034,7.856747835903777e-05,0.0001478504413901168,0.0005955484004339602,0.09556677597180639,0.07169549220595385,0.02387128376585254,0.09556677597579795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9970245986,579.5957790681481,0.0,0.09556677597180639,0.07169549220598236,0.02387128376586203,0.37535910801540234,0.37535910801540234,0.12497717903332868,0.0,4.989061888543347,4.9866564404213705,4.996286610306186,4.98920031212117,4.986752040315764,4.9965536568043944,24790.345825738685,21071.79395187788,0.85,1.0666167127209811,0.6627813246198375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663652125128477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.442086738316,1534.8757114421508,0.37535910801540234,0.12497717903332868,6.112871282664199,3.4977544686550233
4675.0,-30.012818168270403,4.996078323477176,35.004434998027016,24.102902935724728,5.00198560218987,-26.511378696823876,-40.03235067995263,1.5005461307433239,-0.019566761859778126,-5.008657985353676,40.0088530997304,42259.444259546784,25748.831459168534,25748.831459168534,68008.27571871532,77332.81657294047,77332.81657294047,25748.831459168534,103081.648032109,103081.648032109,103081.648032109,127871.98487358414,127871.98487358414,0.0,0.0,91508.89887196803,56435.52655857433,38970.413681548554,24790.336841475128,63760.750523023686,21071.78631525386,1534.8751522643634,0.0,0.8868426153363248,2.815997986701603,0.0014959128700940735,0.0,-0.019566761859778126,354536.3220022636,1554914.983387562,4.385770616127829,1554914.983387562,4.385770616127829,0.8500000000000001,0.09556677597184439,4.028046144702076,101325.0,128379.4425324843,1.2670065880334005,1.0,0.0,4.028046144702373,1.2847332205542372,1.285024122321324,3.1353171851229678,22717.93708032018,2316.5848766214945,19310.244054380506,1969.0968938812446,0.85,0.8499998915442174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.655122848618,4632.441516551485,5.560515904567895,4.996078323477176,-2.3288368261938768,7.324915149671053,3.497750799368477,3.5,0.9993573712481363,0.6,0.00022641791974915457,0.9712458089321249,0.00023312112924131826,198.93494090805092,0.0,0.0,0.0,0.001396176879668034,7.856747835903777e-05,0.0001478504413901168,0.0005955484004339602,0.09556676594532591,0.07169548503800179,0.023871280907324124,0.09556678978673241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9970245986,579.5957790681481,0.0,0.09556676594532591,0.07169549220598236,0.02387128376586203,0.3753590704878534,0.3753590704878534,0.12497716406761418,0.0,4.989067755533085,4.986670216871175,4.996268720875776,4.989091223493915,4.986725322678922,4.9961971631695405,24790.336841475128,21071.78631525386,0.85,1.0666166122708651,0.6627814746987194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651672158447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.44146001444,1534.8751522643634,0.3753590704878534,0.12497716406761418,6.112871282664199,3.497750799368477
4676.0,-30.01282808469175,4.996088040246049,35.004434342316394,24.102894449047767,5.001978089200982,-26.51138837282116,-40.03235965557394,1.5005383773303702,-0.019491080213981604,-5.008664342572645,40.00885089707366,42259.44135740476,25748.833987735332,25748.833987735332,68008.2753451401,77332.81258280622,77332.81258280622,25748.833987735332,103081.64657054155,103081.64657054155,103081.64657054155,127871.98738904617,127871.98738904617,0.0,0.0,91508.89585522527,56435.52462982381,38970.412472668286,24790.340818504625,63760.75329117291,21071.78969572893,1534.8755935092945,0.0,0.8868425909653237,2.81599625058765,0.0014959128700940735,0.0,-0.019491080213981604,354536.2341467597,1554914.8883976457,4.385771435012171,1554914.8883976457,4.385771435012171,0.85,0.0955667557140421,4.028046144702076,101325.0,128379.44158599075,1.2670065786922353,1.0,0.0,4.0280461447035485,1.2847332568223884,1.2850241585976874,3.135317096612643,22717.93633138567,2316.5848002514285,19310.247354233496,1969.097230372604,0.85,0.8500000648190775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.649930958369,4632.441516551485,5.560522685075073,4.996088040246049,-2.3288415165865035,7.3249295568325525,3.4977442632409392,3.5,0.9993555037831255,0.6,0.00022641791974915457,0.9712468114679907,0.00023312088861011062,198.93494902167123,0.0,0.0,0.0,0.001396176879668034,7.856739853421646e-05,0.00014785052121493811,0.0005955487219720239,0.09556675571401463,0.07169547777128542,0.02387127794272921,0.09556675571529652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9861416831,579.5957826282976,0.0,0.09556675571401463,0.07169547777130603,0.023871277942736073,0.3753590324058791,0.3753590324058791,0.12497714853415734,0.0,4.9890912737706685,4.986696016110102,4.996285388329682,4.98917326235869,4.98678712882969,4.996339972181943,24790.340818504625,21071.78969572893,0.85,1.0666165601050892,0.6627814004081911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651672158447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.44103274217,1534.8755935092945,0.3753590324058791,0.12497714853415734,6.112871282664199,3.4977442632409392
4677.0,-30.01282808469175,4.996088040246049,35.004434342316394,24.102893226686888,5.001978089200982,-26.51138837282116,-40.03235965557394,1.5005383773303702,-0.01959858128657288,-5.008664342572645,40.00885089707366,42259.44135740476,25748.812565847864,25748.812565847864,68008.25392325262,77332.80768077461,77332.80768077461,25748.812565847864,103081.62024662248,103081.62024662248,103081.62024662248,127871.96335760545,127871.96335760545,0.0,0.0,91508.89095319367,56435.52462982381,38970.4070259665,24790.34311098297,63760.75013694947,21071.791644335524,1534.875732565117,0.0,0.8868425909653237,2.815997662601658,0.0014959128700940735,0.0,-0.01959858128657288,354536.2341467597,1554914.8883976457,4.385771435012171,1554914.8883976457,4.385771435012171,0.85,0.0955667557140421,4.028046144702076,101325.0,128379.44158599075,1.2670065786922353,1.0,0.0,4.028046144702088,1.2847332568223884,1.2850241585976874,3.135317096612643,22717.935114410633,2316.584676154511,19310.247354233496,1969.097230372604,0.85,0.8500001103526551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.647067448187,4632.441516551485,5.560521497492849,4.996088040246049,-2.328842971910016,7.324931012156064,3.497740658338677,3.5,0.9993544738110506,0.6,0.00022641791974915457,0.9712468114679907,0.00023312088861011062,198.93494902167123,0.0,0.0,0.0,0.001396176879668034,7.856739853421646e-05,0.00014785052121493811,0.0005955487219720239,0.09556674584094753,0.07169547055378687,0.023871275287160657,0.09556681229307099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9861416831,579.5957826282976,0.0,0.09556674584094753,0.07169547777130603,0.023871277942736073,0.3753589946189314,0.3753589946189314,0.12497713463103133,0.0,4.989086171273414,4.986708901876227,4.996226257285457,4.989065761286099,4.9867604449467535,4.995989733260103,24790.34311098297,21071.791644335524,0.85,1.0666162768973089,0.66278143319577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651211574314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.440406810918,1534.875732565117,0.3753589946189314,0.12497713463103133,6.112871282664199,3.497740658338677
4678.0,-30.012837998101215,4.996097813538571,35.00443370235949,24.10288086337971,5.001966218584019,-26.51139848197055,-40.03236870104445,1.5005267024533249,-0.019485057997144395,-5.008675311508216,40.008850044516464,42259.43873050806,25748.827204897265,25748.827204897265,68008.26593540533,77332.80562056281,77332.80562056281,25748.827204897265,103081.63282546008,103081.63282546008,103081.63282546008,127871.97891381344,127871.97891381344,0.0,0.0,91508.88810050061,56435.521210445746,38970.40765561652,24790.346088353355,63760.75374396987,21071.794175100353,1534.8761721404949,0.0,0.8868425382421528,2.8159948911256056,0.0014959128700940735,0.0,-0.019485057997144395,354536.08255638654,1554914.8516314586,4.385773206551296,1554914.8516314586,4.385773206551296,0.85,0.09556673992387332,4.028046144702076,101325.0,128379.44225410385,1.267006585285999,1.0,0.0,4.028046144701332,1.2847333114339814,1.285024213221646,3.1353169633362192,22717.934406202992,2316.5846039374296,19310.241115979232,1969.0965942477026,0.85,0.8499998622544965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.641888415924,4632.441516551485,5.560530877870492,4.996097813538571,-2.3288510170893115,7.324948830627883,3.497734138405754,3.5,0.9993526109730725,0.6,0.00022641791974915457,0.9712478137004651,0.00023312064805222033,198.9349571328279,0.0,0.0,0.0,0.001396176879668034,7.856731808826639e-05,0.0001478506016608882,0.0005955490460120231,0.09556673992392867,0.07169546674931933,0.02387127317460934,0.09556673992520616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9819293563,579.5957840062838,0.0,0.09556673992392867,0.0716954667492778,0.023871273174595517,0.37535895630178717,0.37535895630178717,0.12497711744483939,0.0,4.9891111578518235,4.986734794388099,4.996248523180498,4.989190253511083,4.9868175141870665,4.996316733576805,24790.346088353355,21071.794175100353,0.85,1.0666164049517242,0.6627813545021763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651211574314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.439979208095,1534.8761721404949,0.37535895630178717,0.12497711744483939,6.112871282664199,3.497734138405754
4679.0,-30.012837998101215,4.996097813538571,35.00443370235949,24.102879675943427,5.001966218584019,-26.51139848197055,-40.03236870104445,1.5005267024533249,-0.019591761246545047,-5.008675311508216,40.008850044516464,42259.43873050806,25748.8059805109,25748.8059805109,68008.24471101895,77332.8007164017,77332.8007164017,25748.8059805109,103081.60669691261,103081.60669691261,103081.60669691261,127871.95221952742,127871.95221952742,0.0,0.0,91508.8831963395,56435.521210445746,38970.40220654862,24790.345522614807,63760.74772916343,21071.793694222586,1534.8761342532794,0.0,0.8868425382421528,2.8159962926593893,0.0014959128700940735,0.0,-0.019591761246545047,354536.08255638654,1554914.8516314586,4.385773206551296,1554914.8516314586,4.385773206551296,0.85,0.09556673992387332,4.028046144702076,101325.0,128379.44225410385,1.267006585285999,1.0,0.0,4.028046144701478,1.2847333114339814,1.285024213221646,3.1353169633362192,22717.933188699288,2316.584479786603,19310.241115979232,1969.0965942477026,0.85,0.8499999078078474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.639051310952,4632.441516551485,5.560529701234501,4.996097813538571,-2.3288524589978494,7.324950272536421,3.4977305667494085,3.5,0.999351590499831,0.6,0.00022641791974915457,0.9712478137004651,0.00023312064805222033,198.9349571328279,0.0,0.0,0.0,0.001396176879668034,7.856731808826639e-05,0.0001478506016608882,0.0005955490460120231,0.09556672982785386,0.07169545950189235,0.0238712703259615,0.09556678513022683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9819293563,579.5957840062838,0.0,0.09556672982785386,0.0716954667492778,0.023871273174595517,0.37535891835815205,0.37535891835815205,0.12497710253085499,0.0,4.9891056363336475,4.986745999250047,4.996192763249837,4.989083550261682,4.986790818703412,4.995969723660153,24790.345522614807,21071.793694222586,0.85,1.0666161726944863,0.6627814170249933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650748310928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.439353006634,1534.8761342532794,0.37535891835815205,0.12497710253085499,6.112871282664199,3.4977305667494085
4680.0,-30.012847895017487,4.996107668459788,35.00443306565572,24.10286843022334,5.001955639149919,-26.51140844712979,-40.03237771159036,1.5005161912622251,-0.019486280498426822,-5.0086849139979925,40.00884885935615,42259.43608294105,25748.81740945397,25748.81740945397,68008.25349239502,77332.7980879567,77332.7980879567,25748.81740945397,103081.61549741068,103081.61549741068,103081.61549741068,127871.96427147626,127871.96427147626,0.0,0.0,91508.88029160278,56435.518286587365,38970.402227794904,24790.348774065584,63760.75100186049,21071.796457955745,1534.8765711907427,0.0,0.8868424936759807,2.815993786332343,0.0014959128700940735,0.0,-0.019486280498426822,354535.94985148584,1554914.8005204818,4.38577470400909,1554914.8005204818,4.38577470400909,0.85,0.09556672247383718,4.028046144702076,101325.0,128379.43685352275,1.2670065319864077,1.0,0.0,4.028046144702702,1.2847333606022024,1.2850242624010002,3.1353168433440386,22717.93246757132,2316.584406252015,19310.238201296434,1969.096297032772,0.85,0.8499998064903487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.633885211566,4632.441516551485,5.5605383728749604,4.996107668459788,-2.328859475319543,7.324967143779331,3.497724063105306,3.5,0.9993497323158017,0.6,0.00022641791974915457,0.9712488142666201,0.00023312040789477863,198.9349652304905,0.0,0.0,0.0,0.001396176879668034,7.856723795299424e-05,0.00014785068179616032,0.000595549368800597,0.09556672247378276,0.07169545469981281,0.02387126777396994,0.09556672247548101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9760736995,579.5957859218554,0.0,0.09556672247378276,0.07169545469985365,0.023871267773983535,0.3753588798395352,0.3753588798395352,0.1249770847159138,0.0,4.989127886420192,4.986770357304181,4.9962086823766185,4.989198633499541,4.986849536480975,4.9962541032882655,24790.348774065584,21071.796457955745,0.85,1.0666162556713077,0.6627813414824419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650748310928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.438925073362,1534.8765711907427,0.3753588798395352,0.1249770847159138,6.112871282664199,3.497724063105306
4681.0,-30.012857754602607,4.996117492162036,35.00443245085472,24.102865461632632,5.0019547649258,-26.511417408144784,-40.03238658243788,1.5005144184679151,-0.019456283905640248,-5.00868469829603,40.00884822391512,42259.43297670071,25748.821155730267,25748.821155730267,68008.25413243097,77332.78962112096,77332.78962112096,25748.821155730267,103081.61077685123,103081.61077685123,103081.61077685123,127871.95951364216,127871.95951364216,0.0,0.0,91508.87546275818,56435.51881833757,38970.39627157845,24790.348736790922,63760.74500836937,21071.79642627228,1534.8765825998564,0.0,0.8868424970737852,2.8159934175112427,0.0014959128700940735,0.0,-0.019456283905640248,354535.9528326934,1554914.7731184207,4.385774589840229,1554914.7731184207,4.385774589840229,0.8499999999999999,0.09556671103514378,4.028046144702076,101325.0,128379.43974867964,1.2670065605593845,1.0,0.0,4.028046144703866,1.2847333688948068,1.2850242706954822,3.1353168231064212,22717.931268765642,2316.5842840078562,19310.23998315621,1969.0964787319026,0.85,0.8499999297781754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.631080602528,4632.441516551485,5.560542549716546,4.996117492162036,-2.328858111473746,7.3249756036357825,3.4977205323624374,3.5,0.999348723532125,0.6,0.00022641791974915457,0.9712498110597493,0.00023312016864343647,198.93497329760933,0.0,0.0,0.0,0.001396176879668034,7.856715906020317e-05,0.0001478507606889514,0.0005955496865843999,0.09556671103519038,0.07169544656471019,0.02387126447048018,0.09556671103527498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9729341043,579.595786948919,0.0,0.09556671103519038,0.07169544656467523,0.023871264470468542,0.37535884166636313,0.37535884166636313,0.12497706889156338,0.0,4.989147909975827,4.98678618090338,4.996241320860008,4.989228414390368,4.986849885295385,4.996372284881488,24790.348736790922,21071.79642627228,0.85,1.066616365971007,0.662781355066564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365028117829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.438298871868,1534.8765825998564,0.37535884166636313,0.12497706889156338,6.112871282664199,3.4977205323624374
4682.0,-30.012857754602607,4.996117492162036,35.00443245085472,24.102864239271753,5.0019547649258,-26.511417408144784,-40.03238658243788,1.5005144184679151,-0.01956181128332446,-5.00868469829603,40.00884822391512,42259.43297670071,25748.80021602705,25748.80021602705,68008.23319272776,77332.78472022717,77332.78472022717,25748.80021602705,103081.58493625422,103081.58493625422,103081.58493625422,127871.94016995761,127871.94016995761,0.0,0.0,91508.8705618644,56435.51881833757,38970.39082614092,24790.35523370339,63760.746059844314,21071.80194864788,1534.8769820230975,0.0,0.8868424970737852,2.815994803598885,0.0014959128700940735,0.0,-0.01956181128332446,354535.9528326934,1554914.7731184207,4.385774589840229,1554914.7731184207,4.385774589840229,0.85,0.09556671103514378,4.028046144702076,101325.0,128379.43974867964,1.2670065605593845,1.0,0.0,4.028046144701967,1.2847333688948068,1.2850242706954822,3.1353168231064212,22717.93005207308,2316.584159939743,19310.23998315621,1969.0964787319026,0.85,0.849999975301187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.6282815584145,4632.441516551485,5.560541388859099,4.996117492162036,-2.328859534045268,7.324977026207304,3.4977170086267155,3.5,0.9993477167504902,0.6,0.00022641791974915457,0.9712498110597493,0.00023312016864343647,198.93497329760933,0.0,0.0,0.0,0.001396176879668034,7.856715906020317e-05,0.0001478507606889514,0.0005955496865843999,0.09556670117831637,0.07169543923043314,0.023871261947883218,0.095566782944581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9729341043,579.595786948919,0.0,0.09556670117831637,0.07169544656467523,0.023871264470468542,0.37535880326802873,0.37535880326802873,0.12497705568460593,0.0,4.989142905383062,4.9867935862390596,4.996199042510625,4.989122887012684,4.98682320758428,4.9960299291892625,24790.35523370339,21071.80194864788,0.85,1.0666160199709214,0.6627813441366732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663649815525475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.43767308835,1534.8769820230975,0.37535880326802873,0.12497705568460593,6.112871282664199,3.4977170086267155
4683.0,-30.01286763012331,4.99612733077359,35.004431867870444,24.102850548829906,5.00194141178349,-26.5114276314834,-40.03239943468941,1.500501413143618,-0.0194353009313204,-5.008697241767131,40.00884792104385,42259.44625740499,25748.819366613567,25748.819366613567,68008.26562401856,77332.78332450136,77332.78332450136,25748.819366613567,103081.60269111492,103081.60269111492,103081.60269111492,127871.96052561942,127871.96052561942,0.0,0.0,91508.86775794704,56435.53069085092,38970.37451899568,24790.357834504503,63760.732353500185,21071.804159328825,1534.8774164153033,0.0,0.886842434349778,2.815991677758665,0.0014959128700940735,0.0,-0.0194353009313204,354535.77948293136,1554914.760056267,4.385776697415461,1554914.760056267,4.385776697415461,0.85,0.09556669714841945,4.028046144702076,101325.0,128379.44264383648,1.267006589132361,1.0,0.0,4.028046144703177,1.284733429729846,1.2850243315442964,3.135316674642065,22717.929355974462,2316.5840889574383,19310.244068568787,1969.0968953280467,0.85,0.8500001811780655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.623141503572,4632.441516551485,5.560551696775065,4.99612733077359,-2.3288686947506796,7.324996025524269,3.497710537780319,3.5,0.999345867937234,0.6,0.00022641791974915457,0.9712508094650545,0.00023311992900563043,198.9349813777673,0.0,0.0,0.0,0.001396176879668034,7.856704475896651e-05,0.00014785087499018807,0.0005955501469950556,0.09556669714840726,0.0716954365832706,0.023871260565136672,0.09556669715009597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9714376734,579.5957874384486,0.0,0.09556669714840726,0.07169543658327973,0.02387126056513971,0.3753587641894055,0.3753587641894055,0.12497704004836736,0.0,4.989171481267476,4.986815556084423,4.996247460091297,4.989261940835831,4.986879592139189,4.996417283843925,24790.357834504503,21071.804159328825,0.85,1.0666167578968406,0.6627816949013625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663649815525475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.437244496527,1534.8774164153033,0.3753587641894055,0.12497704004836736,6.112871282664199,3.497710537780319
4684.0,-30.01287737731941,4.996137153046001,35.00443129710818,24.102848243806534,5.0019412388087146,-26.511436421203907,-40.03240446383131,1.5005002826931881,-0.019413234375292632,-5.008696269394778,40.00884711106621,42259.4278173022,25748.821327310754,25748.821327310754,68008.24914461296,77332.7745900659,77332.7745900659,25748.821327310754,103081.59591737666,103081.59591737666,103081.59591737666,127871.95205270822,127871.95205270822,0.0,0.0,91508.86289999002,56435.51612722598,38970.38530307116,24790.356135331567,63760.74143840273,21071.80271503183,1534.8773137144515,0.0,0.8868424422294916,2.815991501423292,0.0014959128700940735,0.0,-0.019413234375292632,354535.7929215797,1554914.7251266895,4.385776432650972,1554914.7251266895,4.385776432650972,0.85,0.09556668562024757,4.028046144702076,101325.0,128379.43551729653,1.2670065187988802,1.0,0.0,4.028046144704807,1.2847334350177575,1.2850243368334051,3.135316661737227,22717.928149941352,2316.583965976287,19310.236218383776,1969.0960948319535,0.85,0.8499998807520495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.620359034536,4632.441516551485,5.560555461445618,4.996137153046001,-2.328866766054316,7.3250039191003165,3.4977070349150745,3.5,0.9993448671185927,0.6,0.00022641791974915457,0.9712517948979457,0.00023311969248195362,198.93498935293067,0.0,0.0,0.0,0.001396176879668034,7.85670000324376e-05,0.00014785091971671697,0.0005955503271555779,0.09556668562025647,0.07169542782133366,0.023871257798922813,0.09556668562039639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9674357263,579.5957887476148,0.0,0.09556668562025647,0.07169542782132698,0.023871257798920586,0.3753587254550684,0.3753587254550684,0.12497702794273807,0.0,4.989193422358198,4.986828368864565,4.996296818413896,4.989283035019469,4.98688146825117,4.996496100328159,24790.356135331567,21071.80271503183,0.85,1.0666163474638013,0.6627813112576133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663649349165973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.436618065112,1534.8773137144515,0.3753587254550684,0.12497702794273807,6.112871282664199,3.4977070349150745
4685.0,-30.01287737731941,4.996137153046001,35.00443129710818,24.102847021445655,5.0019412388087146,-26.511436421203907,-40.03240446383131,1.5005002826931881,-0.01951792648958417,-5.008696269394778,40.00884711106621,42259.4278173022,25748.800579696,25748.800579696,68008.2283969982,77332.76970162983,77332.76970162983,25748.800579696,103081.57028132584,103081.57028132584,103081.57028132584,127871.93331770535,127871.93331770535,0.0,0.0,91508.85801155395,56435.51612722598,38970.379871475525,24790.363036379513,63760.742907855034,21071.808580922585,1534.8777381818622,0.0,0.8868424422294916,2.8159928765382567,0.0014959128700940735,0.0,-0.01951792648958417,354535.7929215797,1554914.7251266895,4.385776432650972,1554914.7251266895,4.385776432650972,0.85,0.09556668562024757,4.028046144702076,101325.0,128379.43551729653,1.2670065187988802,1.0,0.0,4.028046144704223,1.2847334350177575,1.2850243368334051,3.135316661737227,22717.926936341533,2316.5838422235456,19310.236218383776,1969.0960948319535,0.85,0.8499999261593484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.617585674457,4632.441516551485,5.560554311233551,4.996137153046001,-2.3288681755792897,7.3250053286252905,3.497703543518541,3.5,0.9993438695767259,0.6,0.00022641791974915457,0.9712517948979457,0.00023311969248195362,198.93498935293067,0.0,0.0,0.0,0.001396176879668034,7.85670000324376e-05,0.00014785091971671697,0.0005955503271555779,0.09556667641541824,0.07169542037217513,0.023871256043243107,0.09556675871665811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9674357263,579.5957887476148,0.0,0.09556667641541824,0.07169542782132698,0.023871257798920586,0.37535868645527803,0.37535868645527803,0.12497701875094627,0.0,4.9891904064675145,4.986833666759708,4.996268831705777,4.989178342905177,4.98685485834136,4.996156884906554,24790.363036379513,21071.808580922585,0.85,1.0666159974842433,0.6627812959829242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364888358098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.435993875275,1534.8777381818622,0.37535868645527803,0.12497701875094627,6.112871282664199,3.497703543518541
4686.0,-30.012887237958896,4.996146982545784,35.00443075859666,24.102833156380825,5.001927683359988,-26.511446651383945,-40.032413544226415,1.50048709678511,-0.019395061138823166,-5.008709029993855,40.008846908915196,42259.42547755094,25748.820460025992,25748.820460025992,68008.24593757692,77332.76839640475,77332.76839640475,25748.820460025992,103081.58885643074,103081.58885643074,103081.58885643074,127871.9544180581,127871.9544180581,0.0,0.0,91508.85521019028,56435.51229133658,38970.38102094855,24790.365561627368,63760.74658257592,21071.81072738326,1534.8781695682642,0.0,0.8868423780363597,2.8159897732370656,0.0014959128700940735,0.0,-0.019395061138823166,354535.6165716646,1554914.7164071384,4.385778589590119,1554914.7164071384,4.385778589590119,0.85,0.09556667333970202,4.028046144702076,101325.0,128379.43869083386,1.2670065501192584,1.0,0.0,4.028046144702367,1.2847334966975208,1.2850243985271346,3.135316511211386,22717.92624087689,2316.583771305888,19310.235992095506,1969.0960717569717,0.85,0.8499999422196447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.612471640807,4632.441516551485,5.560564745531854,4.996146982545784,-2.328877484494984,7.325024467040768,3.497697105440284,3.5,0.9993420301257955,0.6,0.00022641791974915457,0.9712527918009717,0.00023311945320570254,198.93499742091416,0.0,0.0,0.0,0.001396176879668034,7.856691927626392e-05,0.00014785100047289067,0.000595550652445172,0.0955666733396314,0.07169541782327006,0.02387125551636133,0.09556667334155369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.966436935,579.5957890743482,0.0,0.0955666733396314,0.07169541782332305,0.023871255516378975,0.375358646795764,0.375358646795764,0.12497700723086481,0.0,4.989219970402644,4.986854210736283,4.996325487168519,4.989313968855015,4.9869121304922714,4.996527849594827,24790.365561627368,21071.81072738326,0.85,1.066616211111959,0.6627812210890782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364888358098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.435564629366,1534.8781695682642,0.375358646795764,0.12497700723086481,6.112871282664199,3.497697105440284
4687.0,-30.01289704133078,4.996156795140896,35.00443022988953,24.102830851357453,5.001927549612178,-26.5114554877414,-40.032418608292915,1.5004859960228456,-0.019375675933588354,-5.008708024413755,40.008846117464515,42259.40683833437,25748.82248858646,25748.82248858646,68008.22932692083,77332.7596192995,77332.7596192995,25748.82248858646,103081.58210788596,103081.58210788596,103081.58210788596,127871.9458109001,127871.9458109001,0.0,0.0,91508.85034818211,56435.497567217346,38970.39197884974,24790.363703014133,63760.75568186387,21071.809147562013,1534.8780557243952,0.0,0.8868423860176877,2.8159896359910768,0.0014959128700940735,0.0,-0.019375675933588354,354535.6304685098,1554914.682276671,4.385778321411281,1554914.682276671,4.385778321411281,0.85,0.09556666245566849,4.028046144702076,101325.0,128379.43156429392,1.2670064797857776,1.0,0.0,4.028046144701062,1.2847335018465598,1.2850244036773395,3.1353164986454596,22717.925033838044,2316.5836482221803,19310.232605278543,1969.095726397755,0.85,0.8499998383002062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.609713013192,4632.441516551485,5.560568496244828,4.996156795140896,-2.328875521972412,7.325032317113308,3.497693632594462,3.5,0.999341037884132,0.6,0.00022641791974915457,0.9712537829153759,0.000233119215319321,198.9350054420419,0.0,0.0,0.0,0.001396176879668034,7.856687423920091e-05,0.00014785104550995367,0.00059555083385654,0.09556666245571181,0.07169540896948093,0.023871253486230887,0.0955666624555868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9625265255,579.5957903535707,0.0,0.09556666245571181,0.07169540896944843,0.023871253486220063,0.37535860753693184,0.37535860753693184,0.12497699896445219,0.0,4.989242063756251,4.986865853082804,4.996378970306239,4.989332348480161,4.986914333969764,4.996594814743162,24790.363703014133,21071.809147562013,0.85,1.0666157983799605,0.6627808341731221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663648417653428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.434937841976,1534.8780557243952,0.37535860753693184,0.12497699896445219,6.112871282664199,3.497693632594462
4688.0,-30.01289704133078,4.996156795140896,35.00443022988953,24.102829628996574,5.001927549612178,-26.5114554877414,-40.032418608292915,1.5004859960228456,-0.019479701406623917,-5.008708024413755,40.008846117464515,42259.40683833437,25748.801918172256,25748.801918172256,68008.20875650662,77332.75471691704,77332.75471691704,25748.801918172256,103081.5566350893,103081.5566350893,103081.5566350893,127871.9272150718,127871.9272150718,0.0,0.0,91508.84544579964,56435.497567217346,38970.38653175811,24790.370579982497,63760.757111740604,21071.81499298512,1534.8784787188413,0.0,0.8868423860176877,2.815991002348297,0.0014959128700940735,0.0,-0.019479701406623917,354535.6304685098,1554914.682276671,4.385778321411281,1554914.682276671,4.385778321411281,0.85,0.09556666245566849,4.028046144702076,101325.0,128379.43156429392,1.2670064797857776,1.0,0.0,4.028046144700915,1.2847335018465598,1.2850244036773395,3.1353164986454596,22717.923816775907,2316.583524116381,19310.232605278543,1969.095726397755,0.85,0.8499998838370532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.606963346989,4632.441516551485,5.5605673558528705,4.996156795140896,-2.3288769194621914,7.325033714603087,3.497690171031564,3.5,0.9993400488661611,0.6,0.00022641791974915457,0.9712537829153759,0.000233119215319321,198.9350054420419,0.0,0.0,0.0,0.001396176879668034,7.856687423920091e-05,0.00014785104550995367,0.00059555083385654,0.09556665380646853,0.07169540143153662,0.02387125237493191,0.09556673516292422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9625265255,579.5957903535707,0.0,0.09556665380646853,0.07169540896944843,0.023871253486220063,0.37535856807230894,0.37535856807230894,0.12497699314629056,0.0,4.989239315606426,4.986870212092526,4.996354875491136,4.989228323007126,4.9868876481310735,4.996258496255507,24790.370579982497,21071.81499298512,0.85,1.0666154518416768,0.6627808193098278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647952527193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.43431187316,1534.8784787188413,0.37535856807230894,0.12497699314629056,6.112871282664199,3.497690171031564
4689.0,-30.01290678707543,4.99616661196282,35.004429732026324,24.102815763931744,5.001913986319443,-26.511465615296938,-40.03242765376342,1.5004728145408999,-0.019360773397977482,-5.0087207932867575,40.00884595844705,42259.404901427115,25748.82198136919,25748.82198136919,68008.2268827963,77332.75345602735,77332.75345602735,25748.82198136919,103081.57543739653,103081.57543739653,103081.57543739653,127871.94851153644,127871.94851153644,0.0,0.0,91508.84263909407,56435.4940844936,38970.38728288942,24790.373074139912,63760.76035702933,21071.817113018926,1534.8789070631994,0.0,0.8868423216262165,2.815987949804363,0.0014959128700940735,0.0,-0.019360773397977482,354535.4540047898,1554914.6754201294,4.385780485014969,1554914.6754201294,4.385780485014969,0.85,0.09556665129753106,4.028046144702076,101325.0,128379.43473783125,1.267006511106156,1.0,0.0,4.028046144702208,1.2847335635056252,1.2850244653503664,3.1353163481701465,22717.923119985084,2316.583453063491,19310.23686774962,1969.0961610488414,0.85,0.8500000975336648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.60187530979,4632.441516551485,5.560577798463095,4.99616661196282,-2.3288862246439876,7.325052836606807,3.497683765690132,3.5,0.9993382187686092,0.6,0.00022641791974915457,0.9712547682047814,0.0002331189788315316,198.93501341601961,0.0,0.0,0.0,0.001396176879668034,7.856679379374697e-05,0.00014785112595540762,0.0005955511578945407,0.09556665129755124,0.07169539886021782,0.023871252437333408,0.09556665129953394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9617408507,579.5957906105907,0.0,0.09556665129755124,0.0716953988602027,0.02387125243732837,0.3753585280089593,0.3753585280089593,0.12497698461598934,0.0,4.989268311161254,4.986890204452777,4.996410911843384,4.989360019888807,4.9869459019258215,4.996610781986817,24790.373074139912,21071.817113018926,0.85,1.0666156818391628,0.6627807551979453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647952527193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.43388197178,1534.8789070631994,0.3753585280089593,0.12497698461598934,6.112871282664199,3.497683765690132
4690.0,-30.01290678707543,4.99616661196282,35.004429732026324,24.102814541570865,5.001913986319443,-26.511465615296938,-40.03242765376342,1.5004728145408999,-0.019464344896903185,-5.0087207932867575,40.00884595844705,42259.404901427115,25748.801515656447,25748.801515656447,68008.20641708357,77332.74856011613,77332.74856011613,25748.801515656447,103081.55007577258,103081.55007577258,103081.55007577258,127871.92130178862,127871.92130178862,0.0,0.0,91508.83774318284,56435.4940844936,38970.38184298805,24790.371226016032,63760.75306900408,21071.815542113625,1534.8787898617832,0.0,0.8868423216262165,2.815989310197537,0.0014959128700940735,0.0,-0.019464344896903185,354535.4540047898,1554914.6754201294,4.385780485014969,1554914.6754201294,4.385780485014969,0.85,0.09556665129753106,4.028046144702076,101325.0,128379.43473783125,1.267006511106156,1.0,0.0,4.028046144702354,1.2847335635056252,1.2850244653503664,3.1353163481701465,22717.92190452949,2316.5833291215135,19310.23686774962,1969.0961610488414,0.85,0.85000014301042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.599139644293,4632.441516551485,5.560576663872999,4.99616661196282,-2.328887615023044,7.325054226985864,3.497680321756647,3.5,0.9993372347876134,0.6,0.00022641791974915457,0.9712547682047814,0.0002331189788315316,198.93501341601961,0.0,0.0,0.0,0.001396176879668034,7.856679379374697e-05,0.00014785112595540762,0.0005955511578945407,0.09556664261717301,0.07169539129813397,0.023871251319039045,0.09556669017007088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9617408507,579.5957906105907,0.0,0.09556664261717301,0.0716953988602027,0.02387125243732837,0.3753584884179575,0.3753584884179575,0.12497697876120407,0.0,4.989265938607048,4.986896013822729,4.9963839645220105,4.989256448389881,4.986919251303789,4.996276175267951,24790.371226016032,21071.815542113625,0.85,1.0666154827795515,0.662780830955565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647487200627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.433256830656,1534.8787898617832,0.3753584884179575,0.12497697876120407,6.112871282664199,3.497680321756647
4691.0,-30.012916510836845,4.996176511080187,35.004429227574946,24.102803889568918,5.001904016872582,-26.511475363611606,-40.03243662938473,1.5004628696473434,-0.019373898575167914,-5.008729761395968,40.00884477082365,42259.4028232098,25748.81210591584,25748.81210591584,68008.21492912564,77332.74571273864,77332.74571273864,25748.81210591584,103081.55781865449,103081.55781865449,103081.55781865449,127871.93232778127,127871.93232778127,0.0,0.0,91508.83479639784,56435.49190686898,38970.38098836541,24790.37450912678,63760.755497492195,21071.818332757764,1534.8792151920763,0.0,0.8868422802963082,2.815987075395421,0.0014959128700940735,0.0,-0.019373898575167914,354535.3300664489,1554914.6242031157,4.3857818737322605,1554914.6242031157,4.3857818737322605,0.85,0.09556663635462906,4.028046144702076,101325.0,128379.42839075658,1.2670064484653993,1.0,0.0,4.028046144701279,1.2847336100248936,1.285024511880168,3.135316234642625,22717.921172962644,2316.583254522456,19310.228890665385,1969.0953476126288,0.85,0.8499998192460996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.59406459792,4632.441516551485,5.560585045182888,4.996176511080187,-2.3288941088565474,7.325070619936735,3.497673932776585,3.5,0.9993354093647386,0.6,0.00022641791974915457,0.9712557512727752,0.00023311874287740053,198.9350213720113,0.0,0.0,0.0,0.001396176879668034,7.856671396956906e-05,0.00014785120577958551,0.0005955514794300127,0.0955666363546092,0.07169538593687179,0.02387125041773741,0.09556663635595733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9558730245,579.5957925301423,0.0,0.0955666363546092,0.0716953859368867,0.023871250417742372,0.37535844835772747,0.37535844835772747,0.12497697004984626,0.0,4.989287333129823,4.986916540930906,4.996407963680383,4.989355862820787,4.986981602239666,4.996486910807391,24790.37450912678,21071.818332757764,0.85,1.0666155756545341,0.6627807731179083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647487200627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.43282660442,1534.8792151920763,0.37535844835772747,0.12497697004984626,6.112871282664199,3.497673932776585
4692.0,-30.012926204696505,4.996186371033878,35.00442874108571,24.102800886053615,5.001903105451716,-26.51148417919405,-40.03244546530766,1.5004610799492653,-0.019346001198016438,-5.00872958456755,40.008844285108246,42259.400299608445,25748.816805557046,25748.816805557046,68008.21710516549,77332.73733794525,77332.73733794525,25748.816805557046,103081.55414350229,103081.55414350229,103081.55414350229,127871.92887822921,127871.92887822921,0.0,0.0,91508.8299774363,56435.49293909947,38970.374487040914,24790.374734726927,63760.74922176784,21071.818524517887,1534.8792395290627,0.0,0.8868422829544933,2.815986729612525,0.0014959128700940735,0.0,-0.019346001198016438,354535.3325106021,1554914.6032565685,4.385781784415155,1554914.6032565685,4.385781784415155,0.85,0.09556662642262093,4.028046144702076,101325.0,128379.43134158953,1.2670064775878562,1.0,0.0,4.028046144702202,1.2847336183965716,1.2850245202537416,3.135316214212041,22717.919976610523,2316.5831325284908,19310.235182723398,1969.0959892239857,0.85,0.8500001409726091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.591361646137,4632.441516551485,5.560589305898838,4.996186371033878,-2.3288927121405374,7.3250790831744155,3.497670530030262,3.5,0.9993344371515035,0.6,0.00022641791974915457,0.9712567313187807,0.00023311850764907687,198.93502930353793,0.0,0.0,0.0,0.001396176879668034,7.856663538786387e-05,0.0001478512843612907,0.0005955517959607473,0.09556662642260393,0.07169537773477064,0.023871248687833285,0.09556662642281219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9534731943,579.5957933152033,0.0,0.09556662642260393,0.07169537773478339,0.02387124868783753,0.3753584088188639,0.3753584088188639,0.12497696212601862,0.0,4.989306516018587,4.986929795976437,4.996444950804573,4.989383583369545,4.986983152232085,4.996593235473995,24790.374734726927,21071.818524517887,0.85,1.0666157147655908,0.6627807987736308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647017973199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.43220157883,1534.8792395290627,0.3753584088188639,0.12497696212601862,6.112871282664199,3.497670530030262
4693.0,-30.01293589398734,4.996196139028496,35.00442829586095,24.10279578706252,5.001899789689696,-26.51149323115079,-40.03245433615518,1.500457126853152,-0.01930016398881662,-5.0087319505921455,40.008844514047425,42259.39793805332,25748.827840645874,25748.827840645874,68008.2257786992,77332.73003272181,77332.73003272181,25748.827840645874,103081.55787336768,103081.55787336768,103081.55787336768,127871.93813414207,127871.93813414207,0.0,0.0,91508.82525255154,56435.49315788329,38970.368994075834,24790.38026077439,63760.74925485022,21071.82322165823,1534.8796259845506,0.0,0.8868422700875168,2.815985851374103,0.0014959128700940735,0.0,-0.01930016398881662,354535.29981227964,1554914.6131288318,4.385782216755659,1554914.6131288318,4.385782216755659,0.85,0.09556661929301166,4.028046144702076,101325.0,128379.43306754842,1.267006494621746,1.0,0.0,4.028046144702793,1.284733636887986,1.285024538749343,3.1353161690848412,22717.918803613844,2316.5830129161177,19310.234662826093,1969.0959362092146,0.85,0.8500001619758552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.588662414133,4632.441516551485,5.56059493032617,4.996196139028496,-2.328893199913737,7.325089338942233,3.4976671319680928,3.5,0.9993334662765979,0.6,0.00022641791974915457,0.9712577109039459,0.0002331182725318374,198.935037231327,0.0,0.0,0.0,0.001396176879668034,7.85665564956316e-05,0.00014785136325352297,0.0005955521137422994,0.09556661929298894,0.07169537142908587,0.023871247863903072,0.09556661929331248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9546043404,579.5957929451691,0.0,0.09556661929298894,0.07169537142910291,0.02387124786390875,0.3753583692696064,0.3753583692696064,0.12497695563615117,0.0,4.989332469732119,4.986941131477863,4.996514810574865,4.9894317866033475,4.986981976016693,4.99678975175749,24790.38026077439,21071.82322165823,0.85,1.0666158502446688,0.6627807613919889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646550602188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.43157682815,1534.8796259845506,0.3753583692696064,0.12497695563615117,6.112871282664199,3.4976671319680928
4694.0,-30.01293589398734,4.996196139028496,35.00442829586095,24.10279456470164,5.001899789689696,-26.51149323115079,-40.032450564298756,1.500457126853152,-0.01940289217196778,-5.0087319505921455,40.008844514047425,42259.38225319717,25748.80758022032,25748.80758022032,68008.18983341749,77332.72513804442,77332.72513804442,25748.80758022032,103081.53271826475,103081.53271826475,103081.53271826475,127871.91770005556,127871.91770005556,0.0,0.0,91508.82035787417,56435.47747302713,38970.38098316337,24790.384981790823,63760.76596495419,21071.8272345222,1534.8799155295565,0.0,0.8868422700875168,2.815987200688611,0.0014959128700940735,0.0,-0.01940289217196778,354535.29981227964,1554914.6131288318,4.385782216755659,1554914.6131288318,4.385782216755659,0.85,0.09556661929301166,4.028046144702076,101325.0,128379.42410369741,1.267006406155415,1.0,0.0,4.0280461447025,1.284733636887986,1.285024538749343,3.1353161690848412,22717.917588464563,2316.5828890053754,19310.225676409897,1969.0950198497853,0.85,0.849999811876024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.585954198841,4632.441516551485,5.560593807112524,4.996196139028496,-2.328894576350146,7.325090715378641,3.4976637225981926,3.5,0.9993324921709121,0.6,0.00022641791974915457,0.9712577109039459,0.0002331182725318374,198.935037231327,0.0,0.0,0.0,0.001396176879668034,7.856659004035137e-05,0.0001478513297088032,0.0005955519786226203,0.09556661108187797,0.07169536385283173,0.02387124722904624,0.09556668311326862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9546043404,579.5957929451691,0.0,0.09556661108187797,0.07169537142910291,0.02387124786390875,0.3753583296044182,0.3753583296044182,0.12497695231238382,0.0,4.98933178746978,4.986943971601136,4.996503548671853,4.989329058420196,4.986955332095022,4.996458501066513,24790.384981790823,21071.8272345222,0.85,1.0666150069589484,0.662780341698292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646087590146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.430951845865,1534.8799155295565,0.3753583296044182,0.12497695231238382,6.112871282664199,3.4976637225981926
