time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4695.0,-30.01294551467824,4.996205927153929,35.004427869278004,24.102781537827127,5.001887165646376,-26.511503152214022,-40.03246334670109,1.5004448031820967,-0.01929487686277298,-5.008743735004273,40.00884416657949,42259.39638203969,25748.825424947925,25748.825424947925,68008.22180698761,77332.72350082744,77332.72350082744,25748.825424947925,103081.54892577537,103081.54892577537,103081.54892577537,127871.9365550745,127871.9365550745,0.0,0.0,91508.81750455697,56435.49038576898,38970.363465319984,24790.38762929913,63760.75109461912,21071.82948490426,1534.8803377050428,0.0,0.8868422113868876,2.815984406392418,0.0014959128700940735,0.0,-0.01929487686277298,354535.13695322693,1554914.598145096,4.385784189142958,1554914.598145096,4.385784189142958,0.8500000000000001,0.09556660824144617,4.028046144702076,101325.0,128379.43061780032,1.267006470444612,1.0,0.0,4.028046144701379,1.2847336945344785,1.2850245964088884,3.135316028402005,22717.916880101973,2316.5828167724935,19310.233569891643,1969.0958247609167,0.85,0.8500001858359192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.58091823399,4632.441516551485,5.560603708177507,4.996205927153929,-2.3289031420308883,7.325109069184817,3.4976573828299067,3.5,0.9993306808085448,0.6,0.00022641791974915457,0.9712586835547328,0.00023311803907943683,198.93504510298814,0.0,0.0,0.0,0.001396176879668034,7.856647636107772e-05,0.00014785144338807686,0.0005955524365279802,0.09556660824148264,0.0716953606126932,0.023871247628789442,0.0955666082431163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9528875671,579.5957935067811,0.0,0.09556660824148264,0.07169536061266583,0.023871247628780328,0.37535828933865606,0.37535828933865606,0.1249769466466882,0.0,4.989359682078998,4.98696262908868,4.996559186367051,4.989448858141486,4.987014858451801,4.996759333499426,24790.38762929913,21071.82948490426,0.85,1.066615757177411,0.6627807178640033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646087590146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.430520649395,1534.8803377050428,0.37535828933865606,0.1249769466466882,6.112871282664199,3.4976573828299067
4696.0,-30.01294551467824,4.996205927153929,35.004427869278004,24.102780315466248,5.001887165646376,-26.511503152214022,-40.032459574844665,1.5004448031820967,-0.019397029276376543,-5.008743735004273,40.00884416657949,42259.38069718386,25748.805297296938,25748.805297296938,68008.1859944808,77332.71861437062,77332.71861437062,25748.805297296938,103081.52391166755,103081.52391166755,103081.52391166755,127871.91020277156,127871.91020277156,0.0,0.0,91508.81261810013,56435.47470091314,38970.375463541095,24790.386291104,63760.76175464509,21071.8283474384,1534.880252113454,0.0,0.8868422113868876,2.8159857481433943,0.0014959128700940735,0.0,-0.019397029276376543,354535.13695322693,1554914.598145096,4.385784189142958,1554914.598145096,4.385784189142958,0.85,0.09556660824144617,4.028046144702076,101325.0,128379.42588533241,1.2670064237387852,1.0,0.0,4.028046144701232,1.2847336945344785,1.2850245964088884,3.135316028402005,22717.91566699352,2316.5826930698577,19310.229076683543,1969.095366581202,0.85,0.8500000334422868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.5782277715225,4632.441516551485,5.560602592322173,4.996205927153929,-2.328904509449266,7.325110436603195,3.4976539958127932,3.5,0.9993297130893695,0.6,0.00022641791974915457,0.9712586835547328,0.00023311803907943683,198.93504510298814,0.0,0.0,0.0,0.001396176879668034,7.856650990576496e-05,0.00014785140984338962,0.0005955523014084321,0.09556659997613406,0.07169535301360337,0.0238712469625307,0.09556664844916771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9528875671,579.5957935067811,0.0,0.09556659997613406,0.07169536061266583,0.023871247628780328,0.375358249553915,0.375358249553915,0.12497694315851765,0.0,4.989357086808582,4.986967755124738,4.9965333998167125,4.989346705727883,4.986988259268912,4.996430253644178,24790.386291104,21071.8283474384,0.85,1.0666150171821978,0.6627803610596792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645623623905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.429896718426,1534.880252113454,0.375358249553915,0.12497694315851765,6.112871282664199,3.4976539958127932
4697.0,-30.01295512094815,4.99621578963341,35.004427435457366,24.10276955869051,5.001877075409716,-26.511512806870716,-40.032472357247,1.5004347613322788,-0.01930813212601379,-5.008752827613874,40.008843102598654,42259.394722623256,25748.81650246236,25748.81650246236,68008.21122508562,77332.71585746757,77332.71585746757,25748.81650246236,103081.53235992993,103081.53235992993,103081.53235992993,127871.92185133444,127871.92185133444,0.0,0.0,91508.80966529605,56435.48853045174,38970.35681649368,24790.389491404512,63760.7463078982,21071.831067693834,1534.8806714835976,0.0,0.8868421689760897,2.8159835191656106,0.0014959128700940735,0.0,-0.01930813212601379,354535.0112949726,1554914.55226036,4.385785614179225,1554914.55226036,4.385785614179225,0.85,0.0955665943435145,4.028046144702076,101325.0,128379.42861346097,1.2670064506633207,1.0,0.0,4.028046144703179,1.284733741507289,1.285024643392335,3.135315913767664,22717.914933932385,2316.5826183184254,19310.22569025949,1969.0950212620508,0.85,0.8499999118060331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.573204759672,4632.441516551485,5.560611044005453,4.99621578963341,-2.3289110778479225,7.325126867481332,3.4976476723580494,3.5,0.9993279063880142,0.6,0.00022641791974915457,0.971259654748604,0.00023311780597718687,198.93505296285062,0.0,0.0,0.0,0.001396176879668034,7.856639622659889e-05,0.0001478515235225557,0.0005955527593133588,0.0955665943434773,0.0716953478222826,0.023871246521194708,0.09556659434504218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9476306348,579.5957952264922,0.0,0.0955665943434773,0.0716953478223105,0.023871246521204002,0.37535820934552105,0.37535820934552105,0.1249769365097214,0.0,4.989378065634526,4.986987784818325,4.996557228454662,4.989444695487862,4.987050619697527,4.996635256676768,24790.389491404512,21071.831067693834,0.85,1.0666156712889867,0.6627807415953737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645623623905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.42946520127,1534.8806714835976,0.37535820934552105,0.1249769365097214,6.112871282664199,3.4976476723580494
4698.0,-30.01296477407481,4.996225612929069,35.00442701588344,24.102766659948998,5.0018762658014255,-26.5115215756128,-40.032477386388905,1.5004330673394102,-0.019281594142569247,-5.0087525627248475,40.00884264992455,42259.37665063174,25748.82120452087,25748.82120452087,68008.19785515261,77332.70746218135,77332.70746218135,25748.82120452087,103081.52866670222,103081.52866670222,103081.52866670222,127871.91825384351,127871.91825384351,0.0,0.0,91508.80485056802,56435.47403901863,38970.36756838821,24790.3895871413,63760.757155529514,21071.831149070105,1534.8806850019998,0.0,0.8868421719625477,2.815983201513709,0.0014959128700940735,0.0,-0.019281594142569247,354535.01495564263,1554914.5327386262,4.3857855138318795,1554914.5327386262,4.3857855138318795,0.85,0.095566584728315,4.028046144702076,101325.0,128379.4224890907,1.2670063902204856,1.0,0.0,4.028046144701462,1.284733749431288,1.2850246513181283,3.135315894429618,22717.913738631272,2316.582496431633,19310.22739291478,1969.0951948845714,0.85,0.8500000314764027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.5705450701325,4632.441516551485,5.5606152533263895,4.996225612929069,-2.328909604513026,7.325135217442096,3.4976443240846162,3.5,0.9993269497384618,0.6,0.00022641791974915457,0.9712606306807426,0.00023311757173814562,198.935060861052,0.0,0.0,0.0,0.001396176879668034,7.856635150041186e-05,0.00014785156824874272,0.000595552939472504,0.09556658472831239,0.07169533960382986,0.02387124512448254,0.09556658472834753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9453940574,579.5957959581469,0.0,0.09556658472831239,0.07169533960383181,0.02387124512448319,0.3753581697057774,0.3753581697057774,0.12497693032522166,0.0,4.989396545592456,4.987000562375897,4.99659283541456,4.989470968582282,4.987052176141788,4.996735766909012,24790.3895871413,21071.831149070105,0.85,1.0666152801363769,0.6627803454019505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645156133234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.428841238503,1534.8806850019998,0.3753581697057774,0.12497693032522166,6.112871282664199,3.4976443240846162
4699.0,-30.01296477407481,4.996225612929069,35.00442701588344,24.102765472512715,5.0018762658014255,-26.5115215756128,-40.032477386388905,1.5004330673394102,-0.019382735939075246,-5.0087525627248475,40.00884264992455,42259.37665063174,25748.801334468102,25748.801334468102,68008.17798509984,77332.70256560616,77332.70256560616,25748.801334468102,103081.50390007425,103081.50390007425,103081.50390007425,127871.89974222341,127871.89974222341,0.0,0.0,91508.79995399283,56435.47403901863,38970.36212774911,24790.39584214916,63760.75796989827,21071.836465826786,1534.881069565624,0.0,0.8868421719625477,2.815984529989591,0.0014959128700940735,0.0,-0.019382735939075246,354535.01495564263,1554914.5327386262,4.3857855138318795,1554914.5327386262,4.3857855138318795,0.85,0.095566584728315,4.028046144702076,101325.0,128379.4224890907,1.2670063902204856,1.0,0.0,4.028046144700002,1.284733749431288,1.2850246513181283,3.135315894429618,22717.91252301084,2316.5823724728466,19310.22739291478,1969.0951948845714,0.85,0.8500000769593405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.567889047085,4632.441516551485,5.560614151748653,4.996225612929069,-2.3289109544339146,7.325136567362984,3.4976409804281956,3.5,0.9993259944080559,0.6,0.00022641791974915457,0.9712606306807426,0.00023311757173814562,198.935060861052,0.0,0.0,0.0,0.001396176879668034,7.856635150041186e-05,0.00014785156824874272,0.000595552939472504,0.09556657619151715,0.07169533203784254,0.02387124415367462,0.09556665375727261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9453940574,579.5957959581469,0.0,0.09556657619151715,0.07169533960383181,0.02387124512448319,0.37535813009434416,0.37535813009434416,0.12497692524259639,0.0,4.9893912018305855,4.987005554273878,4.996556448054889,4.989369826785776,4.987025521866883,4.99641089867356,24790.39584214916,21071.836465826786,0.85,1.0666149548787798,0.6627803369367499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663644690499936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.428216016833,1534.881069565624,0.37535813009434416,0.12497692524259639,6.112871282664199,3.4976409804281956
4700.0,-30.01297437767587,4.996235441860771,35.00442661999612,24.102752131316834,5.001863279177976,-26.51153151756762,-40.032486396934814,1.5004204190696566,-0.019266971917659248,-5.008764717283192,40.0088425007007,42259.375176494825,25748.820528195858,25748.820528195858,68008.19570469068,77332.70108839626,77332.70108839626,25748.820528195858,103081.52161659213,103081.52161659213,103081.52161659213,127871.91998148036,127871.91998148036,0.0,0.0,91508.79710690951,56435.47119500771,38970.36212433533,24790.398364888224,63760.760489223554,21071.83861015499,1534.88148651358,0.0,0.8868421106610851,2.815981590715789,0.0014959128700940735,0.0,-0.019266971917659248,354534.84698157886,1554914.5263033663,4.385787573609535,1554914.5263033663,4.385787573609535,0.8500000000000001,0.09556657335935158,4.028046144702076,101325.0,128379.42477181053,1.2670064127491787,1.0,0.0,4.028046144702968,1.2847338085961675,1.2850247104964043,3.1353157500412743,22717.91181619587,2316.582300397778,19310.226626238928,1969.0951167053915,0.85,0.8500000696574779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.562892090006,4632.441516551485,5.560624297357102,4.996235441860771,-2.328919760401778,7.325155202262549,3.4976346897830775,3.5,0.9993241970808793,0.6,0.00022641791974915457,0.9712616016068932,0.00023311733870108722,198.93506871873203,0.0,0.0,0.0,0.001396176879668034,7.856627136605062e-05,0.00014785164838310394,0.0005955532622574087,0.09556657335934673,0.07169532922663943,0.0238712441327073,0.0955665733611468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.94465677,579.5957961993377,0.0,0.09556657335934673,0.07169532922664307,0.023871244132708514,0.37535809004174764,0.37535809004174764,0.1249769166975533,0.0,4.989417131697053,4.987025843953177,4.996599317722996,4.989497745365554,4.987083898418462,4.996747688936466,24790.398364888224,21071.83861015499,0.85,1.0666151906419779,0.6627802876290543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663644690499936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.4277838577,1534.88148651358,0.37535809004174764,0.1249769166975533,6.112871282664199,3.4976346897830775
4701.0,-30.01297437767587,4.996235441860771,35.00442661999612,24.102750908955954,5.001863279177976,-26.51153151756762,-40.032486396934814,1.5004204190696566,-0.019367654004724955,-5.008764717283192,40.0088425007007,42259.375176494825,25748.800765482083,25748.800765482083,68008.17594197691,77332.69619705853,77332.69619705853,25748.800765482083,103081.49696254061,103081.49696254061,103081.49696254061,127871.89366861875,127871.89366861875,0.0,0.0,91508.79221557177,56435.47119500771,38970.35668951562,24790.396706078147,63760.75339559377,21071.837200166425,1534.8813811106816,0.0,0.8868421106610851,2.815982913152394,0.0014959128700940735,0.0,-0.019367654004724955,354534.84698157886,1554914.5263033663,4.385787573609535,1554914.5263033663,4.385787573609535,0.85,0.09556657335935158,4.028046144702076,101325.0,128379.42477181053,1.2670064127491787,1.0,0.0,4.028046144701799,1.2847338085961675,1.2850247104964043,3.1353157500412743,22717.910601875683,2316.58217657158,19310.226626238928,1969.0951167053915,0.85,0.8500001150917724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.560250419778,4632.441516551485,5.560623201727665,4.996235441860771,-2.3289211030325583,7.3251565448933285,3.4976313641990227,3.5,0.9993232469140064,0.6,0.00022641791974915457,0.9712616016068932,0.00023311733870108722,198.93506871873203,0.0,0.0,0.0,0.001396176879668034,7.856627136605062e-05,0.00014785164838310394,0.0005955532622574087,0.09556656457213324,0.07169532168687646,0.02387124288525677,0.09556661167824176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.94465677,579.5957961993377,0.0,0.09556656457213324,0.07169532922664307,0.023871244132708514,0.3753580505676138,0.3753580505676138,0.1249769101665774,0.0,4.9894131180132035,4.987032129691045,4.996564369288649,4.9893970632784885,4.987057272644222,4.996424575604578,24790.396706078147,21071.837200166425,0.85,1.0666149993559622,0.662780361365918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663644224599504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.427159306422,1534.8813811106816,0.3753580505676138,0.1249769101665774,6.112871282664199,3.4976313641990227
4702.0,-30.01298395532919,4.996245347938646,35.00442621386783,24.102740501426183,5.001853603401479,-26.51154110501856,-40.03249537255613,1.5004107530908644,-0.0192764647003969,-5.008773380915035,40.008841410633714,42259.37359212151,25748.811270655002,25748.811270655002,68008.18486277651,77332.6932603994,77332.6932603994,25748.811270655002,103081.50453105441,103081.50453105441,103081.50453105441,127871.9044836922,127871.9044836922,0.0,0.0,91508.789239245,56435.46957096734,38970.355186975175,24790.399952637796,63760.75513961297,21071.839959742127,1534.881795172721,0.0,0.8868420705271829,2.815980704140839,0.0014959128700940735,0.0,-0.0192764647003969,354534.7272515832,1554914.4792941036,4.385788922140518,1554914.4792941036,4.385788922140518,0.85,0.09556655816514725,4.028046144702076,101325.0,128379.42688750208,1.2670064336294309,1.0,0.0,4.028046144702808,1.284733853810772,1.2850247557212469,3.1353156396977497,22717.909862974822,2316.582101224661,19310.22286202172,1969.0947328620603,0.85,0.8499999770442404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.555266469865,4632.441516551485,5.560631455390183,4.996245347938646,-2.3289273258620824,7.325172673800728,3.497625089935457,3.5,0.9993214542672735,0.6,0.00022641791974915457,0.9712625699107587,0.00023311710629388122,198.93507655518223,0.0,0.0,0.0,0.001396176879668034,7.856619154236364e-05,0.00014785172820679093,0.0005955535837909034,0.09556655816514294,0.0716953163564895,0.02387124180865344,0.09556655816649973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.939270953,579.5957979612111,0.0,0.09556655816514294,0.07169531635649273,0.023871241808654516,0.37535801072020414,0.37535801072020414,0.12497690055447015,0.0,4.98943317157665,4.987052771241508,4.996582656222017,4.989496916214648,4.9871188689926385,4.9966393331859535,24790.399952637796,21071.839959742127,0.85,1.0666151100918302,0.662780318388463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663644224599504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.426726827165,1534.881795172721,0.37535801072020414,0.12497690055447015,6.112871282664199,3.497625089935457
4703.0,-30.01299342211007,4.99625521249785,35.00442582167988,24.10273770745846,5.001852869522484,-26.511549698475697,-40.03250040169803,1.5004091458880677,-0.01924668724376488,-5.008773039776118,40.00884100442097,42259.35616812702,25748.8162528955,25748.8162528955,68008.17242102252,77332.68490314159,77332.68490314159,25748.8162528955,103081.50115603709,103081.50115603709,103081.50115603709,127871.90143279388,127871.90143279388,0.0,0.0,91508.78441776475,56435.45568274982,38970.36526112769,24790.400276756794,63760.76553788449,21071.840235243275,1534.8818200535281,0.0,0.8868420737335194,2.815980352842889,0.0014959128700940735,0.0,-0.01924668724376488,354534.73196635663,1554914.461776144,4.385788814405063,1554914.461776144,4.385788814405063,0.85,0.09556654813897034,4.028046144702076,101325.0,128379.42059610353,1.2670063715381548,1.0,0.0,4.02804614469936,1.2847338613287944,1.2850247632409715,3.1353156213504687,22717.90866599741,2316.5819791669337,19310.224477443193,1969.0948975892068,0.85,0.8500000929374893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.5526562958285,4632.441516551485,5.560635665785312,4.99625521249785,-2.328925760501602,7.325180972999452,3.497621804005384,3.5,0.9993205154301098,0.6,0.00022641791974915457,0.9712635270064146,0.00023311687657726616,198.9350843009171,0.0,0.0,0.0,0.001396176879668034,7.856614681628338e-05,0.0001478517729328712,0.0005955537639496186,0.09556654813895911,0.07169530823219962,0.023871239906759486,0.0955665481390971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9372639316,579.5957986177713,0.0,0.09556654813895911,0.07169530823220804,0.02387123990676229,0.3753579714492836,0.3753579714492836,0.12497689168377116,0.0,4.989451678124681,4.98706611386001,4.996616672608013,4.98952635253238,4.9871201327605945,4.996753386711191,24790.400276756794,21071.840235243275,0.85,1.0666147410136468,0.6627799370291115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643755042298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.42610247559,1534.8818200535281,0.3753579714492836,0.12497689168377116,6.112871282664199,3.497621804005384
4704.0,-30.01300288773934,4.996264983439523,35.00442546664211,24.102732783090346,5.001849753816607,-26.51155852913094,-40.03250923762096,1.5004053952082574,-0.01919930677377124,-5.008775212310975,40.00884130212504,42259.35457769894,25748.827486999264,25748.827486999264,68008.18206469821,77332.677616846,77332.677616846,25748.827486999264,103081.50510384527,103081.50510384527,103081.50510384527,127871.91093600506,127871.91093600506,0.0,0.0,91508.77970225249,56435.45666310554,38970.3589323855,24790.405832159802,63760.764764545296,21071.84495733583,1534.8822024471513,0.0,0.8868420616020056,2.8159794769217963,0.0014959128700940735,0.0,-0.01919930677377124,354534.70194206387,1554914.4746143892,4.385789222033574,1554914.4746143892,4.385789222033574,0.85,0.09556654091423979,4.028046144702076,101325.0,128379.42198800587,1.2670063852751627,1.0,0.0,4.028046144702396,1.2847338788733722,1.2850247807895219,3.1353155785339837,22717.90749532754,2316.581859791829,19310.21926088642,1969.094365648455,0.85,0.8499999071154776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.550049286555,4632.441516551485,5.5606412225187976,4.996264983439523,-2.328926058997652,7.325191042437175,3.4976185220606415,3.5,0.9993195777316118,0.6,0.00022641791974915457,0.9712644839866527,0.0002331166468888057,198.93509204571026,0.0,0.0,0.0,0.001396176879668034,7.856606823510254e-05,0.00014785185151405204,0.0005955540804782411,0.09556654091423872,0.07169530198766086,0.02387123892657786,0.0955665409144882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9387348326,579.5957981365918,0.0,0.09556654091423872,0.07169530198766166,0.02387123892657812,0.37535793221051356,0.37535793221051356,0.12497688437264354,0.0,4.989477349633205,4.987077465280606,4.996685354776957,4.989575905537208,4.987118741285883,4.996955953386191,24790.405832159802,21071.84495733583,0.85,1.0666149051981686,0.6627799201241327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364328745314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.4254800259,1534.8822024471513,0.37535793221051356,0.12497688437264354,6.112871282664199,3.4976185220606415
4705.0,-30.01300288773934,4.996264983439523,35.00442546664211,24.102731595654063,5.001849753816607,-26.51155852913094,-40.03250923762096,1.5004053952082574,-0.019299158876492584,-5.008775212310975,40.00884130212504,42259.35457769894,25748.807913389966,25748.807913389966,68008.16249108891,77332.67273966028,77332.67273966028,25748.807913389966,103081.48065305024,103081.48065305024,103081.48065305024,127871.8911546387,127871.8911546387,0.0,0.0,91508.77482506678,56435.45666310554,38970.35351329026,24790.41050158846,63760.76401487872,21071.84892635019,1534.8824888753197,0.0,0.8868420616020056,2.8159807884548553,0.0014959128700940735,0.0,-0.019299158876492584,354534.70194206387,1554914.4746143892,4.385789222033574,1554914.4746143892,4.385789222033574,0.85,0.09556654091423979,4.028046144702076,101325.0,128379.42198800587,1.2670063852751627,1.0,0.0,4.028046144700497,1.2847338788733722,1.2850247807895219,3.1353155785339837,22717.906284520726,2316.5817363238953,19310.21926088642,1969.094365648455,0.85,0.8499999524183178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.547432902697,4632.441516551485,5.5606401373690515,4.996264983439523,-2.328927388784843,7.325192372224366,3.497615228315543,3.5,0.9993186366615837,0.6,0.00022641791974915457,0.9712644839866527,0.0002331166468888057,198.93509204571026,0.0,0.0,0.0,0.001396176879668034,7.856606823510254e-05,0.00014785185151405204,0.0005955540804782411,0.09556653265084152,0.07169529447639174,0.023871238174449777,0.09556660325820336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9387348326,579.5957981365918,0.0,0.09556653265084152,0.07169530198766166,0.02387123892657812,0.3753578928855596,0.3753578928855596,0.1249768804349081,0.0,4.9894770903936205,4.987080410730869,4.996675470114212,4.989476053434487,4.987092192532259,4.99663593146812,24790.41050158846,21071.84892635019,0.85,1.0666146107537082,0.6627799279167612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663642824301553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.424857283728,1534.8824888753197,0.3753578928855596,0.1249768804349081,6.112871282664199,3.497615228315543
4706.0,-30.013012369510847,4.996274771288682,35.0044251262652,24.10271888310092,5.001837482151112,-26.511568289931557,-40.032518248166866,1.5003934025718426,-0.01919188620342993,-5.008786615935074,40.00884101907691,42259.35348679018,25748.82545810085,25748.82545810085,68008.17894489103,77332.67098443896,77332.67098443896,25748.82545810085,103081.4964425398,103081.4964425398,103081.4964425398,127871.9095691736,127871.9095691736,0.0,0.0,91508.77194015612,56435.45444250733,38970.35277516532,24790.41312663379,63760.76590179911,21071.85115763872,1534.8828999317234,0.0,0.8868420046057608,2.8159780483733794,0.0014959128700940735,0.0,-0.01919188620342993,354534.54434624064,1554914.4624082567,4.385791137152823,1554914.4624082567,4.385791137152823,0.85,0.09556652971733923,4.028046144702076,101325.0,128379.41898149686,1.2670063556032258,1.0,0.0,4.0280461447016735,1.284733934971403,1.285024836900255,3.1353154416301274,22717.905568314767,2316.5816632912124,19310.217835224532,1969.094220271401,0.85,0.8499999164604759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.542488054172,4632.441516551485,5.560649864357669,4.996274771288682,-2.328935629522758,7.32521040081144,3.497609003287942,3.5,0.9993168580822692,0.6,0.00022641791974915457,0.9712654425999051,0.000233116416808853,198.93509980371164,0.0,0.0,0.0,0.001396176879668034,7.856598810100875e-05,0.00014785193164814584,0.0005955544032620687,0.09556652971733727,0.07169529122614622,0.023871238491191053,0.09556652971910713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9373363438,579.5957985940835,0.0,0.09556652971733727,0.07169529122614769,0.023871238491191542,0.37535785298926394,0.37535785298926394,0.12497687447528671,0.0,4.989504953983044,4.987098803460071,4.9967317788841115,4.989594729731664,4.987150697468792,4.996935334091006,24790.41312663379,21071.85115763872,0.85,1.0666148372438555,0.6627798911932106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663642824301553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.424423854136,1534.8828999317234,0.37535785298926394,0.12497687447528671,6.112871282664199,3.497609003287942
4707.0,-30.013012369510847,4.996274771288682,35.0044251262652,24.10271766074004,5.001837482151112,-26.511568289931557,-40.032518248166866,1.5003934025718426,-0.019291240079212457,-5.008786615935074,40.00884101907691,42259.35348679018,25748.806011521876,25748.806011521876,68008.15949831206,77332.66610222994,77332.66610222994,25748.806011521876,103081.4721137518,103081.4721137518,103081.4721137518,127871.88395031274,127871.88395031274,0.0,0.0,91508.7670579471,56435.45444250733,38970.34735048863,24790.411836560932,63760.75918704956,21071.85006107679,1534.8828173944707,0.0,0.8868420046057608,2.8159793533614548,0.0014959128700940735,0.0,-0.019291240079212457,354534.54434624064,1554914.4624082567,4.385791137152823,1554914.4624082567,4.385791137152823,0.85,0.09556652971733923,4.028046144702076,101325.0,128379.41898149686,1.2670063556032258,1.0,0.0,4.028046144702258,1.284733934971403,1.285024836900255,3.1353154416301274,22717.904356260868,2316.581539696111,19310.217835224532,1969.094220271401,0.85,0.8499999618099807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.5398886549065,4632.441516551485,5.560648786248004,4.996274771288682,-2.328936950681962,7.3252117219706445,3.497605730928171,3.5,0.9993159231223345,0.6,0.00022641791974915457,0.9712654425999051,0.000233116416808853,198.93509980371164,0.0,0.0,0.0,0.001396176879668034,7.856598810100875e-05,0.00014785193164814584,0.0005955544032620687,0.09556652150750393,0.07169528369781672,0.023871237809687206,0.09556656886777824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9373363438,579.5957985940835,0.0,0.09556652150750393,0.07169529122614769,0.023871238491191542,0.3753578135749934,0.3753578135749934,0.12497687090730174,0.0,4.989503038357498,4.987103867039991,4.99670890091852,4.989495375855881,4.987124121361887,4.996617389078722,24790.411836560932,21071.85006107679,0.85,1.066614644577902,0.6627799609916419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663642360348561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.423800473054,1534.8828173944707,0.3753578135749934,0.12497687090730174,6.112871282664199,3.497605730928171
4708.0,-30.013021846917372,4.996284628827789,35.004424775350195,24.102707183361076,5.0018277017568105,-26.51157779762594,-40.03252718886358,1.5003836524654035,-0.019203498823287646,-5.0087954018005,40.00884003137717,42259.35225984251,25748.81709530723,25748.81709530723,68008.16935514974,77332.66324216854,77332.66324216854,25748.81709530723,103081.48033747576,103081.48033747576,103081.48033747576,127871.89533357555,127871.89533357555,0.0,0.0,91508.76407526086,56435.45309293495,38970.34553591767,24790.414996099786,63760.76053201746,21071.852746684817,1534.8832257238375,0.0,0.8868419634787665,2.8159771753622396,0.0014959128700940735,0.0,-0.019203498823287646,354534.4229255398,1554914.4198135028,4.385792519052712,1554914.4198135028,4.385792519052712,0.85,0.09556651594361093,4.028046144702076,101325.0,128379.4165317487,1.2670063314260913,1.0,0.0,4.028046144703782,1.284733980579541,1.28502488251872,3.1353153303262298,22717.90361578121,2316.5814641882002,19310.214155565165,1969.0938450505694,0.85,0.8499998275435564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.534956759321,4632.441516551485,5.560657102419876,4.996284628827789,-2.328943249592488,7.325227878420277,3.497599522213652,3.5,0.9993141492039006,0.6,0.00022641791974915457,0.9712664007728782,0.00023311618683502709,198.9351075581422,0.0,0.0,0.0,0.001396176879668034,7.856590858818427e-05,0.0001478520111609703,0.0005955547235433948,0.09556651594366786,0.07169527854379333,0.02387123739987453,0.09556651594446446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9324563035,579.5958001905004,0.0,0.09556651594366786,0.07169527854375063,0.023871237399860308,0.37535777374996987,0.37535777374996987,0.12497686448616975,0.0,4.989524151706576,4.9871234913040325,4.996734485852528,4.989591902977224,4.987185287767375,4.996820122638383,24790.414996099786,21071.852746684817,0.85,1.066614776669727,0.662779927767988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663642360348561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.423366727406,1534.8832257238375,0.37535777374996987,0.12497686448616975,6.112871282664199,3.497599522213652
4709.0,-30.013031287922505,4.996294444298508,35.004424435562456,24.10270442431795,5.001827006525976,-26.511586364020033,-40.03253598986191,1.5003820826235004,-0.01917607895643414,-5.008795017950279,40.00883965365396,42259.35060862219,25748.82214351377,25748.82214351377,68008.17275213596,77332.65488389987,77332.65488389987,25748.82214351377,103081.47702741364,103081.47702741364,103081.47702741364,127871.89221511762,127871.89221511762,0.0,0.0,91508.759257981,56435.45498270332,38970.338083641866,24790.41518770398,63760.75327134585,21071.852909548383,1534.8832406640113,0.0,0.8868419667994291,2.8159768600212005,0.0014959128700940735,0.0,-0.01917607895643414,354534.4282310906,1554914.4035246891,4.385792407475795,1554914.4035246891,4.385792407475795,0.85,0.09556650653044202,4.028046144702076,101325.0,128379.41914852514,1.2670063572516668,1.0,0.0,4.028046144701133,1.2847339879228015,1.2850248898636432,3.1353153124054485,22717.90241984658,2316.581342236807,19310.220226642778,1969.0944641281965,0.85,0.8500001395275464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.532387015301,4632.441516551485,5.560661278542676,4.996294444298508,-2.328941645582858,7.325236089881367,3.497596287190097,3.5,0.9993132249114564,0.6,0.00022641791974915457,0.9712673552666438,0.0002331159577447094,198.9351152827897,0.0,0.0,0.0,0.001396176879668034,7.856583031782055e-05,0.00014785208943133402,0.0005955550388200315,0.0955665065304317,0.0716952704364867,0.023871236093944988,0.09556650653071426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9305900446,579.5958008010142,0.0,0.0955665065304317,0.07169527043649446,0.02387123609394757,0.37535773448306775,0.37535773448306775,0.12497685870735077,0.0,4.989542963334145,4.987135943279043,4.9967723985409975,4.989618938993829,4.987186480715707,4.996924778991172,24790.41518770398,21071.852909548383,0.85,1.0666149514061483,0.6627799773440504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641893092221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.42274311771,1534.8832406640113,0.37535773448306775,0.12497685870735077,6.112871282664199,3.497596287190097
4710.0,-30.013031287922505,4.996294444298508,35.004424435562456,24.102703236881666,5.001827006525976,-26.511586364020033,-40.03253598986191,1.5003820826235004,-0.019274430457073777,-5.008795017950279,40.00883965365396,42259.35060862219,25748.80294095655,25748.80294095655,68008.15354957874,77332.65000313027,77332.65000313027,25748.80294095655,103081.45294408682,103081.45294408682,103081.45294408682,127871.87428268103,127871.87428268103,0.0,0.0,91508.7543772114,56435.45498270332,38970.332660564534,24790.421338594206,63760.75399915874,21071.858137805073,1534.8836188562282,0.0,0.8868419667994291,2.8159781518424856,0.0014959128700940735,0.0,-0.019274430457073777,354534.4282310906,1554914.4035246891,4.385792407475795,1554914.4035246891,4.385792407475795,0.85,0.09556650653044202,4.028046144702076,101325.0,128379.41914852514,1.2670063572516668,1.0,0.0,4.028046144702447,1.2847339879228015,1.2850248898636432,3.1353153124054485,22717.901208150037,2316.581218678146,19310.220226642778,1969.0944641281965,0.85,0.8500001848636988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.529820240094,4632.441516551485,5.560660213958297,4.996294444298508,-2.3289429501666032,7.325237394465111,3.497593055905144,3.5,0.999312301687184,0.6,0.00022641791974915457,0.9712673552666438,0.0002331159577447094,198.9351152827897,0.0,0.0,0.0,0.001396176879668034,7.856583031782055e-05,0.00014785208943133402,0.0005955550388200315,0.09556649817539331,0.07169526294097732,0.023871235234415984,0.09556657391898464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9305900446,579.5958008010142,0.0,0.09556649817539331,0.07169527043649446,0.02387123609394757,0.37535769524062673,0.37535769524062673,0.1249768542073226,0.0,4.989538488165522,4.9871407371092005,4.996740083547877,4.989520587493189,4.987159912431309,4.996610823619562,24790.421338594206,21071.858137805073,0.85,1.066614638065228,0.6627799697785844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641427829984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.422119921343,1534.8836188562282,0.37535769524062673,0.1249768542073226,6.112871282664199,3.497593055905144
4711.0,-30.013040672696537,4.996304261924173,35.00442411599979,24.102690175082557,5.001814354953263,-26.51159607552435,-40.0325411936268,1.500369757781065,-0.019161085119435484,-5.00880682232147,40.00883956317768,42259.33419562919,25748.821884920206,25748.821884920206,68008.1560805494,77332.64844772089,77332.64844772089,25748.821884920206,103081.4703326411,103081.4703326411,103081.4703326411,127871.89416219333,127871.89416219333,0.0,0.0,91508.75149898735,56435.43724689577,38970.34916899064,24790.423829552234,63760.772998542874,21071.860255119398,1534.8840248576785,0.0,0.8868419070668997,2.8159752852209277,0.0014959128700940735,0.0,-0.019161085119435484,354534.26509671134,1554914.3996230247,4.385794414536684,1554914.3996230247,4.385794414536684,0.85,0.09556649547399812,4.028046144702076,101325.0,128379.41669877699,1.2670063330745323,1.0,0.0,4.028046144703167,1.2847340455748044,1.2850249475287003,3.135315171709241,22717.90049360409,2316.5811458147373,19310.219134885687,1969.094352799956,0.85,0.8500001635416182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.524914382848,4632.441516551485,5.560670196361956,4.996304261924173,-2.3289514565576375,7.325255718481811,3.4975868799789747,3.5,0.9993105371368499,0.6,0.00022641791974915457,0.971268304076413,0.00023311573001906743,198.93512296142939,0.0,0.0,0.0,0.001396176879668034,7.856578403894865e-05,0.00014785213571020592,0.0005955552252334631,0.09556649547399199,0.07169526012635269,0.0238712353476393,0.09556649547578036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9301430176,579.5958009472507,0.0,0.09556649547399199,0.07169526012635728,0.02387123534764083,0.3753576555614618,0.3753576555614618,0.12497684649512283,0.0,4.989564426020422,4.987160560736356,4.996784384928105,4.989645737202011,4.987217416601936,4.996939148684021,24790.423829552234,21071.860255119398,0.85,1.0666143599310438,0.6627795148687257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641427829984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.42168554508,1534.8840248576785,0.3753576555614618,0.12497684649512283,6.112871282664199,3.4975868799789747
4712.0,-30.013040672696537,4.996304261924173,35.00442411599979,24.102688987646275,5.001814354953263,-26.51159607552435,-40.0325411936268,1.500369757781065,-0.01925899813460319,-5.00880682232147,40.00883956317768,42259.33419562919,25748.802783388423,25748.802783388423,68008.13697901761,77332.64357330475,77332.64357330475,25748.802783388423,103081.44635669318,103081.44635669318,103081.44635669318,127871.86856710177,127871.86856710177,0.0,0.0,91508.74662457121,56435.43724689577,38970.34375297271,24790.422210408593,63760.7659633813,21071.858878847303,1534.8839219847596,0.0,0.8868419070668997,2.8159765712817744,0.0014959128700940735,0.0,-0.01925899813460319,354534.26509671134,1554914.3996230247,4.385794414536684,1554914.3996230247,4.385794414536684,0.85,0.09556649547399812,4.028046144702076,101325.0,128379.41196630908,1.2670062863687055,1.0,0.0,4.028046144701122,1.2847340455748044,1.2850249475287003,3.135315171709241,22717.899283484854,2316.5810224169168,19310.214641677587,1969.0938946202411,0.85,0.8500000110360318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.522361116169,4632.441516551485,5.560669137376063,4.996304261924173,-2.32895275428002,7.325257016204193,3.4975836657032144,3.5,0.999309618772347,0.6,0.00022641791974915457,0.971268304076413,0.00023311573001906743,198.93512296142939,0.0,0.0,0.0,0.001396176879668034,7.856578403894865e-05,0.00014785213571020592,0.0005955552252334631,0.09556648692288772,0.07169525265546348,0.023871234267424244,0.09556653271598606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9301430176,579.5958009472507,0.0,0.09556648692288772,0.07169526012635728,0.02387123534764083,0.37535761644792126,0.37535761644792126,0.12497684083970245,0.0,4.989561105653536,4.987166625167504,4.996752876933044,4.989547824186843,4.987190882893174,4.996626844995774,24790.422210408593,21071.858878847303,0.85,1.0666141780366258,0.6627795879977244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663640962465623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.42106316051,1534.8839219847596,0.37535761644792126,0.12497684083970245,6.112871282664199,3.4975836657032144
4713.0,-30.0130500526548,4.99631415172745,35.00442378352244,24.10267882458868,5.001804950474223,-26.51160545792074,-40.032550134323515,1.5003603557401164,-0.01917009926950186,-5.008815212547557,40.00883854788247,42259.3332871205,25748.813223606827,25748.813223606827,68008.14651072733,77332.64057829189,77332.64057829189,25748.813223606827,103081.45380189872,103081.45380189872,103081.45380189872,127871.8792094576,127871.8792094576,0.0,0.0,91508.74361968746,56435.436328515854,38970.34143463512,24790.42540755888,63760.766842194,21071.861596425046,1534.8843251747492,0.0,0.8868418680532877,2.815974424273208,0.0014959128700940735,0.0,-0.01917009926950186,354534.14914517885,1554914.355838269,4.385795725425435,1554914.355838269,4.385795725425435,0.8499999999999999,0.09556648075079216,4.028046144702076,101325.0,128379.41363659187,1.2670063028531149,1.0,0.0,4.028046144701862,1.2847340895548018,1.285024991518656,3.1353150643787404,22717.898537494457,2316.5809463470664,19310.210612172894,1969.0934837251145,0.85,0.8499998615762198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.517468251419,4632.441516551485,5.560677267746086,4.99631415172745,-2.3289587350792886,7.325272886806738,3.4975775061397547,3.5,0.9993078588970727,0.6,0.00022641791974915457,0.9712692524002888,0.00023311550241049024,198.93513063612934,0.0,0.0,0.0,0.001396176879668034,7.856570452631481e-05,0.00014785221522283976,0.0005955555455140213,0.09556648075078845,0.07169524737074424,0.023871233380044207,0.09556648075208451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9251266342,579.595802588269,0.0,0.09556648075078845,0.07169524737074702,0.023871233380045133,0.37535757696537153,0.37535757696537153,0.12497683226013774,0.0,4.98958109718194,4.987186790578903,4.99677234551001,4.989645113278073,4.987251503456832,4.996834268793577,24790.42540755888,21071.861596425046,0.85,1.0666143128272823,0.6627795646139434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663640962465623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.42062847142,1534.8843251747492,0.37535757696537153,0.12497683226013774,6.112871282664199,3.4975775061397547
4714.0,-30.013059397673743,4.996323997169502,35.00442346221119,24.102676135394745,5.001804315578376,-26.511613931895976,-40.032558935321845,1.5003588498006182,-0.01914004649893286,-5.0088147697615915,40.00883820816591,42259.33196838687,25748.818546953757,25748.818546953757,68008.15051534062,77332.63223962458,77332.63223962458,25748.818546953757,103081.45078657834,103081.45078657834,103081.45078657834,127871.8765824668,127871.8765824668,0.0,0.0,91508.73880756616,56435.43853632832,38970.33363470871,24790.425795888455,63760.759430597165,21071.861926505186,1534.884350095693,0.0,0.8868418715362097,2.8159740812269876,0.0014959128700940735,0.0,-0.01914004649893286,354534.15526491404,1554914.3411874038,4.385795608396446,1554914.3411874038,4.385795608396446,0.85,0.09556647103682236,4.028046144702076,101325.0,128379.41614201604,1.267006327579729,1.0,0.0,4.02804614470014,1.2847340965991465,1.2850249985645958,3.1353150471874476,22717.897342840486,2316.580824526264,19310.21661902133,1969.0940962531884,0.85,0.8500001706851148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.514945275682,4632.441516551485,5.560681447151831,4.996323997169502,-2.328957056140154,7.325281053309656,3.4975743300002833,3.5,0.9993069514286523,0.6,0.00022641791974915457,0.971270197192774,0.00023311527564992917,198.93513828224252,0.0,0.0,0.0,0.001396176879668034,7.856562625613903e-05,0.00014785229349301556,0.0005955558607899012,0.09556647103678025,0.07169523935083187,0.023871231685948374,0.09556647103700615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9234481581,579.5958031373522,0.0,0.09556647103678025,0.07169523935086347,0.023871231685958894,0.3753575380471168,0.3753575380471168,0.12497682441283092,0.0,4.989599654127005,4.987199731215355,4.996807770972566,4.989674723262681,4.987252335373171,4.996950314602373,24790.425795888455,21071.861926505186,0.85,1.0666144996181655,0.6627796209733928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663640493679997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.4200058705,1534.884350095693,0.3753575380471168,0.12497682441283092,6.112871282664199,3.4975743300002833
4715.0,-30.013068661226896,4.996333747273382,35.00442317495742,24.102671385649614,5.001801350514673,-26.511622565617717,-40.03256777124477,1.500355254905535,-0.019092734461651162,-5.008816792125698,40.00883855754178,42259.33107649229,25748.829987534424,25748.829987534424,68008.16106402672,77332.6249693328,77332.6249693328,25748.829987534424,103081.45495686722,103081.45495686722,103081.45495686722,127871.88627133759,127871.88627133759,0.0,0.0,91508.73408723729,56435.440194396906,38970.32654760042,24790.43131447036,63760.75786207078,21071.866617299806,1534.8847256588765,0.0,0.8868418599817349,2.815973223737836,0.0014959128700940735,0.0,-0.019092734461651162,354534.12731619907,1554914.3562542622,4.385795996636108,1554914.3562542622,4.385795996636108,0.85,0.09556646407442057,4.028046144702076,101325.0,128379.41307983096,1.267006297358312,1.0,0.0,4.028046144701007,1.2847341134150152,1.2850250153842722,3.1353150061493484,22717.896170974847,2316.580705029225,19310.215739091294,1969.0940065252962,0.85,0.8500001757980864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.512424762083,4632.441516551485,5.560686944675976,4.996333747273382,-2.3289572063532584,7.32529095362664,3.4975711569615147,3.5,0.999306044846147,0.6,0.00022641791974915457,0.9712711337499311,0.0002331150508663726,198.9351458617008,0.0,0.0,0.0,0.001396176879668034,7.856554767543901e-05,0.00014785237207371555,0.0005955561773165868,0.09556646407442003,0.07169523317199109,0.02387123090242894,0.0955664640747258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9251743591,579.5958025726566,0.0,0.09556646407442003,0.07169523317199149,0.023871230902429076,0.37535749915543865,0.37535749915543865,0.12497681813236054,0.0,4.989625303786795,4.987210688564289,4.996877549208818,4.989724057664034,4.987250673696678,4.997152817545214,24790.43131447036,21071.866617299806,0.85,1.066614691298746,0.6627796232897509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364002699716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.419383656863,1534.8847256588765,0.37535749915543865,0.12497681813236054,6.112871282664199,3.4975711569615147
