time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4716.0,-30.013068661226896,4.996333747273382,35.00442317495742,24.102670198213332,5.001801350514673,-26.511622565617717,-40.03256396446375,1.500355254905535,-0.019189899310447345,-5.008816792125698,40.00883855754178,42259.31539163968,25748.811057564733,25748.811057564733,68008.12644920441,77332.62010657504,77332.62010657504,25748.811057564733,103081.43116413977,103081.43116413977,103081.43116413977,127871.8670704684,127871.8670704684,0.0,0.0,91508.72922447952,56435.42450954429,38970.338572150264,24790.435906328636,63760.774478478896,21071.87052037934,1534.8850073564427,0.0,0.8868418599817349,2.8159744999699163,0.0014959128700940735,0.0,-0.019189899310447345,354534.12731619907,1554914.3562542622,4.385795996636108,1554914.3562542622,4.385795996636108,0.85,0.09556646407442057,4.028046144702076,101325.0,128379.40834736299,1.2670062506524844,1.0,0.0,4.0280461447013,1.2847341134150152,1.2850250153842722,3.1353150061493484,22717.89496374991,2316.5805819265406,19310.211245883198,1969.0935483455817,0.85,0.8500000231841803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.509894436285,4632.441516551485,5.560685895197589,4.996333747273382,-2.3289584924235207,7.3252922396969025,3.4975679715714674,3.5,0.999305134734705,0.6,0.00022641791974915457,0.9712711337499311,0.0002331150508663726,198.9351458617008,0.0,0.0,0.0,0.001396176879668034,7.856558153035634e-05,0.00014785233821879823,0.0005955560409474176,0.09556645607102983,0.07169522572620562,0.023871230344824204,0.0955665249258996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9251743591,579.5958025726566,0.0,0.09556645607102983,0.07169523317199149,0.023871230902429076,0.3753574601733295,0.3753574601733295,0.12497681521304455,0.0,4.9896256215923245,4.987213391538148,4.996870703062598,4.989626892815238,4.987224203434437,4.996843318479023,24790.435906328636,21071.87052037934,0.85,1.066613870447247,0.6627792045704122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363956483346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.41876276376,1534.8850073564427,0.3753574601733295,0.12497681521304455,6.112871282664199,3.4975679715714674
4717.0,-30.013077946779656,4.996343510406996,35.004422899599895,24.10265776505696,5.0017893956974735,-26.511632118135683,-40.03257671194149,1.5003435670535135,-0.019085431530299957,-5.008827886976531,40.00883832953674,42259.33065351038,25748.828423966228,25748.828423966228,68008.15907747661,77332.61827235876,77332.61827235876,25748.828423966228,103081.44669632499,103081.44669632499,103081.44669632499,127871.88518352713,127871.88518352713,0.0,0.0,91508.72630941628,56435.438690567884,38970.319576498216,24790.438487202144,63760.758063700356,21071.872714121822,1534.885407656557,0.0,0.886841804356675,2.8159718327671195,0.0014959128700940735,0.0,-0.019085431530299957,354533.9739863455,1554914.346421437,4.38579786568303,1554914.346421437,4.38579786568303,0.85,0.09556645333665192,4.028046144702076,101325.0,128379.41380362015,1.2670063045015558,1.0,0.0,4.028046144700376,1.284734168087374,1.2850250700690105,3.135314872724807,22717.894240058286,2316.5805081305325,19310.214007086448,1969.093829909954,0.85,0.8500001718045196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.505040599106,4632.441516551485,5.560695474512385,4.996343510406996,-2.3289664675387294,7.325309977945725,3.4975618611502566,3.5,0.9993033889000733,0.6,0.00022641791974915457,0.9712720725322658,0.0002331148255491851,198.9351534591598,0.0,0.0,0.0,0.001396176879668034,7.856546816302738e-05,0.00014785245158612718,0.0005955564975962499,0.09556645333668567,0.07169522248047118,0.023871230856214502,0.09556645333795893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9240478278,579.5958029411798,0.0,0.09556645333668567,0.07169522248044585,0.02387123085620607,0.37535742062541494,0.37535742062541494,0.12497681038062503,0.0,4.989653206684864,4.987231296595894,4.996927361473013,4.989742455446219,4.987281827018535,4.997132902408566,24790.438487202144,21071.872714121822,0.85,1.0666146567694956,0.662779614559963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363956483346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.418327141717,1534.885407656557,0.37535742062541494,0.12497681038062503,6.112871282664199,3.4975618611502566
4718.0,-30.013077946779656,4.996343510406996,35.004422899599895,24.102656577620678,5.0017893956974735,-26.511632118135683,-40.03257294008506,1.5003435670535135,-0.019182130862475333,-5.008827886976531,40.00883832953674,42259.31496865809,25748.809613873356,25748.809613873356,68008.12458253144,77332.613403721,77332.613403721,25748.809613873356,103081.42301759435,103081.42301759435,103081.42301759435,127871.86024568633,127871.86024568633,0.0,0.0,91508.72144077852,56435.423005715595,38970.33159451436,24790.437228091974,63760.76882260633,21071.871643878178,1534.8853271073574,0.0,0.886841804356675,2.8159731028839117,0.0014959128700940735,0.0,-0.019182130862475333,354533.9739863455,1554914.346421437,4.38579786568303,1554914.346421437,4.38579786568303,0.85,0.09556645333665192,4.028046144702076,101325.0,128379.40483976914,1.2670062160352247,1.0,0.0,4.028046144700084,1.284734168087374,1.2850250700690105,3.135314872724807,22717.893031373584,2316.5803848789938,19310.209513878348,1969.0933717302391,0.85,0.850000019245218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.502526301337,4632.441516551485,5.560694431677697,4.996343510406996,-2.3289677454668136,7.32531125587381,3.4975586959410196,3.5,0.999302484554577,0.6,0.00022641791974915457,0.9712720725322658,0.0002331148255491851,198.9351534591598,0.0,0.0,0.0,0.001396176879668034,7.856550170731757e-05,0.000147852418041837,0.0005955563624783012,0.09556644539252031,0.07169521501665671,0.023871230375863594,0.0955664914270502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9240478278,579.5958029411798,0.0,0.09556644539252031,0.07169522248044585,0.02387123085620607,0.37535738154891785,0.37535738154891785,0.12497680786576834,0.0,4.989651716570847,4.9872361022245855,4.996906961834668,4.989645756114044,4.987255324740261,4.9968253632985125,24790.437228091974,21071.871643878178,0.85,1.0666139357845887,0.662779256728082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663639102052155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.417705499105,1534.8853271073574,0.37535738154891785,0.12497680786576834,6.112871282664199,3.4975586959410196
4719.0,-30.013087231314774,4.996353338480731,35.004422611520596,24.102646309789293,5.001779855619535,-26.51164142821323,-40.03258184585718,1.5003340525180155,-0.0190968215803764,-5.008836412325227,40.008837408271056,42259.314402562624,25748.820631151877,25748.820631151877,68008.1350337145,77332.61049727906,77332.61049727906,25748.820631151877,103081.43112843094,103081.43112843094,103081.43112843094,127871.87146174329,127871.87146174329,0.0,0.0,91508.71843092419,56435.42233620797,38970.32899412912,24790.440333312352,63760.76932744148,21071.874283315497,1534.8857247508456,0.0,0.8868417643154638,2.815970987261956,0.0014959128700940735,0.0,-0.0190968215803764,354533.8561683504,1554914.306691446,4.385799211100153,1554914.306691446,4.385799211100153,0.85,0.09556644007054617,4.028046144702076,101325.0,128379.40673275631,1.2670062347175555,1.0,0.0,4.028046144702568,1.2847342125935965,1.2850251145853104,3.135314764110107,22717.89228414919,2316.580308683311,19310.205597443397,1969.0929723650174,0.85,0.8499998748086584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.497685384666,4632.441516551485,5.560702624347142,4.996353338480731,-2.3289738153689337,7.325327153849664,3.497552601791698,3.5,0.9993007433690566,0.6,0.00022641791974915457,0.9712730112126875,0.00023311460025689319,198.93516105578675,0.0,0.0,0.0,0.001396176879668034,7.856542250554278e-05,0.0001478524972436118,0.0005955566815067048,0.095566440070492,0.07169520989944525,0.023871230171046757,0.09556644007215875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9194960255,579.5958044302206,0.0,0.095566440070492,0.07169520989948588,0.02387123017106028,0.37535734206679267,0.37535734206679267,0.12497680256787926,0.0,4.989672532887369,4.98725525245419,4.996932781245789,4.989739590744875,4.987315647604078,4.997019850817821,24790.440333312352,21071.874283315497,0.85,1.0666140912519546,0.662779242602002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663639102052155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.417269567544,1534.8857247508456,0.37535734206679267,0.12497680256787926,6.112871282664199,3.497552601791698
4720.0,-30.013087231314774,4.996353338480731,35.004422611520596,24.10264512235301,5.001779855619535,-26.51164142821323,-40.03258184585718,1.5003340525180155,-0.019192660050180166,-5.008836412325227,40.008837408271056,42259.314402562624,25748.802034132023,25748.802034132023,68008.11643669465,77332.6056263714,77332.6056263714,25748.802034132023,103081.40766050342,103081.40766050342,103081.40766050342,127871.84826014191,127871.84826014191,0.0,0.0,91508.71356001652,56435.42233620797,38970.3235820095,24790.44059963848,63760.76418164798,21071.87450969271,1534.8857386711993,0.0,0.8868417643154638,2.8159722460712064,0.0014959128700940735,0.0,-0.019192660050180166,354533.8561683504,1554914.306691446,4.385799211100153,1554914.306691446,4.385799211100153,0.85,0.09556644007054617,4.028046144702076,101325.0,128379.40673275631,1.2670062347175555,1.0,0.0,4.028046144701399,1.2847342125935965,1.2850251145853104,3.135314764110107,22717.891074900963,2316.5801853743087,19310.205597443397,1969.0929723650174,0.85,0.849999920053212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.495199571531,4632.441516551485,5.5607015933230235,4.996353338480731,-2.3289750788231887,7.325328417303919,3.4975494724446192,3.5,0.9992998492698912,0.6,0.00022641791974915457,0.9712730112126875,0.00023311460025689319,198.93516105578675,0.0,0.0,0.0,0.001396176879668034,7.856542250554278e-05,0.0001478524972436118,0.0005955566815067048,0.09556643172983946,0.07169520246300393,0.023871229266835534,0.09556648365946253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9194960255,579.5958044302206,0.0,0.09556643172983946,0.07169520989948588,0.02387123017106028,0.37535730313360793,0.37535730313360793,0.12497679783392014,0.0,4.989666776764636,4.987262028555165,4.996889384082124,4.989643752275072,4.987289132959859,4.996715795509658,24790.44059963848,21071.87450969271,0.85,1.0666138856640173,0.6627792960914035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638636192656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.416647635797,1534.8857386711993,0.37535730313360793,0.12497679783392014,6.112871282664199,3.4975494724446192
4721.0,-30.013096514412727,4.996363218278373,35.00442231738648,24.102634470351063,5.0017698998840885,-26.511650778576826,-40.0325907516293,1.500324164048147,-0.019098958950564793,-5.008845381656658,40.00883665575331,42259.313866750854,25748.814424282922,25748.814424282922,68008.12829103378,77332.60290231738,77332.60290231738,25748.814424282922,103081.41732660029,103081.41732660029,103081.41732660029,127871.86091866436,127871.86091866436,0.0,0.0,91508.71056362822,56435.421528061495,38970.321150629694,24790.443592064064,63760.76474269376,21071.877053254455,1534.8861341946704,0.0,0.8868417214039133,2.8159699683938926,0.0014959128700940735,0.0,-0.019098958950564793,354533.73221362685,1554914.2742399669,4.385800652963093,1554914.2742399669,4.385800652963093,0.85,0.09556642636219911,4.028046144702076,101325.0,128379.40923818048,1.2670062594441696,1.0,0.0,4.028046144701976,1.284734258848978,1.2850251608511656,3.1353146512266994,22717.89033101964,2316.5801095195243,19310.20655006314,1969.093069505197,0.85,0.8499999898184404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.490371661401,4632.441516551485,5.560710066878801,4.996363218278373,-2.328981453338178,7.32534467161655,3.4975433946754206,3.5,0.9992981127644059,0.6,0.00022641791974915457,0.971273949748789,0.00023311437499967487,198.93516865123837,0.0,0.0,0.0,0.001396176879668034,7.856534330384198e-05,0.0001478525764453126,0.0005955570005348103,0.09556642636223789,0.07169519777733119,0.023871228584906708,0.09556642636351748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9157779771,579.5958056465141,0.0,0.09556642636223789,0.07169519777730209,0.02387122858489702,0.37535726390164526,0.37535726390164526,0.1249767893691791,0.0,4.989686116138785,4.9872826910236085,4.996904748747852,4.989746422706105,4.98734829131638,4.996949155401126,24790.443592064064,21071.877053254455,0.85,1.0666140621976576,0.662779281855983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638636192656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.416211394753,1534.8861341946704,0.37535726390164526,0.1249767893691791,6.112871282664199,3.4975433946754206
4722.0,-30.013105683613066,4.996373056416893,35.00442203108577,24.1026320605539,5.001769561820064,-26.511659064627285,-40.0325957807712,1.5003229428342966,-0.019069671184468007,-5.008844638422079,40.00883629565071,42259.297460863934,25748.81942337761,25748.81942337761,68008.11688424155,77332.5945055323,77332.5945055323,25748.81942337761,103081.4139289099,103081.4139289099,103081.4139289099,127871.85751989977,127871.85751989977,0.0,0.0,91508.70574240248,56435.40869773425,38970.33004963137,24790.44359098987,63760.773640621235,21071.87705234139,1534.886129276338,0.0,0.8868417264891855,2.8159696704642205,0.0014959128700940735,0.0,-0.019069671184468007,354533.7424852486,1554914.2587103278,4.385800482093815,1554914.2587103278,4.385800482093815,0.8500000000000001,0.09556641649428117,4.028046144702076,101325.0,128379.40651005192,1.267006232519634,1.0,0.0,4.028046144703437,1.284734264561461,1.285025166564942,3.1353146372857377,22717.88913410541,2316.57998746824,19310.20777752182,1969.093194671149,0.85,0.8500000886320119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.48791125194,4632.441516551485,5.560714101166053,4.996373056416893,-2.3289795246094114,7.325352581026304,3.497540297311844,3.5,0.9992972278033839,0.6,0.00022641791974915457,0.9712748767706245,0.00023311415250641272,198.93517615349927,0.0,0.0,0.0,0.001396176879668034,7.856529857820837e-05,0.0001478526211709462,0.0005955571806917264,0.09556641649426348,0.07169518966542178,0.023871226828841692,0.09556641649434935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9139987775,579.5958062285466,0.0,0.09556641649426348,0.07169518966543506,0.023871226828846116,0.3753572252776172,0.3753572252776172,0.12497678145576537,0.0,4.989703603850728,4.987295703237976,4.9969356785090895,4.989774967237622,4.987349164863531,4.997060810558651,24790.44359098987,21071.87705234139,0.85,1.0666137344499593,0.6627789320602132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638167881417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.415589182314,1534.886129276338,0.3753572252776172,0.12497678145576537,6.112871282664199,3.497540297311844
4723.0,-30.013105683613066,4.996373056416893,35.00442203108577,24.10263087311762,5.001769561820064,-26.511659064627285,-40.0325957807712,1.5003229428342966,-0.019164585083956354,-5.008844638422079,40.00883629565071,42259.297460863934,25748.801039531783,25748.801039531783,68008.09850039572,77332.58964786002,77332.58964786002,25748.801039531783,103081.3906873918,103081.3906873918,103081.3906873918,127871.84045234993,127871.84045234993,0.0,0.0,91508.7008847302,56435.40869773425,38970.32465221773,24790.449764958128,63760.77441717585,21071.88230021441,1534.886508989737,0.0,0.8868417264891855,2.8159709171285363,0.0014959128700940735,0.0,-0.019164585083956354,354533.7424852486,1554914.2587103278,4.385800482093815,1554914.2587103278,4.385800482093815,0.85,0.09556641649428117,4.028046144702076,101325.0,128379.40651005192,1.267006232519634,1.0,0.0,4.028046144701684,1.284734264561461,1.285025166564942,3.1353146372857377,22717.88792814299,2316.5798644942965,19310.20777752182,1969.093194671149,0.85,0.8500001337536432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.485453938933,4632.441516551485,5.560713081957425,4.996373056416893,-2.3289807735835844,7.325353830000477,3.497537203847428,3.5,0.9992963439564081,0.6,0.00022641791974915457,0.9712748767706245,0.00023311415250641272,198.93517615349927,0.0,0.0,0.0,0.001396176879668034,7.856529857820837e-05,0.0001478526211709462,0.0005955571806917264,0.09556640787881072,0.07169518229490836,0.023871225583902367,0.09556648244483092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9139987775,579.5958062285466,0.0,0.09556640787881072,0.07169518966543506,0.023871226828846116,0.3753571866895965,0.3753571866895965,0.12497677493793906,0.0,4.989698893747914,4.9873011070406505,4.996900590890107,4.989680053338134,4.987322722253282,4.996760240467438,24790.449764958128,21071.88230021441,0.85,1.0666134331341453,0.6627789239881023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637701544879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.414968942187,1534.886508989737,0.3753571866895965,0.12497677493793906,6.112871282664199,3.497537203847428
4724.0,-30.01311488039033,4.996382892904963,35.00442176303118,24.10261823041367,5.001757367768374,-26.51166856118477,-40.03260472146792,1.500311048562795,-0.019050211954947827,-5.008855981213674,40.00883625450753,42259.29736331609,25748.819621431594,25748.819621431594,68008.11698474768,77332.58794558582,77332.58794558582,25748.819621431594,103081.40756701742,103081.40756701742,103081.40756701742,127871.85979364769,127871.85979364769,0.0,0.0,91508.69796875269,56435.407386482955,38970.322869188596,24790.45222663027,63760.77509581887,21071.88439263573,1534.886902225697,0.0,0.886841668926499,2.8159680908951086,0.0014959128700940735,0.0,-0.019050211954947827,354533.5857301725,1554914.2569360868,4.385802416246952,1554914.2569360868,4.385802416246952,0.85,0.09556640480932817,4.028046144702076,101325.0,128379.40333651459,1.2670062011992558,1.0,0.0,4.028046144703572,1.2847343201994033,1.2850252222154823,3.135314501504781,22717.887204224393,2316.579790675143,19310.201759783915,1969.092581032658,0.85,0.849999895949531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.480652127163,4632.441516551485,5.560722861373589,4.996382892904963,-2.328988884191569,7.325371777096532,3.4975311589414564,3.5,0.9992946168404161,0.6,0.00022641791974915457,0.9712758065814877,0.0002331139293441864,198.93518367832425,0.0,0.0,0.0,0.001396176879668034,7.856521906602906e-05,0.00014785270068312553,0.0005955575009704537,0.09556640480931636,0.07169517947577643,0.023871225333539935,0.09556640481107484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9137954963,579.5958062950465,0.0,0.09556640480931636,0.07169517947578528,0.023871225333542884,0.37535714767747946,0.37535714767747946,0.12497676555214814,0.0,4.9897245813797895,4.987320916987585,4.996943931806982,4.989805769258737,4.987378595453151,4.997095731150694,24790.45222663027,21071.88439263573,0.85,1.0666137116831778,0.662778915403857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637701544879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.414532086066,1534.886902225697,0.37535714767747946,0.12497676555214814,6.112871282664199,3.4975311589414564
4725.0,-30.01311488039033,4.996382892904963,35.00442176303118,24.102617042977386,5.001757367768374,-26.51166856118477,-40.03260472146792,1.500311048562795,-0.019144767773752847,-5.008855981213674,40.00883625450753,42259.29736331609,25748.801332018884,25748.801332018884,68008.09869533498,77332.58308117064,77332.58308117064,25748.801332018884,103081.38441318952,103081.38441318952,103081.38441318952,127871.83511027081,127871.83511027081,0.0,0.0,91508.69310433751,56435.407386482955,38970.31746428284,24790.450697081298,63760.76816136413,21071.883092519103,1534.8868049897999,0.0,0.886841668926499,2.8159693328550985,0.0014959128700940735,0.0,-0.019144767773752847,354533.5857301725,1554914.2569360868,4.385802416246952,1554914.2569360868,4.385802416246952,0.85,0.09556640480932817,4.028046144702076,101325.0,128379.40333651459,1.2670062011992558,1.0,0.0,4.0280461447054705,1.2847343201994033,1.2850252222154823,3.135314501504781,22717.885996587986,2316.579667530501,19310.201759783915,1969.092581032658,0.85,0.8499999411337888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.478207441082,4632.441516551485,5.5607218473982005,4.996382892904963,-2.3289901267520405,7.325373019657004,3.497528081376052,3.5,0.9992937375360149,0.6,0.00022641791974915457,0.9712758065814877,0.0002331139293441864,198.93518367832425,0.0,0.0,0.0,0.001396176879668034,7.856521906602906e-05,0.00014785270068312553,0.0005955575009704537,0.09556639613397747,0.07169517212707568,0.023871224006901788,0.09556644090568109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9137954963,579.5958062950465,0.0,0.09556639613397747,0.07169517947578528,0.023871225333542884,0.3753571092036606,0.3753571092036606,0.12497675860659162,0.0,4.989721907791875,4.987327156815752,4.996914486423918,4.989711213439932,4.987352116129841,4.996796704929238,24790.450697081298,21071.883092519103,0.85,1.0666135408410045,0.6627789874859621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637235286596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.41391098784,1534.8868049897999,0.3753571092036606,0.12497675860659162,6.112871282664199,3.497528081376052
4726.0,-30.013124068337486,4.996392796534138,35.004421480599,24.102607264090352,5.001748346833726,-26.511677732415396,-40.03261359231544,1.5003020109116165,-0.01905562012257178,-5.008863974743117,40.00883529961785,42259.29710394777,25748.811564498938,25748.811564498938,68008.10866844672,77332.57997373128,77332.57997373128,25748.811564498938,103081.39153823021,103081.39153823021,103081.39153823021,127871.84538819894,127871.84538819894,0.0,0.0,91508.69006457736,56435.40719479384,38970.31429975946,24790.453849968726,63760.76814972819,21071.885772473415,1534.8871955159707,0.0,0.8868416317124875,2.8159672288896944,0.0014959128700940735,0.0,-0.01905562012257178,354533.4752610434,1554914.2157564778,4.385803666668127,1554914.2157564778,4.385803666668127,0.85,0.0955663898065691,4.028046144702076,101325.0,128379.40445003647,1.2670062121888623,1.0,0.0,4.028046144699412,1.28473436247491,1.2850252645005613,3.13531439833403,22717.885241939195,2316.5795905777404,19310.20185723417,1969.0925909698185,0.85,0.8499999736588973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.473418647122,4632.441516551485,5.560729808059654,4.996392796534138,-2.328995760600327,7.325388557134465,3.4975220528642272,3.5,0.999292015104065,0.6,0.00022641791974915457,0.9712767355005701,0.0002331137063964214,198.93519119592494,0.0,0.0,0.0,0.001396176879668034,7.856514017511223e-05,0.00014785277957404233,0.0005955578187467071,0.09556638980657153,0.07169516687059167,0.023871222935979864,0.0955663898078043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9090775643,579.5958078384338,0.0,0.09556638980657153,0.07169516687058985,0.023871222935979253,0.3753570703504331,0.3753570703504331,0.12497674922641437,0.0,4.989742236320637,4.9873469983312475,4.9969362771743135,4.98980835462055,4.987411169655786,4.997008243290793,24790.453849968726,21071.885772473415,0.85,1.066613697450203,0.6627789835390796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637235286596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.413473825163,1534.8871955159707,0.3753570703504331,0.12497674922641437,6.112871282664199,3.4975220528642272
4727.0,-30.013133150845064,4.996402652362532,35.004421208008985,24.1026047495194,5.0017478728283065,-26.511685954041667,-40.03261858653275,1.5003006760248878,-0.019023700060358806,-5.008863369939275,40.00883502142944,42259.281009923645,25748.817300592815,25748.817300592815,68008.09831051646,77332.5716796183,77332.5716796183,25748.817300592815,103081.38898021111,103081.38898021111,103081.38898021111,127871.84334414016,127871.84334414016,0.0,0.0,91508.68525586661,56435.39458617183,38970.322966327534,24790.454363929057,63760.77733025659,21071.886209339697,1534.8872232001036,0.0,0.8868416357969285,2.8159668802270597,0.0014959128700940735,0.0,-0.019023700060358806,354533.4836194628,1554914.2037584921,4.385803529427571,1554914.2037584921,4.385803529427571,0.85,0.09556638013890224,4.028046144702076,101325.0,128379.40194461225,1.2670061874622478,1.0,0.0,4.028046144702955,1.2847343687191224,1.2850252707461878,3.1353143830954173,22717.88404813193,2316.579468843278,19310.203198947045,1969.0927277864557,0.85,0.8500000773855039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.471003070434,4632.441516551485,5.560733947695375,4.996402652362532,-2.328993905716252,7.325396558078784,3.497519011947203,3.5,0.9992911462706294,0.6,0.00022641791974915457,0.9712776537604557,0.00023311348600736528,198.93519862725532,0.0,0.0,0.0,0.001396176879668034,7.856509576017966e-05,0.00014785282398897492,0.0005955579976521051,0.09556638013885324,0.0716951589697485,0.023871221169104742,0.09556638013896035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9077030863,579.5958082880683,0.0,0.09556638013885324,0.07169515896978526,0.02387122116911698,0.3753570320230076,0.3753570320230076,0.12497674098723571,0.0,4.989761493145181,4.98735968605223,4.996975264295941,4.989839669878904,4.987411586582027,4.997132362651428,24790.454363929057,21071.886209339697,0.85,1.0666133814250784,0.6627786356969368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663636765845792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.412852597274,1534.8872232001036,0.3753570320230076,0.12497674098723571,6.112871282664199,3.497519011947203
4728.0,-30.01314224078724,4.996412410491418,35.004420967627205,24.10260020932185,5.001745114889266,-26.5116944108016,-40.03262738753108,1.500297284903637,-0.018975325045914815,-5.008865184742681,40.008835414384556,42259.28071344616,25748.829024533617,25748.829024533617,68008.10973797977,77332.5644089077,77332.5644089077,25748.829024533617,103081.39343344132,103081.39343344132,103081.39343344132,127871.85330607068,127871.85330607068,0.0,0.0,91508.68054868538,56435.39685322383,38970.31521717951,24790.459872629363,63760.77508980887,21071.890891734958,1534.8875926560706,0.0,0.8868416251405301,2.8159660330036784,0.0014959128700940735,0.0,-0.018975325045914815,354533.45853890036,1554914.220705635,4.385803887491272,1554914.220705635,4.385803887491272,0.85,0.09556637324132496,4.028046144702076,101325.0,128379.39854837059,1.2670061539439486,1.0,0.0,4.0280461447027145,1.2847343845818033,1.2850252866124605,3.135314344383531,22717.882879530316,2316.5793496790766,19310.20211420116,1969.0926171731594,0.85,0.8500000733607265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.468589150053,4632.441516551485,5.560739378486951,4.996412410491418,-2.328993847687166,7.3254062581785835,3.4975159731163252,3.5,0.9992902780332358,0.6,0.00022641791974915457,0.9712785727729235,0.00023311326543810118,198.93520606466925,0.0,0.0,0.0,0.001396176879668034,7.85650174905644e-05,0.00014785290225859018,0.000595558312925727,0.09556637324137497,0.07169515286479723,0.023871220376577743,0.0955663732414857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9096446063,579.5958076529357,0.0,0.09556637324137497,0.0716951528647597,0.023871220376565253,0.37535699369545444,0.37535699369545444,0.1249767347186296,0.0,4.989787856485123,4.987370333662341,4.997048830072515,4.989889859696746,4.987409474427807,4.9973396432380355,24790.459872629363,21071.890891734958,0.85,1.0666135981281346,0.6627786543360359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663636298670804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.41223317543,1534.8875926560706,0.37535699369545444,0.1249767347186296,6.112871282664199,3.4975159731163252
4729.0,-30.01314224078724,4.996412410491418,35.004420967627205,24.10259898696097,5.001745114889266,-26.5116944108016,-40.03262738753108,1.500297284903637,-0.01906921875797707,-5.008865184742681,40.008835414384556,42259.28071344616,25748.81088768998,25748.81088768998,68008.09160113614,77332.55955407025,77332.55955407025,25748.81088768998,103081.37044176023,103081.37044176023,103081.37044176023,127871.83483680412,127871.83483680412,0.0,0.0,91508.67569384794,56435.39685322383,38970.309822915675,24790.464395043888,63760.774217959566,21071.894735787304,1534.8878701418178,0.0,0.8868416251405301,2.8159672662653,0.0014959128700940735,0.0,-0.01906921875797707,354533.45853890036,1554914.220705635,4.385803887491272,1554914.220705635,4.385803887491272,0.85,0.09556637324132496,4.028046144702076,101325.0,128379.39854837059,1.2670061539439486,1.0,0.0,4.028046144705051,1.2847343845818033,1.2850252866124605,3.135314344383531,22717.88167427167,2316.5792267768984,19310.20211420116,1969.0926171731594,0.85,0.8500001184560374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.466164865389,4632.441516551485,5.560738372966497,4.996412410491418,-2.328995079885507,7.325407490376925,3.4975129212391436,3.5,0.9992894060683267,0.6,0.00022641791974915457,0.9712785727729235,0.00023311326543810118,198.93520606466925,0.0,0.0,0.0,0.001396176879668034,7.85650174905644e-05,0.00014785290225859018,0.000595558312925727,0.09556636540799232,0.07169514552198974,0.023871219886002576,0.09556643237213684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9096446063,579.5958076529357,0.0,0.09556636540799232,0.0716951528647597,0.023871220376565253,0.375356955252491,0.375356955252491,0.1249767321502447,0.0,4.989789478384807,4.987372876374707,4.997047686274755,4.989795965984683,4.987383047226103,4.997043111083713,24790.464395043888,21071.894735787304,0.85,1.0666133282613157,0.6627786633987098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363583612688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.41161330189,1534.8878701418178,0.375356955252491,0.1249767321502447,6.112871282664199,3.4975129212391436
4730.0,-30.013151361274044,4.996422176869399,35.00442073750879,24.10258693797516,5.001733545476521,-26.511703776218365,-40.0326362933032,1.5002859604208547,-0.01896705055878556,-5.008875888827809,40.00883523256223,42259.280845127796,25748.828034642236,25748.828034642236,68008.10887977004,77332.5575959615,77332.5575959615,25748.828034642236,103081.38563060373,103081.38563060373,103081.38563060373,127871.85255779416,127871.85255779416,0.0,0.0,91508.6727441048,56435.395993271326,38970.30750092608,24790.466927190428,63760.77442811651,21071.896888111864,1534.8882579451265,0.0,0.886841571336976,2.815964674900183,0.0014959128700940735,0.0,-0.01896705055878556,354533.31061110966,1554914.2128640972,4.385805695334774,1554914.2128640972,4.385805695334774,0.85,0.09556636277412764,4.028046144702076,101325.0,128379.3986597228,1.2670061550429095,1.0,0.0,4.028046144701636,1.2847344375544496,1.2850253395971014,3.1353142151070883,22717.88094197044,2316.579152102955,19310.200016968953,1969.0924033149906,0.85,0.8500000535390638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.461415142404,4632.441516551485,5.560747780002905,4.996422176869399,-2.3290027152082646,7.325424892077663,3.4975069419232963,3.5,0.9992876976923704,0.6,0.00022641791974915457,0.9712794948744666,0.0002331130441278574,198.93521352707546,0.0,0.0,0.0,0.001396176879668034,7.856493828924096e-05,0.00014785298145991363,0.0005955586319523126,0.09556636277407911,0.07169514227062784,0.023871220503451262,0.09556636277591504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9087462552,579.5958079468141,0.0,0.09556636277407911,0.07169514227066424,0.023871220503463388,0.3753569162326006,0.3753569162326006,0.12497672805869976,0.0,4.989817420186739,4.987390236117392,4.997107410599654,4.9899088382690024,4.987439327779896,4.997325957809892,24790.466927190428,21071.896888111864,0.85,1.0666135957373282,0.6627786632794218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363583612688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.4111752272,1534.8882579451265,0.3753569162326006,0.12497672805869976,6.112871282664199,3.4975069419232963
4731.0,-30.013151361274044,4.996422176869399,35.00442073750879,24.10258575053888,5.001733545476521,-26.511703776218365,-40.0326362933032,1.5002859604208547,-0.019060518651770053,-5.008875888827809,40.00883523256223,42259.280845127796,25748.810009189652,25748.810009189652,68008.09085431744,77332.55273395959,77332.55273395959,25748.810009189652,103081.36274314924,103081.36274314924,103081.36274314924,127871.82845836836,127871.82845836836,0.0,0.0,91508.66788210289,56435.395993271326,38970.30209870174,24790.46571521912,63760.76781392086,21071.89585793625,1534.8881804009447,0.0,0.886841571336976,2.815965902570634,0.0014959128700940735,0.0,-0.019060518651770053,354533.31061110966,1554914.2128640972,4.385805695334774,1554914.2128640972,4.385805695334774,0.85,0.09556636277412764,4.028046144702076,101325.0,128379.3986597228,1.2670061550429095,1.0,0.0,4.028046144699591,1.2847344375544496,1.2850253395971014,3.1353142151070883,22717.87973493315,2316.5790290194054,19310.200016968953,1969.0924033149906,0.85,0.8500000987009263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.459005751085,4632.441516551485,5.56074678065594,4.996422176869399,-2.329003939840722,7.325426116710121,3.4975039087981394,3.5,0.9992868310851827,0.6,0.00022641791974915457,0.9712794948744666,0.0002331130441278574,198.93521352707546,0.0,0.0,0.0,0.001396176879668034,7.856493828924096e-05,0.00014785298145991363,0.0005955586319523126,0.09556635509585765,0.07169513490148535,0.023871220194372295,0.09556639961167379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9087462552,579.5958079468141,0.0,0.09556635509585765,0.07169514227066424,0.023871220503463388,0.37535687765176357,0.37535687765176357,0.12497672644053037,0.0,4.989817010184879,4.987394761207781,4.997092177851812,4.989815370176018,4.987412861569908,4.997031246869483,24790.46571521912,21071.89585793625,0.85,1.066613423677581,0.6627787320324795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663635373191966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.410554438753,1534.8881804009447,0.37535687765176357,0.12497672644053037,6.112871282664199,3.4975039087981394
4732.0,-30.01316047461889,4.996432002079976,35.00442049367589,24.102575762104266,5.001724315467822,-26.511712901220548,-40.03264519907532,1.5002767420694345,-0.018977696341835326,-5.008884094638318,40.0088343728602,42259.28085972125,25748.820974730817,25748.820974730817,68008.10183445207,77332.54973950803,77332.54973950803,25748.820974730817,103081.37071423884,103081.37071423884,103081.37071423884,127871.83947017262,127871.83947017262,0.0,0.0,91508.66484045517,56435.39596066828,38970.29875531876,24790.468755933776,63760.76751125254,21071.89844254371,1534.888565633273,0.0,0.88684153269825,2.8159638569106384,0.0014959128700940735,0.0,-0.018977696341835326,354533.19720825495,1554914.1757891614,4.385806993627723,1554914.1757891614,4.385806993627723,0.85,0.09556635000810355,4.028046144702076,101325.0,128379.4000516251,1.267006168779917,1.0,0.0,4.028046144703127,1.284734480675227,1.2850253827276426,3.135314109873526,22717.878979815752,2316.57895201886,19310.19580283537,1969.091973592957,0.85,0.8499999414554492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.454268953237,4632.441516551485,5.560754837246585,4.996432002079976,-2.3290097237271117,7.325441725807087,3.497497945759588,3.5,0.9992851273598823,0.6,0.00022641791974915457,0.9712804162548836,0.0002331128229911082,198.9352209836386,0.0,0.0,0.0,0.001396176879668034,7.856485908799207e-05,0.0001478530606611625,0.0005955589509785977,0.09556635000810004,0.0716951298182788,0.02387122018982124,0.09556635000930408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9044986287,579.5958093363485,0.0,0.09556635000810004,0.07169512981828144,0.023871220189822115,0.37535683865510683,0.37535683865510683,0.12497672229348189,0.0,4.989838007804451,4.987413312096805,4.997120523152944,4.989906398296455,4.987471917389087,4.99721830387665,24790.468755933776,21071.89844254371,0.85,1.066613600949047,0.6627787354075264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663635373191966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.410116060044,1534.888565633273,0.37535683865510683,0.12497672229348189,6.112871282664199,3.497497945759588
4733.0,-30.01316047461889,4.996432002079976,35.00442049367589,24.102574574667983,5.001724315467822,-26.511712901220548,-40.03264519907532,1.5002767420694345,-0.019070344030126307,-5.008884094638318,40.0088343728602,42259.28085972125,25748.803151440545,25748.803151440545,68008.08401116179,77332.54487623942,77332.54487623942,25748.803151440545,103081.34802767997,103081.34802767997,103081.34802767997,127871.8170495371,127871.8170495371,0.0,0.0,91508.65997718656,56435.39596066828,38970.29335168698,24790.469021857138,63760.762373544116,21071.898668578568,1534.88857961414,0.0,0.88684153269825,2.815965073805007,0.0014959128700940735,0.0,-0.019070344030126307,354533.19720825495,1554914.1757891614,4.385806993627723,1554914.1757891614,4.385806993627723,0.85,0.09556635000810355,4.028046144702076,101325.0,128379.4000516251,1.267006168779917,1.0,0.0,4.028046144700643,1.284734480675227,1.2850253827276426,3.135314109873526,22717.87777246399,2316.5788289032434,19310.19580283537,1969.091973592957,0.85,0.8499999866290757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.451886587652,4632.441516551485,5.560753849105593,4.996432002079976,-2.3290109346267283,7.325442936706704,3.497494946659561,3.5,0.9992842704741604,0.6,0.00022641791974915457,0.9712804162548836,0.0002331128229911082,198.9352209836386,0.0,0.0,0.0,0.001396176879668034,7.856485908799207e-05,0.0001478530606611625,0.0005955589509785977,0.09556634198359278,0.07169512246927563,0.023871219514317147,0.09556639217796106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9044986287,579.5958093363485,0.0,0.09556634198359278,0.07169512981828144,0.023871220189822115,0.3753568001797095,0.3753568001797095,0.12497671875690994,0.0,4.989833156364796,4.987419738532367,4.997081798179067,4.989813750608164,4.987445444274101,4.996926898349898,24790.469021857138,21071.898668578568,0.85,1.0666134073606997,0.6627787888128459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634907468353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.40949511066,1534.88857961414,0.3753568001797095,0.12497671875690994,6.112871282664199,3.497494946659561
4734.0,-30.01316950369301,4.9964418733961535,35.0044202427067,24.102564236987405,5.001714677768054,-26.511721991155174,-40.03265033299101,1.500267165230193,-0.01897951629950967,-5.008892731491108,40.00883367733496,42259.26550935008,25748.815442058618,25748.815442058618,68008.0809514087,77332.54209384613,77332.54209384613,25748.815442058618,103081.35753590475,103081.35753590475,103081.35753590475,127871.82948933839,127871.82948933839,0.0,0.0,91508.65694839082,56435.38036389454,38970.307316106984,24790.47195343364,63760.779269540624,21071.901160418594,1534.8889627953552,0.0,0.8868414912723143,2.8159628726918045,0.0014959128700940735,0.0,-0.01897951629950967,354533.07784940343,1554914.1457950221,4.3858083855732914,1554914.1457950221,4.3858083855732914,0.85,0.09556633687031342,4.028046144702076,101325.0,128379.39314778954,1.2670061006443576,1.0,0.0,4.028046144701976,1.2847345254729101,1.2850254275354691,3.135314000547587,22717.877020537217,2316.578752228051,19310.196442230917,1969.0920387931576,0.85,0.8500000429078071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.447162792887,4632.441516551485,5.560762176266372,4.9964418733961535,-2.3290170151584766,7.32545888855463,3.4974889999963614,3.5,0.9992825714275319,0.6,0.00022641791974915457,0.9712813291162615,0.00023311260389939252,198.93522837125175,0.0,0.0,0.0,0.001396176879668034,7.856481343083525e-05,0.0001478531063183193,0.0005955591348877322,0.09556633687030083,0.07169511780006235,0.023871219070238477,0.0955663368718389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9010621672,579.5958104605252,0.0,0.09556633687030083,0.0716951178000718,0.02387121907024162,0.37535676139813684,0.37535676139813684,0.12497671165868607,0.0,4.989852451976105,4.987439799710501,4.99709879350462,4.989913215191621,4.987503626655041,4.997150354693758,24790.47195343364,21071.901160418594,0.85,1.0666130767303383,0.6627783724333792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634907468353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.409056428172,1534.8889627953552,0.37535676139813684,0.12497671165868607,6.112871282664199,3.4974889999963614
4735.0,-30.01317851051036,4.996451699552938,35.0044199984662,24.102561931964033,5.001714464731579,-26.511730118561957,-40.03265906414015,1.500266072783208,-0.01894977622254146,-5.008891866836919,40.00883337138488,42259.26534939824,25748.820861185897,25748.820861185897,68008.08621058414,77332.53372741718,77332.53372741718,25748.820861185897,103081.35458860308,103081.35458860308,103081.35458860308,127871.8266128732,127871.8266128732,0.0,0.0,91508.65214238198,56435.38376436317,38970.29819779868,24790.472024270122,63760.7702220688,21071.901220629603,1534.8889583268683,0.0,0.8868414967787066,2.815962582980882,0.0014959128700940735,0.0,-0.01894977622254146,354533.0897973179,1554914.1326008127,4.385808200553966,1554914.1326008127,4.385808200553966,0.85,0.09556632735543814,4.028046144702076,101325.0,128379.39492942452,1.267006118227728,1.0,0.0,4.0280461446998,1.284734530583061,1.2850254326467774,3.1353139880765846,22717.875827400727,2316.578630561989,19310.197540264246,1969.0921507613962,0.85,0.8500001358830223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.444804481195,4632.441516551485,5.56076617871938,4.996451699552938,-2.3290149488917633,7.325466648444701,3.497486031180208,3.5,0.9992817231943452,0.6,0.00022641791974915457,0.9712822397283509,0.00023311238534792867,198.93523574065497,0.0,0.0,0.0,0.001396176879668034,7.856473578266502e-05,0.00014785318396648954,0.000595559447658145,0.09556632735549081,0.07169510978435939,0.023871217571131424,0.09556632735496653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8995505257,579.5958109550315,0.0,0.09556632735549081,0.07169510978431988,0.023871217571118267,0.3753567232030825,0.3753567232030825,0.12497670506568884,0.0,4.989870050994625,4.987452340556672,4.997131584581325,4.989942090614363,4.987504147776917,4.99726439299701,24790.472024270122,21071.901220629603,0.85,1.0666133105626328,0.6627784639711193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634439559321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.408436863232,1534.8889583268683,0.3753567232030825,0.12497670506568884,6.112871282664199,3.497486031180208
4736.0,-30.01317851051036,4.996451699552938,35.0044199984662,24.10256074452775,5.001714464731579,-26.511730118561957,-40.03265906414015,1.500266072783208,-0.019041571783589006,-5.008891866836919,40.00883337138488,42259.26534939824,25748.803234617564,25748.803234617564,68008.06858401581,77332.5288760959,77332.5288760959,25748.803234617564,103081.33211071345,103081.33211071345,103081.33211071345,127871.81019062018,127871.81019062018,0.0,0.0,91508.64729106071,56435.38376436317,38970.292807441714,24790.478079906727,63760.77088734844,21071.906367920717,1534.889330797572,0.0,0.8868414967787066,2.8159637886819335,0.0014959128700940735,0.0,-0.019041571783589006,354533.0897973179,1554914.1326008127,4.385808200553966,1554914.1326008127,4.385808200553966,0.85,0.09556632735543814,4.028046144702076,101325.0,128379.39492942452,1.267006118227728,1.0,0.0,4.028046144704182,1.284734530583061,1.2850254326467774,3.1353139880765846,22717.874623015003,2316.578507748824,19310.197540264246,1969.0921507613962,0.85,0.8500001809456897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.442448416039,4632.441516551485,5.560765201482119,4.996451699552938,-2.3290161464287134,7.325467845981651,3.497483065193165,3.5,0.9992808757694757,0.6,0.00022641791974915457,0.9712822397283509,0.00023311238534792867,198.93523574065497,0.0,0.0,0.0,0.001396176879668034,7.856473578266502e-05,0.00014785318396648954,0.000595559447658145,0.09556631906817144,0.071695102493937,0.02387121657423444,0.09556639146431427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8995505257,579.5958109550315,0.0,0.09556631906817144,0.07169510978431988,0.023871217571118267,0.3753566850343835,0.3753566850343835,0.12497669984647872,0.0,4.989866099806363,4.987457420382157,4.997100508399626,4.989850295053316,4.987477739685119,4.996976203713416,24790.478079906727,21071.906367920717,0.85,1.0666130229851116,0.6627784570556914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663633973790902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.4078174432,1534.889330797572,0.3753566850343835,0.12497669984647872,6.112871282664199,3.497483065193165
