time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4737.0,-30.013187468003796,4.996461519560821,35.00441977097495,24.10254848599436,5.001702638299052,-26.511739362998004,-40.03266796991227,1.5002545332932653,-0.01893053914545817,-5.008902839425403,40.00883337076239,42259.26606750894,25748.821599054052,25748.821599054052,68008.08766656299,77332.52708771934,77332.52708771934,25748.821599054052,103081.34868677339,103081.34868677339,103081.34868677339,127871.8291747195,127871.8291747195,0.0,0.0,91508.64434095558,56435.38332074531,38970.29002245585,24790.48048794611,63760.770510401955,21071.908414754194,1534.8897117897345,0.0,0.8868414409531922,2.815961049554181,0.0014959128700940735,0.0,-0.01893053914545817,354532.93815962994,1554914.132573997,4.385810076337365,1554914.132573997,4.385810076337365,0.85,0.09556631620930817,4.028046144702076,101325.0,128379.39537483326,1.2670061226235703,1.0,0.0,4.0280461447034765,1.2847345845614606,1.2850254866373991,3.135313856345694,22717.87389062391,2316.5784330657166,19310.191165930566,1969.0915007602562,0.85,0.8499999277617367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.43775069306,4632.441516551485,5.5607748090771985,4.996461519560821,-2.3290239375930697,7.32548545715389,3.4974771513590865,3.5,0.9992791861025961,0.6,0.00022641791974915457,0.9712831453545744,0.00023311216799350406,198.9352430697017,0.0,0.0,0.0,0.001396176879668034,7.856465658160384e-05,0.00014785326316755072,0.0005955597666836741,0.09556631620924919,0.07169509965037237,0.023871216558876827,0.09556631621134716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8995474505,579.5958109560378,0.0,0.09556631620924919,0.07169509965041661,0.023871216558891562,0.3753566464424941,0.3753566464424941,0.1249766918735453,0.0,4.989891511756753,4.987476651723114,4.997144483328043,4.9899723002799306,4.9875327192549435,4.997299522298135,24790.48048794611,21071.908414754194,0.85,1.0666133285743171,0.6627784722365416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663633973790902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.407378159518,1534.8897117897345,0.3753566464424941,0.1249766918735453,6.112871282664199,3.4974771513590865
4738.0,-30.013187468003796,4.996461519560821,35.00441977097495,24.10254729855808,5.001702638299052,-26.511739362998004,-40.03266796991227,1.5002545332932653,-0.01902196046643212,-5.008902839425403,40.00883337076239,42259.26606750894,25748.804058740163,25748.804058740163,68008.0701262491,77332.52224179021,77332.52224179021,25748.804058740163,103081.32630053037,103081.32630053037,103081.32630053037,127871.80529864076,127871.80529864076,0.0,0.0,91508.63949502645,56435.38332074531,38970.284638090154,24790.47899811038,63760.76363620053,21071.90714839382,1534.8896170965,0.0,0.8868414409531922,2.8159622503387354,0.0014959128700940735,0.0,-0.01902196046643212,354532.93815962994,1554914.132573997,4.385810076337365,1554914.132573997,4.385810076337365,0.85,0.09556631620930817,4.028046144702076,101325.0,128379.39537483326,1.2670061226235703,1.0,0.0,4.028046144699679,1.2847345845614606,1.2850254866373991,3.135313856345694,22717.872687576833,2316.578310389056,19310.191165930566,1969.0915007602562,0.85,0.8499999727743107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.435406161245,4632.441516551485,5.5607738366199575,4.996461519560821,-2.3290251292717783,7.3254866488326,3.497474199894053,3.5,0.9992783428268722,0.6,0.00022641791974915457,0.9712831453545744,0.00023311216799350406,198.9352430697017,0.0,0.0,0.0,0.001396176879668034,7.856465658160384e-05,0.00014785326316755072,0.0005955597666836741,0.09556630786001497,0.07169509237908232,0.023871215480932642,0.09556635106696347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8995474505,579.5958109560378,0.0,0.09556630786001497,0.07169509965041661,0.023871216558891562,0.3753566083739642,0.3753566083739642,0.12497668623001651,0.0,4.9898893851971025,4.987482589479384,4.997118135291828,4.989880878958957,4.987506340506684,4.997012743177322,24790.47899811038,21071.90714839382,0.85,1.066613168472737,0.6627785436922843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663633508313976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.406759427384,1534.8896170965,0.3753566083739642,0.12497668623001651,6.112871282664199,3.497474199894053
4739.0,-30.01319642091861,4.99647140094486,35.00441952832466,24.10253776414322,5.001693914840008,-26.511748292953822,-40.03267684075979,1.5002457868751884,-0.018935609600760017,-5.008910530768874,40.00883247423851,42259.26661317348,25748.814233915367,25748.814233915367,68008.08084708884,77332.51907769128,77332.51907769128,25748.814233915367,103081.33331160665,103081.33331160665,103081.33331160665,127871.81539502219,127871.81539502219,0.0,0.0,91508.63642388058,56435.38395936265,38970.28051613104,24790.482083415543,63760.76259954658,21071.90977090321,1534.8899954605665,0.0,0.886841405065399,2.815960218388856,0.0014959128700940735,0.0,-0.018935609600760017,354532.8318669838,1554914.0939114513,4.385811282196948,1554914.0939114513,4.385811282196948,0.85,0.0955663017974102,4.028046144702076,101325.0,128379.39604294638,1.267006129217334,1.0,0.0,4.028046144701998,1.2847346254746803,1.2850255275598828,3.1353137564995603,22717.871925136245,2316.578232641753,19310.195463866552,1969.091939027757,0.85,0.8500001904888256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.430721434583,4632.441516551485,5.560781660056446,4.99647140094486,-2.3290304950226735,7.325501895967534,3.497468302426654,3.5,0.9992766578361868,0.6,0.00022641791974915457,0.9712840505188098,0.0002331119507503637,198.9352503950028,0.0,0.0,0.0,0.001396176879668034,7.856457769120949e-05,0.0001478533420579451,0.0005955600844578231,0.0955663017974141,0.07169508714546292,0.023871214651951175,0.0955663017985965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8951178929,579.595812405087,0.0,0.0955663017974141,0.07169508714546,0.023871214651950204,0.37535656993046523,0.37535656993046523,0.12497667821306815,0.0,4.989909416709452,4.987501888891359,4.997140365012626,4.989974921168141,4.987564466147887,4.997214661430235,24790.482083415543,21071.90977090321,0.85,1.0666133539559088,0.6627785630260639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663633508313976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.40631984512,1534.8899954605665,0.37535656993046523,0.12497667821306815,6.112871282664199,3.497468302426654
4740.0,-30.01320535549526,4.996481231369925,35.004419294456376,24.102535389270656,5.001693561582427,-26.51175636936995,-40.0326818000525,1.500244575457121,-0.018903343696194952,-5.008909811741476,40.00883224473406,42259.25102988153,25748.82034899222,25748.82034899222,68008.07137887375,77332.51080721634,77332.51080721634,25748.82034899222,103081.33115620856,103081.33115620856,103081.33115620856,127871.81381030925,127871.81381030925,0.0,0.0,91508.63162779206,56435.37185045725,38970.288641483115,24790.482654100684,63760.7712955838,21071.910255985582,1534.8900229477247,0.0,0.8868414095548507,2.8159598785215185,0.0014959128700940735,0.0,-0.018903343696194952,354532.8418043713,1554914.0840139268,4.3858111313476495,1554914.0840139268,4.3858111313476495,0.85,0.09556629245943908,4.028046144702076,101325.0,128379.38908343471,1.2670060605322941,1.0,0.0,4.028046144704681,1.2847346311413446,1.2850255332278302,3.1353137426704243,22717.870734462565,2316.5781112268273,19310.192188271274,1969.0916050099959,0.85,0.8500000908526207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.4284046092225,4632.441516551485,5.560785763010897,4.996481231369925,-2.329028513164046,7.325509744533971,3.497465385843441,3.5,0.9992758245266974,0.6,0.00022641791974915457,0.9712849538299034,0.00023311173395238868,198.93525770530007,0.0,0.0,0.0,0.001396176879668034,7.856453358716221e-05,0.00014785338616199237,0.0005955602621109606,0.0955662924594114,0.07169507933144477,0.02387121312796663,0.09556629245959822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8939839548,579.5958127760346,0.0,0.0955662924594114,0.07169507933146553,0.023871213127973547,0.3753565320015568,0.3753565320015568,0.1249766712268694,0.0,4.989928553688344,4.987514146104559,4.9971801652962995,4.990006468045294,4.987564541667723,4.997340733398573,24790.482654100684,21071.910255985582,0.85,1.0666130599895067,0.662778228230255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363303992778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.405700906125,1534.8900229477247,0.3753565320015568,0.1249766712268694,6.112871282664199,3.497465385843441
4741.0,-30.01320535549526,4.996481231369925,35.004419294456376,24.102534201834374,5.001693561582427,-26.51175636936995,-40.0326818000525,1.500244575457121,-0.018993896562903956,-5.008909811741476,40.00883224473406,42259.25102988153,25748.803022431763,25748.803022431763,68008.0540523133,77332.50596020081,77332.50596020081,25748.803022431763,103081.30898263257,103081.30898263257,103081.30898263257,127871.79752621574,127871.79752621574,0.0,0.0,91508.62678077654,56435.37185045725,38970.28325591032,24790.488543583164,63760.77179949348,21071.915262045688,1534.8903851644397,0.0,0.8868414095548507,2.815961067898395,0.0014959128700940735,0.0,-0.018993896562903956,354532.8418043713,1554914.0840139268,4.3858111313476495,1554914.0840139268,4.3858111313476495,0.85,0.09556629245943908,4.028046144702076,101325.0,128379.38908343471,1.2670060605322941,1.0,0.0,4.028046144702052,1.2847346311413446,1.2850255332278302,3.1353137426704243,22717.869531145785,2316.5779885226643,19310.192188271274,1969.0916050099959,0.85,0.8500001358753009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.426088653989,4632.441516551485,5.560784802401769,4.996481231369925,-2.329029690322858,7.325510921692783,3.497462470356577,3.5,0.9992749915304505,0.6,0.00022641791974915457,0.9712849538299034,0.00023311173395238868,198.93525770530007,0.0,0.0,0.0,0.001396176879668034,7.856453358716221e-05,0.00014785338616199237,0.0005955602621109606,0.09556628424381014,0.07169507208630957,0.023871212157500564,0.09556635537650536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8939839548,579.5958127760346,0.0,0.09556628424381014,0.07169507933146553,0.023871213127973547,0.3753564940699602,0.3753564940699602,0.12497666614603761,0.0,4.98992602598662,4.987518948282002,4.99715562202806,4.989915915178585,4.987538156993537,4.997057448982218,24790.488543583164,21071.915262045688,0.85,1.0666127798166576,0.6627782229922324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663632573957107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.40508203607,1534.8903851644397,0.3753564940699602,0.12497666614603761,6.112871282664199,3.497462470356577
4742.0,-30.01321432826289,4.996491054867509,35.004419076518886,24.102522048074775,5.00168190290968,-26.511765610778646,-40.03269070582462,1.5002331854254356,-0.018884417085303085,-5.008920587090874,40.008832241016584,42259.25168431237,25748.82118028985,25748.82118028985,68008.07286460222,77332.50408434623,77332.50408434623,25748.82118028985,103081.32526463608,103081.32526463608,103081.32526463608,127871.81620695072,127871.81620695072,0.0,0.0,91508.62381729003,56435.371417256145,38970.2804444821,24790.490942314646,63760.77138679675,21071.91730096745,1534.8907615114579,0.0,0.886841354743286,2.8159583721810515,0.0014959128700940735,0.0,-0.018884417085303085,354532.69289070915,1554914.0838545873,4.385812973061744,1554914.0838545873,4.385812973061744,0.85,0.09556628141543286,4.028046144702076,101325.0,128379.38930613908,1.2670060627302155,1.0,0.0,4.028046144702722,1.28473468442063,1.2850255865191795,3.1353136126456977,22717.868795432638,2316.577913500802,19310.190156923185,1969.0913978701378,0.85,0.8500000739860529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.4214300182875,4632.441516551485,5.5607943184964395,4.996491054867509,-2.3290373163104525,7.3255283711779615,3.4974566057421934,3.5,0.9992733159263409,0.6,0.00022641791974915457,0.9712858610031304,0.00023311151622789332,198.93526504684584,0.0,0.0,0.0,0.001396176879668034,7.856445438629037e-05,0.00014785346536286422,0.0005955605811357272,0.09556628141550197,0.07169506919862774,0.023871212216874237,0.09556628141674077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.893965588,579.5958127820444,0.0,0.09556628141550197,0.07169506919857589,0.023871212216856973,0.3753564556921124,0.3753564556921124,0.1249766587125241,0.0,4.9899521516116465,4.987537766096352,4.997203696187228,4.990036170005567,4.987592554707476,4.997375507338745,24790.490942314646,21071.91730096745,0.85,1.0666130817652715,0.6627782375459654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663632573957107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.404641857556,1534.8907615114579,0.3753564556921124,0.1249766587125241,6.112871282664199,3.4974566057421934
4743.0,-30.01321432826289,4.996491054867509,35.004419076518886,24.102520860638492,5.00168190290968,-26.511765610778646,-40.03269070582462,1.5002331854254356,-0.018974657296439545,-5.008920587090874,40.008832241016584,42259.25168431237,25748.80393863213,25748.80393863213,68008.05562294449,77332.49922899427,77332.49922899427,25748.80393863213,103081.3031676264,103081.3031676264,103081.3031676264,127871.79265355298,127871.79265355298,0.0,0.0,91508.61896193807,56435.371417256145,38970.27504964659,24790.48948592658,63760.764535573166,21071.91606303759,1534.8906689207502,0.0,0.886841354743286,2.815959557450347,0.0014959128700940735,0.0,-0.018974657296439545,354532.69289070915,1554914.0838545873,4.385812973061744,1554914.0838545873,4.385812973061744,0.85,0.09556628141543286,4.028046144702076,101325.0,128379.38930613908,1.2670060627302155,1.0,0.0,4.028046144700093,1.28473468442063,1.2850255865191795,3.1353136126456977,22717.86759004626,2316.5777905855984,19310.190156923185,1969.0913978701378,0.85,0.850000119086171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.4191254155685,4632.441516551485,5.560793362592471,4.996491054867509,-2.329038487702786,7.325529542570296,3.497453704549581,3.5,0.999272487014166,0.6,0.00022641791974915457,0.9712858610031304,0.00023311151622789332,198.93526504684584,0.0,0.0,0.0,0.001396176879668034,7.856445438629037e-05,0.00014785346536286422,0.0005955605811357272,0.09556627323896064,0.0716950619630865,0.02387121127587413,0.09556631587674864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.893965588,579.5958127820444,0.0,0.09556627323896064,0.07169506919857589,0.023871212216856973,0.3753564178107471,0.3753564178107471,0.1249766537859603,0.0,4.9899509072482715,4.987543437805982,4.997181679143637,4.98994592979443,4.9875661246457526,4.9970936109893955,24790.48948592658,21071.91606303759,0.85,1.0666129259632966,0.6627783087628324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663632108314822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.404021924598,1534.8906689207502,0.3753564178107471,0.1249766537859603,6.112871282664199,3.497453704549581
4744.0,-30.01322329422418,4.996500936741469,35.00441884352918,24.102511430997424,5.001673264896788,-26.511774543931626,-40.03269580481572,1.5002245146042426,-0.018889751685890133,-5.008928188263173,40.00883136671149,42259.236494248195,25748.814175124906,25748.814175124906,68008.0506693731,77332.49601478578,77332.49601478578,25748.814175124906,103081.31018991068,103081.31018991068,103081.31018991068,127871.8027275479,127871.8027275479,0.0,0.0,91508.61588055854,56435.35636002104,38970.28835615278,24790.492537637212,63760.78089378999,21071.91865699163,1534.8910426769523,0.0,0.8868413192340024,2.8159575550126577,0.0014959128700940735,0.0,-0.018889751685890133,354532.58784446225,1554914.046148938,4.385814166203242,1554914.046148938,4.385814166203242,0.85,0.09556626736251117,4.028046144702076,101325.0,128379.38980722392,1.2670060676755384,1.0,0.0,4.02804614470023,1.2847347249802352,1.2850256270879687,3.135313513662554,22717.86682506507,2316.5777125792265,19310.185392459483,1969.0909120300494,0.85,0.8499999379851182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.414479780928,4632.441516551485,5.560801152371812,4.996500936741469,-2.329043767465497,7.3255447042069655,3.497447856307694,3.5,0.9992708160879126,0.6,0.00022641791974915457,0.9712867674891351,0.00023311129866873976,198.93527238282314,0.0,0.0,0.0,0.001396176879668034,7.856440903994168e-05,0.0001478535107092129,0.0005955607637929121,0.09556626736245286,0.07169505675189732,0.023871210610555534,0.09556626736377505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8896458086,579.5958141951803,0.0,0.09556626736245286,0.07169505675194107,0.023871210610570102,0.37535637954158263,0.37535637954158263,0.12497664664480608,0.0,4.989971303176446,4.987562367077999,4.997206479457759,4.990038436577265,4.987623635134014,4.997291229636858,24790.492537637212,21071.91865699163,0.85,1.0666125746273094,0.6627779004877911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663632108314822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.40358144699,1534.8910426769523,0.37535637954158263,0.12497664664480608,6.112871282664199,3.497447856307694
4745.0,-30.01323215575454,4.996510766252393,35.004418619176676,24.102509091049455,5.001672960736085,-26.51178254969418,-40.03270076410843,1.500223354675707,-0.01885762891720333,-5.008927421687458,40.00883115231066,42259.22116378646,25748.82045868913,25748.82045868913,68008.04162247559,77332.48774272019,77332.48774272019,25748.82045868913,103081.30820140932,103081.30820140932,103081.30820140932,127871.80131356881,127871.80131356881,0.0,0.0,91508.61107319235,56435.344494258614,38970.29619881527,24790.493112159485,63760.78931097475,21071.919145335563,1534.8910689930806,0.0,0.8868413239103395,2.8159572225683545,0.0014959128700940735,0.0,-0.01885762891720333,354532.59843805194,1554914.0369031637,4.385814009074419,1554914.0369031637,4.385814009074419,0.85,0.09556625822403833,4.028046144702076,101325.0,128379.3827920362,1.2670059984410185,1.0,0.0,4.028046144705217,1.2847347304060472,1.2850256325150093,3.135313500421204,22717.865631591605,2316.5775908788023,19310.186558319496,1969.0910309146852,0.85,0.8500000339585877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.412202170566,4632.441516551485,5.560805244643023,4.996510766252393,-2.3290417311227767,7.32555249737517,3.497444989097784,3.5,0.9992699968850811,0.6,0.00022641791974915457,0.9712876634177385,0.0002331110836437908,198.9352796333553,0.0,0.0,0.0,0.001396176879668034,7.856436493598238e-05,0.0001478535548131722,0.0005955609414456954,0.09556625822406209,0.07169504896633437,0.023871209257727715,0.09556625822391403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8885864941,579.5958145417168,0.0,0.09556625822406209,0.07169504896631655,0.023871209257721782,0.3753563417702521,0.3753563417702521,0.12497664055755452,0.0,4.989990709711606,4.987574310599712,4.9972483010489555,4.990069792770271,4.987623541919447,4.997417044923964,24790.493112159485,21071.919145335563,0.85,1.0666122919336223,0.6627775725560637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663631639905473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.402961351287,1534.8910689930806,0.3753563417702521,0.12497664055755452,6.112871282664199,3.497444989097784
4746.0,-30.01323215575454,4.996510766252393,35.004418619176676,24.102507903613173,5.001672960736085,-26.51178254969418,-40.03270076410843,1.500223354675707,-0.018946976196161813,-5.008927421687458,40.00883115231066,42259.22116378646,25748.8034229319,25748.8034229319,68008.02458671835,77332.48290012825,77332.48290012825,25748.8034229319,103081.28632306015,103081.28632306015,103081.28632306015,127871.78528195803,127871.78528195803,0.0,0.0,91508.60623060042,56435.344494258614,38970.290818157555,24790.49895889788,63760.789777055434,21071.924115063197,1534.8914285957048,0.0,0.8868413239103395,2.8159583961085044,0.0014959128700940735,0.0,-0.018946976196161813,354532.59843805194,1554914.0369031637,4.385814009074419,1554914.0369031637,4.385814009074419,0.85,0.09556625822403833,4.028046144702076,101325.0,128379.3827920362,1.2670059984410185,1.0,0.0,4.028046144699959,1.2847347304060472,1.2850256325150093,3.135313500421204,22717.86442937302,2316.577468286624,19310.186558319496,1969.0910309146852,0.85,0.8500000789401853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.409925094548,4632.441516551485,5.560804300151921,4.996510766252393,-2.329042888528619,7.325553654781012,3.497442122561482,3.5,0.999269177874709,0.6,0.00022641791974915457,0.9712876634177385,0.0002331110836437908,198.9352796333553,0.0,0.0,0.0,0.001396176879668034,7.856436493598238e-05,0.0001478535548131722,0.0005955609414456954,0.09556625020580888,0.07169504174934328,0.023871208456465592,0.09556632044060386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8885864941,579.5958145417168,0.0,0.09556625020580888,0.07169504896631655,0.023871209257721782,0.37535630398600606,0.37535630398600606,0.12497663636258277,0.0,4.989988656867354,4.987578884740799,4.99722634381385,4.989980445491312,4.987597181305148,4.997138514894743,24790.49895889788,21071.924115063197,0.85,1.066612016954522,0.6627775677112708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663631173978196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.402343048823,1534.8914285957048,0.37535630398600606,0.12497663636258277,6.112871282664199,3.497442122561482
4747.0,-30.013240970307983,4.99652058683325,35.00441841061519,24.102495924476557,5.001661450865382,-26.511791633828086,-40.03270963495595,1.5002121143854679,-0.018839190809103457,-5.008938066838873,40.008831163553175,42259.22236325676,25748.821530297144,25748.821530297144,68008.0438935539,77332.48101470726,77332.48101470726,25748.821530297144,103081.30254500441,103081.30254500441,103081.30254500441,127871.80387992664,127871.80387992664,0.0,0.0,91508.60325374398,56435.3446022935,38970.287390500525,24790.501334922224,63760.78872542275,21071.92613468389,1534.8918003647573,0.0,0.8868412697074113,2.8159557378506177,0.0014959128700940735,0.0,-0.018839190809103457,354532.45132469403,1554914.037388402,4.385815830338063,1554914.037388402,4.385815830338063,0.85,0.09556624753102717,4.028046144702076,101325.0,128379.38273636009,1.267005997891538,1.0,0.0,4.02804614470238,1.2847347829848934,1.2850256851057609,3.135313372105875,22717.863690340662,2316.5773929262964,19310.179883256103,1969.0903502476488,0.85,0.8499998127670138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.405305550498,4632.441516551485,5.560813758448284,4.99652058683325,-2.329050400136804,7.325570986970054,3.4974363071719026,3.5,0.9992675163348294,0.6,0.00022641791974915457,0.9712885545977155,0.00023311086975891677,198.93528684545137,0.0,0.0,0.0,0.001396176879668034,7.856428604585802e-05,0.00014785363370329655,0.0005955612592187566,0.0955662475310379,0.07169503885318326,0.02387120867785463,0.0955662475325911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8886420421,579.5958145235454,0.0,0.0955662475310379,0.07169503885317521,0.023871208677851957,0.3753562657523142,0.3753562657523142,0.12497662984006715,0.0,4.990014748073634,4.987597430466053,4.997275097299564,4.990098876029776,4.98765137805168,4.9974498731209,24790.501334922224,21071.92613468389,0.85,1.0666123373476664,0.6627775974547682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663631173978196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.401901976966,1534.8918003647573,0.3753562657523142,0.12497662984006715,6.112871282664199,3.4974363071719026
4748.0,-30.013240970307983,4.99652058683325,35.00441841061519,24.102494737040274,5.001661450865382,-26.511791633828086,-40.03270963495595,1.5002121143854679,-0.01892818552960307,-5.008938066838873,40.008831163553175,42259.22236325676,25748.804575845024,25748.804575845024,68008.02693910178,77332.47617714708,77332.47617714708,25748.804575845024,103081.28075299211,103081.28075299211,103081.28075299211,127871.78065371586,127871.78065371586,0.0,0.0,91508.5984161838,56435.3446022935,38970.28201543366,24790.49990072375,63760.78191615741,21071.924915615185,1534.8917091812327,0.0,0.8868412697074113,2.815956906759129,0.0014959128700940735,0.0,-0.01892818552960307,354532.45132469403,1554914.037388402,4.385815830338063,1554914.037388402,4.385815830338063,0.85,0.09556624753102717,4.028046144702076,101325.0,128379.38273636009,1.267005997891538,1.0,0.0,4.028046144702525,1.2847347829848934,1.2850256851057609,3.135313372105875,22717.86248937126,2316.577270461499,19310.179883256103,1969.0903502476488,0.85,0.8499998577018649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.403039345988,4632.441516551485,5.560812818462962,4.99652058683325,-2.3290515520205193,7.325572138853769,3.4974334543242147,3.5,0.9992667012354899,0.6,0.00022641791974915457,0.9712885545977155,0.00023311086975891677,198.93528684545137,0.0,0.0,0.0,0.001396176879668034,7.856428604585802e-05,0.00014785363370329655,0.0005955612592187566,0.09556623953708446,0.07169503164414832,0.02387120789293614,0.09556628152500048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8886420421,579.5958145235454,0.0,0.09556623953708446,0.07169503885317521,0.023871208677851957,0.3753562280097245,0.3753562280097245,0.124976625730662,0.0,4.990013774720694,4.9876029533363635,4.997254612305369,4.990009881309277,4.987625044819197,4.997172672346835,24790.49990072375,21071.924915615185,0.85,1.0666121853481865,0.6627776682354015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663630708474238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.401284320218,1534.8917091812327,0.3753562280097245,0.124976625730662,6.112871282664199,3.4974334543242147
4749.0,-30.013249783021962,4.996530463415703,35.004418187131726,24.1024853772484,5.001652915002741,-26.511800418842476,-40.032718470878876,1.5002035508232299,-0.018844635399773324,-5.008945558936244,40.00883031179395,42259.22338851956,25748.81481010563,25748.81481010563,68008.03819862519,77332.4729720879,77332.4729720879,25748.81481010563,103081.28778219353,103081.28778219353,103081.28778219353,127871.79070853224,127871.79070853224,0.0,0.0,91508.59532327057,56435.345739702105,38970.27731507607,24790.502926338715,63760.78024141479,21071.927487387908,1534.8920783925362,0.0,0.8868412346713833,2.815954934857949,0.0014959128700940735,0.0,-0.018844635399773324,354532.34778574295,1554914.0006552464,4.385817007577934,1554914.0006552464,4.385817007577934,0.85,0.09556623381511467,4.028046144702076,101325.0,128379.38312609275,1.2670060017379003,1.0,0.0,4.028046144703071,1.2847348230427784,1.2850257251727162,3.1353132743471623,22717.86172152672,2316.5771921631463,19310.183997401193,1969.0907697736939,0.85,0.8500000675285156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.398432799257,4632.441516551485,5.560820560864665,4.996530463415703,-2.329056733504355,7.325587196920058,3.4974276553022703,3.5,0.9992650443720772,0.6,0.00022641791974915457,0.9712894455926018,0.0002331106559188572,198.93529405604286,0.0,0.0,0.0,0.001396176879668034,7.856420746639786e-05,0.0001478537122827567,0.0005955615757404481,0.09556623381507015,0.07169502644181075,0.023871207373259404,0.09556623381631577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8844336577,579.5958159002408,0.0,0.09556623381507015,0.07169502644184414,0.023871207373270524,0.3753561898823272,0.3753561898823272,0.12497661938377976,0.0,4.990034053093154,4.987621688908916,4.9972795236752745,4.990100923536488,4.987682389513452,4.99736492545054,24790.502926338715,21071.927487387908,0.85,1.0666123899539683,0.6627777017237747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663630708474238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.400842954543,1534.8920783925362,0.3753561898823272,0.12497661938377976,6.112871282664199,3.4974276553022703
4750.0,-30.01325857907153,4.996540286414453,35.00441797217091,24.102483107149624,5.001652661942228,-26.51180836056503,-40.03272720202801,1.5002024434357342,-0.01881247224736171,-5.008944745896472,40.00883011306887,42259.22396912178,25748.82124015008,25748.82124015008,68008.04520927186,77332.46472070877,77332.46472070877,25748.82124015008,103081.28596085885,103081.28596085885,103081.28596085885,127871.78947724706,127871.78947724706,0.0,0.0,91508.5905307573,56435.3497791704,38970.26750176322,24790.503516388213,63760.771018151434,21071.92798892998,1534.8921042724753,0.0,0.8868412395272531,2.81595460730468,0.0014959128700940735,0.0,-0.01881247224736171,354532.35902114783,1554913.9920857185,4.385816844416642,1554913.9920857185,4.385816844416642,0.85,0.09556622483485464,4.028046144702076,101325.0,128379.38490772776,1.2670060193212707,1.0,0.0,4.028046144703411,1.2847348282228195,1.28502573035393,3.135313261705603,22717.86053174063,2316.57707083873,19310.180617243375,1969.090425093521,0.85,0.8499999632563922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.396193014291,4632.441516551485,5.56082463936809,4.996540286414453,-2.3290546456765635,7.3255949320910165,3.4974248357160325,3.5,0.9992642387760092,0.6,0.00022641791974915457,0.9712903349035413,0.0002331104424833385,198.935301253,0.0,0.0,0.0,0.001396176879668034,7.856412981878168e-05,0.00014785378993037289,0.0005955618885086291,0.09556622483489959,0.07169501868270531,0.023871206152194277,0.09556622483462372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8834517956,579.5958162214399,0.0,0.09556622483489959,0.07169501868267159,0.02387120615218305,0.3753561522523363,0.3753561522523363,0.12497661398730528,0.0,4.990053388153569,4.987633494353304,4.997321473792567,4.990132273649124,4.987682261733539,4.997490820155178,24790.503516388213,21071.92798892998,0.85,1.0666126541962817,0.6627778067033006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663630240315773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.400225040827,1534.8921042724753,0.3753561522523363,0.12497661398730528,6.112871282664199,3.4974248357160325
4751.0,-30.01325857907153,4.996540286414453,35.00441797217091,24.10248191971334,5.001652661942228,-26.51180836056503,-40.03272339524699,1.5002024434357342,-0.018900659751295734,-5.008944745896472,40.00883011306887,42259.20828427423,25748.80448507397,25748.80448507397,68008.0127693482,77332.45988144359,77332.45988144359,25748.80448507397,103081.26436651756,103081.26436651756,103081.26436651756,127871.77368929841,127871.77368929841,0.0,0.0,91508.58569149212,56435.334094322854,38970.27955241029,24790.50932278085,63760.78887519114,21071.932924363722,1534.8924614082644,0.0,0.8868412395272531,2.8159557656099246,0.0014959128700940735,0.0,-0.018900659751295734,354532.35902114783,1554913.9920857185,4.385816844416642,1554913.9920857185,4.385816844416642,0.85,0.09556622483485464,4.028046144702076,101325.0,128379.37599955281,1.2670059314044195,1.0,0.0,4.028046144702096,1.2847348282228195,1.28502573035393,3.135313261705603,22717.859330347943,2316.57694833077,19310.180617243375,1969.090425093521,0.85,0.8500000082070948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.393953464176,4632.441516551485,5.560823710434034,4.996540286414453,-2.329055784016944,7.325596070431397,3.497422016426348,3.5,0.9992634332646709,0.6,0.00022641791974915457,0.9712903349035413,0.0002331104424833385,198.935301253,0.0,0.0,0.0,0.001396176879668034,7.856416367313374e-05,0.00014785375607602084,0.0005955617521417369,0.09556621696054116,0.0716950114932648,0.023871205467276342,0.09556628638068886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8834517956,579.5958162214399,0.0,0.09556621696054116,0.07169501868267159,0.02387120615218305,0.3753561146123332,0.3753561146123332,0.1249766104014486,0.0,4.990051527751746,4.98763797932429,4.997300554837864,4.99004408614519,4.987655919207953,4.9972168790371825,24790.50932278085,21071.932924363722,0.85,1.0666118467020667,0.6627773750885473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663629774697245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.399607167197,1534.8924614082644,0.3753561146123332,0.1249766104014486,6.112871282664199,3.497422016426348
4752.0,-30.01326733779489,4.99655009867843,35.004417772770914,24.102470045350515,5.0016412714001675,-26.51181738251838,-40.03273230101911,1.5001913161236307,-0.018794230279297608,-5.008955261008369,40.00883013638986,42259.209672017154,25748.822528322737,25748.822528322737,68008.03220033989,77332.45795859868,77332.45795859868,25748.822528322737,103081.28048692142,103081.28048692142,103081.28048692142,127871.79216260696,127871.79216260696,0.0,0.0,91508.58270292285,56435.33441634123,38970.275873979575,24790.51167568555,63760.787549665125,21071.934924332716,1534.8928286664736,0.0,0.886841185942341,2.81595314034478,0.0014959128700940735,0.0,-0.018794230279297608,354532.21370515774,1554913.9930909488,4.385818644914658,1554913.9930909488,4.385818644914658,0.85,0.09556621437632212,4.028046144702076,101325.0,128379.38050931632,1.2670059759123249,1.0,0.0,4.028046144700938,1.2847348802731944,1.285025782416091,3.135313134679994,22717.85858840777,2316.5768726739275,19310.182815040338,1969.0906492064405,0.85,0.8500001327102958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.389372992596,4632.441516551485,5.560833108011694,4.99655009867843,-2.3290631828170194,7.32561328149545,3.497416250237039,3.5,0.9992617857820111,0.6,0.00022641791974915457,0.9712912204415373,0.00023311022995371844,198.9353084194172,0.0,0.0,0.0,0.001396176879668034,7.85640844726061e-05,0.00014785383527654848,0.0005955620711651169,0.09556621437627719,0.07169500858629128,0.02387120578998591,0.09556621437803192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8835670191,579.5958161837464,0.0,0.09556621437627719,0.071695008586325,0.023871205789997137,0.37535607652808184,0.37535607652808184,0.12497660447799586,0.0,4.99007742630431,4.987656336129248,4.997349104384853,4.990161030729098,4.987709775175347,4.99752331162307,24790.51167568555,21071.934924332716,0.85,1.0666121736242116,0.6627774106318908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663629774697245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.399165214563,1534.8928286664736,0.37535607652808184,0.12497660447799586,6.112871282664199,3.497416250237039
4753.0,-30.01326733779489,4.99655009867843,35.004417772770914,24.102468857914232,5.0016412714001675,-26.51181738251838,-40.03273230101911,1.5001913161236307,-0.018882084736617344,-5.008955261008369,40.00883013638986,42259.209672017154,25748.805851253364,25748.805851253364,68008.01552327051,77332.45312288553,77332.45312288553,25748.805851253364,103081.2589741389,103081.2589741389,103081.2589741389,127871.76921979821,127871.76921979821,0.0,0.0,91508.57786720972,56435.33441634123,38970.27050096499,24790.51024565932,63760.78074662431,21071.933708810422,1534.8927377717691,0.0,0.886841185942341,2.8159542942746945,0.0014959128700940735,0.0,-0.018882084736617344,354532.21370515774,1554913.9930909488,4.385818644914658,1554913.9930909488,4.385818644914658,0.85,0.09556621437632212,4.028046144702076,101325.0,128379.38050931632,1.2670059759123249,1.0,0.0,4.028046144700062,1.2847348802731944,1.285025782416091,3.135313134679994,22717.85738789691,2316.576750255889,19310.182815040338,1969.0906492064405,0.85,0.8500001776280173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.387143872983,4632.441516551485,5.560832183400621,4.99655009867843,-2.329064315859298,7.325614414537728,3.497413444080696,3.5,0.9992609840230561,0.6,0.00022641791974915457,0.9712912204415373,0.00023311022995371844,198.9353084194172,0.0,0.0,0.0,0.001396176879668034,7.85640844726061e-05,0.00014785383527654848,0.0005955620711651169,0.09556620650912005,0.07169500140542667,0.023871205103693376,0.09556624788011747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8835670191,579.5958161837464,0.0,0.09556620650912005,0.071695008586325,0.023871205789997137,0.3753560389329798,0.3753560389329798,0.12497660088494274,0.0,4.990076576297895,4.987661759298703,4.997329412671888,4.990073176271778,4.987683451977148,4.997250645837255,24790.51024565932,21071.933708810422,0.85,1.0666120258709515,0.662777481347803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663629309587576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.398547795503,1534.8927377717691,0.3753560389329798,0.12497660088494274,6.112871282664199,3.497413444080696
4754.0,-30.01327608693591,4.996559964833438,35.00441755838725,24.102459637820743,5.001632847033014,-26.511826099167678,-40.032741136942036,1.5001828592647801,-0.018799626139241354,-5.008962640736868,40.00882930115663,42259.21091314493,25748.81606139907,25748.81606139907,68008.026974544,77332.44988699,77332.44988699,25748.81606139907,103081.26594838907,103081.26594838907,103081.26594838907,127871.77919288632,127871.77919288632,0.0,0.0,91508.5747628615,56435.335789016455,38970.2655264945,24790.51324449724,63760.77877099174,21071.936257822654,1534.8931024987469,0.0,0.8868411514181056,2.815952349828401,0.0014959128700940735,0.0,-0.018799626139241354,354532.11171912163,1554913.957071313,4.38581980495802,1554913.957071313,4.38581980495802,0.85,0.09556620087789758,4.028046144702076,101325.0,128379.38067634465,1.2670059775607663,1.0,0.0,4.0280461447021505,1.2847349198319573,1.285025821983811,3.1353130381393712,22717.856617213532,2316.576671668055,19310.182328728286,1969.090599616412,0.85,0.8500001850569292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.38257638783,4632.441516551485,5.560839873729347,4.996559964833438,-2.329069398040777,7.325629362874214,3.4974076942451604,3.5,0.9992593412129029,0.6,0.00022641791974915457,0.9712921050116041,0.0002331100176567888,198.93531557799466,0.0,0.0,0.0,0.001396176879668034,7.856400589333248e-05,0.0001478539138558221,0.0005955623876860571,0.09556620087788747,0.07169499620525047,0.02387120467263701,0.09556620087906595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8794402874,579.5958175337325,0.0,0.09556620087788747,0.07169499620525804,0.02387120467263953,0.37535600095679456,0.37535600095679456,0.12497659504860592,0.0,4.990096669858701,4.987680298984969,4.997354172435735,4.990163014597613,4.98774042963646,4.9974391814050705,24790.51324449724,21071.936257822654,0.85,1.0666122385174595,0.6627775213493935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663629309587576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.39810555091,1534.8931024987469,0.37535600095679456,0.12497659504860592,6.112871282664199,3.4974076942451604
4755.0,-30.013284820671867,4.996569776256549,35.004417352402555,24.102457367721968,5.001632635861432,-26.511833980619546,-40.03274606131015,1.5001817958091064,-0.018767316811079127,-5.008961786569739,40.00882911702855,42259.19602458238,25748.822629226674,25748.822629226674,68008.01865380905,77332.44164507263,77332.44164507263,25748.822629226674,103081.2642742993,103081.2642742993,103081.2642742993,127871.7781291257,127871.7781291257,0.0,0.0,91508.56997153905,56435.32435104879,38970.27291165585,24790.513854826397,63760.78676648224,21071.936776602437,1534.893128378957,0.0,0.8868411564306947,2.815952025163159,0.0014959128700940735,0.0,-0.018767316811079127,354532.1235237084,1554913.949131245,4.385819636530805,1554913.949131245,4.385819636530805,0.85,0.0955661920122658,4.028046144702076,101325.0,128379.3776698356,1.267005947888829,1.0,0.0,4.028046144703025,1.2847349248064985,1.2850258269594785,3.135313025999323,22717.855427723072,2316.5765503737844,19310.174411205888,1969.0897922538165,0.85,0.8499998810469266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.380373171108,4632.441516551485,5.560843938095877,4.996569776256549,-2.329067264629901,7.32563704088645,3.497404920699718,3.5,0.999258548771348,0.6,0.00022641791974915457,0.9712929880250186,0.00023310980573384155,198.9353227239681,0.0,0.0,0.0,0.001396176879668034,7.856396210017209e-05,0.0001478539576489825,0.000595562564086928,0.09556619201227676,0.07169498847480978,0.02387120353746698,0.09556619201228299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8785305459,579.5958178313381,0.0,0.09556619201227676,0.07169498847480155,0.023871203537464244,0.3753559634750935,0.3753559634750935,0.12497659010123725,0.0,4.990115905180517,4.987691953134629,4.997396177637086,4.990194469758649,4.9877401933926535,4.997565822403942,24790.513854826397,21071.936776602437,0.85,1.0666119742669093,0.6627772047316892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362884192345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.39748803186,1534.893128378957,0.3753559634750935,0.12497659010123725,6.112871282664199,3.497404920699718
4756.0,-30.013284820671867,4.996569776256549,35.004417352402555,24.102456180285685,5.001632635861432,-26.511833980619546,-40.03274606131015,1.5001817958091064,-0.018854384373241828,-5.008961786569739,40.00882911702855,42259.19602458238,25748.80614550797,25748.80614550797,68008.00217009035,77332.4368087033,77332.4368087033,25748.80614550797,103081.24295421128,103081.24295421128,103081.24295421128,127871.76257012985,127871.76257012985,0.0,0.0,91508.56513516973,56435.32435104879,38970.26753791216,24790.519615918576,63760.78715383074,21071.94167353079,1534.8934827400628,0.0,0.8868411564306947,2.815953168756759,0.0014959128700940735,0.0,-0.018854384373241828,354532.1235237084,1554913.949131245,4.385819636530805,1554913.949131245,4.385819636530805,0.85,0.0955661920122658,4.028046144702076,101325.0,128379.3776698356,1.267005947888829,1.0,0.0,4.028046144701565,1.2847349248064985,1.2850258269594785,3.135313025999323,22717.85422704931,2316.576427939134,19310.174411205888,1969.0897922538165,0.85,0.8499999259707361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.3781699003075,4632.441516551485,5.560843024202135,4.996569776256549,-2.3290683845380986,7.3256381607946475,3.497402147087079,3.5,0.999257756310594,0.6,0.00022641791974915457,0.9712929880250186,0.00023310980573384155,198.9353227239681,0.0,0.0,0.0,0.001396176879668034,7.856396210017209e-05,0.0001478539576489825,0.000595562564086928,0.0955661842450562,0.07169498131373807,0.023871202931318135,0.09556625288631397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8785305459,579.5958178313381,0.0,0.0955661842450562,0.07169498847480155,0.023871203537464244,0.37535592598361706,0.37535592598361706,0.12497658692777282,0.0,4.990114204583676,4.987696335829753,4.997376205659236,4.990107402196486,4.987713866610875,4.997296317765972,24790.519615918576,21071.94167353079,0.85,1.0666117092628213,0.6627772007052999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663628376853682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.396870529785,1534.8934827400628,0.37535592598361706,0.12497658692777282,6.112871282664199,3.497402147087079
4757.0,-30.01329350924501,4.996579575445652,35.00441716170128,24.102444445621245,5.00162136699481,-26.511842927270486,-40.03275493215767,1.5001707850202792,-0.018749078366226968,-5.008972165891373,40.008829150222006,42259.197650606235,25748.82409730763,25748.82409730763,68008.02174791387,77332.43485317964,77332.43485317964,25748.82409730763,103081.25895048727,103081.25895048727,103081.25895048727,127871.78089804354,127871.78089804354,0.0,0.0,91508.56213478105,56435.32493220753,38970.26355841503,24790.521947556255,63760.78550597128,21071.943655422816,1534.8938455480322,0.0,0.8868411035006689,2.8159505740983226,0.0014959128700940735,0.0,-0.018749078366226968,354531.980084078,1554913.950563723,4.385821415024314,1554913.950563723,4.385821415024314,0.85,0.09556618171421592,4.028046144702076,101325.0,128379.37310439593,1.2670059028314427,1.0,0.0,4.028046144701653,1.284734976311819,1.2850258784764614,3.1353129003039033,22717.853482174854,2316.5763519830784,19310.176491883725,1969.090004423909,0.85,0.850000045428372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.373628461359,4632.441516551485,5.56085235520482,4.996579575445652,-2.3290756676133824,7.325655243059034,3.4973964300475067,3.5,0.9992561228707162,0.6,0.00022641791974915457,0.9712938664731727,0.00023310959490693774,198.93532983298977,0.0,0.0,0.0,0.001396176879668034,7.856388321042214e-05,0.00014785403653873243,0.000595562881858481,0.09556618171424448,0.07169497839145347,0.02387120332279101,0.09556618171578601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8786945486,579.5958177776888,0.0,0.09556618171424448,0.07169497839143205,0.023871203322783877,0.3753558880509548,0.3753558880509548,0.12497658144148638,0.0,4.99013992750713,4.987714499277388,4.997424632774482,4.9902230875251234,4.987767423040566,4.997598608463306,24790.521947556255,21071.943655422816,0.85,1.0666120438799302,0.6627772433363232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663628376853682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.396427702428,1534.8938455480322,0.3753558880509548,0.12497658144148638,6.112871282664199,3.4973964300475067
