time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4758.0,-30.01329350924501,4.996579575445652,35.00441716170128,24.102443258184962,5.00162136699481,-26.511842927270486,-40.03275493215767,1.5001707850202792,-0.01883581927808109,-5.008972165891373,40.008829150222006,42259.197650606235,25748.807688794714,25748.807688794714,68008.00533940094,77332.43002159696,77332.43002159696,25748.807688794714,103081.23771039167,103081.23771039167,103081.23771039167,127871.75823460855,127871.75823460855,0.0,0.0,91508.55730319837,56435.32493220753,38970.25818998982,24790.520524216892,63760.77871420671,21071.94244558436,1534.8937550971439,0.0,0.8868411035006689,2.8159517134006253,0.0014959128700940735,0.0,-0.01883581927808109,354531.980084078,1554913.950563723,4.385821415024314,1554913.950563723,4.385821415024314,0.85,0.09556618171421592,4.028046144702076,101325.0,128379.37310439593,1.2670059028314427,1.0,0.0,4.028046144702384,1.284734976311819,1.2850258784764614,3.1353129003039033,22717.85228268942,2316.576229669604,19310.176491883725,1969.090004423909,0.85,0.8500000903077322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.3714352465495,4632.441516551485,5.560851445478842,4.996579575445652,-2.3290767824137117,7.325656357859364,3.4973936690966467,3.5,0.9992553340276134,0.6,0.00022641791974915457,0.9712938664731727,0.00023310959490693774,198.93532983298977,0.0,0.0,0.0,0.001396176879668034,7.856388321042214e-05,0.00014785403653873243,0.000595562881858481,0.09556617395045591,0.07169497123894214,0.023871202711513773,0.09556621474910883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8786945486,579.5958177776888,0.0,0.09556617395045591,0.07169497839143205,0.023871203322783877,0.3753558506042981,0.3753558506042981,0.12497657824117266,0.0,4.990139211328369,4.987719823883083,4.997405772889692,4.990136346613269,4.987741122306886,4.997330333365937,24790.520524216892,21071.94244558436,0.85,1.066611900149957,0.662777313935006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663627912363837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.395810813992,1534.8937550971439,0.3753558506042981,0.12497657824117266,6.112871282664199,3.4973936690966467
4759.0,-30.01330220468755,4.996589426556826,35.004416955947214,24.102434107940667,5.001613053065794,-26.5118515845487,-40.0327637680806,1.5001624329269687,-0.018754315755415973,-5.008979434824931,40.00882833037287,42259.19907308272,25748.817866659097,25748.817866659097,68008.01693974182,77332.42675143453,77332.42675143453,25748.817866659097,103081.24461809362,103081.24461809362,103081.24461809362,127871.76811423732,127871.76811423732,0.0,0.0,91508.5541875495,56435.32650919781,38970.252975946314,24790.52349614369,63760.77647209,21071.944971722136,1534.8941154009206,0.0,0.8868410694842908,2.8159497944288607,0.0014959128700940735,0.0,-0.018754315755415973,354531.87962870044,1554913.9152068978,4.385822558003392,1554913.9152068978,4.385822558003392,0.85,0.09556616839085734,4.028046144702076,101325.0,128379.37304871982,1.2670059022819622,1.0,0.0,4.02804614470172,1.2847350153805246,1.2850259175540133,3.1353128049592485,22717.851509200544,2316.576150795689,19310.17140706229,1969.0894859164232,0.85,0.8499998954232899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.366906776834,4632.441516551485,5.560859082025246,4.996589426556826,-2.32908176770431,7.325671194261135,3.4973879683890563,3.5,0.9992537052540161,0.6,0.00022641791974915457,0.971294745616707,0.000233109383913525,198.93533694763246,0.0,0.0,0.0,0.001396176879668034,7.856380463133423e-05,0.00014785411511782033,0.0005955631983786731,0.09556616839084121,0.07169496604025653,0.023871202350584677,0.09556616839186613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.874643827,579.5958191028079,0.0,0.09556616839084121,0.07169496604026863,0.023871202350588705,0.37535581277966495,0.37535581277966495,0.12497657281984385,0.0,4.990159156648872,4.98773816556934,4.997430533824797,4.990225119069521,4.987797714899216,4.997515758184079,24790.52349614369,21071.944971722136,0.85,1.0666121195922225,0.6627773595508335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663627912363837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.395367697016,1534.8941154009206,0.37535581277966495,0.12497657281984385,6.112871282664199,3.4973879683890563
4760.0,-30.01330220468755,4.996589426556826,35.004416955947214,24.102432920504384,5.001613053065794,-26.5118515845487,-40.0327637680806,1.5001624329269687,-0.018840293987693713,-5.008979434824931,40.00882833037287,42259.19907308272,25748.80164825712,25748.80164825712,68008.00072133983,77332.42191650077,77332.42191650077,25748.80164825712,103081.22356475788,103081.22356475788,103081.22356475788,127871.74751643448,127871.74751643448,0.0,0.0,91508.54935261575,56435.32650919781,38970.24760379771,24790.5239516766,63760.77155547431,21071.94535892511,1534.8941412999968,0.0,0.8868410694842908,2.815950923713358,0.0014959128700940735,0.0,-0.018840293987693713,354531.87962870044,1554913.9152068978,4.385822558003392,1554913.9152068978,4.385822558003392,0.85,0.09556616839085734,4.028046144702076,101325.0,128379.37304871982,1.2670059022819622,1.0,0.0,4.028046144702012,1.2847350153805246,1.2850259175540133,3.1353128049592485,22717.850308883175,2316.576028397381,19310.17140706229,1969.0894859164232,0.85,0.8499999403337732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.364738975891,4632.441516551485,5.560858182837676,4.996589426556826,-2.32908286959004,7.325672296146866,3.4973852394333367,3.5,0.9992529255523819,0.6,0.00022641791974915457,0.971294745616707,0.000233109383913525,198.93533694763246,0.0,0.0,0.0,0.001396176879668034,7.856380463133423e-05,0.00014785411511782033,0.0005955631983786731,0.09556616038807111,0.07169495890930858,0.023871201478762538,0.09556620832944644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.874643827,579.5958191028079,0.0,0.09556616038807111,0.07169496604026863,0.023871202350588705,0.3753557754459034,0.3753557754459034,0.12497656825545947,0.0,4.990155153486398,4.9877448116381515,4.997394545334032,4.990139140837243,4.98777139591499,4.997250591426564,24790.5239516766,21071.94535892511,0.85,1.0666119474757338,0.6627774106578305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663627445412864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.394750381343,1534.8941412999968,0.3753557754459034,0.12497656825545947,6.112871282664199,3.4973852394333367
4761.0,-30.013310909284222,4.996599312628126,35.00441674352755,24.10242324639114,5.0016041208806525,-26.51186031190574,-40.0327687972225,1.5001535235021628,-0.018750454496966995,-5.0089873480093825,40.00882772471535,42259.184816209345,25748.813671443928,25748.813671443928,68007.99848765327,77332.4189144115,77332.4189144115,25748.813671443928,103081.23258585542,103081.23258585542,103081.23258585542,127871.75935378697,127871.75935378697,0.0,0.0,91508.54625837799,56435.312160175825,38970.260109113515,24790.526767931544,63760.78687704506,21071.947752741813,1534.8944997562337,0.0,0.8868410314151018,2.8159488200684586,0.0014959128700940735,0.0,-0.018750454496966995,354531.77027168317,1554913.8890882244,4.385823837160404,1554913.8890882244,4.385823837160404,0.85,0.09556615515145175,4.028046144702076,101325.0,128379.37399521342,1.2670059116231278,1.0,0.0,4.028046144700099,1.2847350570562706,1.285025959239196,3.135312703252286,22717.849540709813,2316.5759500654976,19310.175868838585,1969.0899408909859,0.85,0.85000016547496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.3602235442,4632.441516551485,5.5608662022703506,4.996599312628126,-2.3290883105966547,7.3256876232247805,3.497379555144265,3.5,0.9992513014697899,0.6,0.00022641791974915457,0.9712956256866184,0.00023310917269816543,198.93534406976562,0.0,0.0,0.0,0.001396176879668034,7.85637599065105e-05,0.00014785415984264406,0.0005955633785323269,0.09556615515140929,0.07169495426650316,0.023871200884906133,0.09556615515308152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8716513861,579.5958200817311,0.0,0.09556615515140929,0.07169495426653501,0.02387120088491674,0.3753557378075326,0.3753557378075326,0.12497656070767274,0.0,4.990174510215411,4.987764213105663,4.997413766943055,4.990236893512417,4.987826776637803,4.997475608899322,24790.526767931544,21071.947752741813,0.85,1.066611656139038,0.6627770277945448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663627445412864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.39430697452,1534.8944997562337,0.3753557378075326,0.12497656070767274,6.112871282664199,3.497379555144265
4762.0,-30.013319512098132,4.996609146643849,35.00441653798492,24.102421290613734,5.001604214025883,-26.51186804509122,-40.03277749344704,1.5001527470189655,-0.018717596489011612,-5.008986181317608,40.00882750018519,42259.18605250699,25748.819918113153,25748.819918113153,68008.00597062014,77332.41058794517,77332.41058794517,25748.819918113153,103081.23050605832,103081.23050605832,103081.23050605832,127871.75754028579,127871.75754028579,0.0,0.0,91508.54145272764,56435.31691728947,38970.24948382019,24790.527034227467,63760.776518047656,21071.947979093347,1534.8944989401348,0.0,0.8868410381637613,2.815948524666973,0.0014959128700940735,0.0,-0.018717596489011612,354531.78639417596,1554913.8794047688,4.385823610399725,1554913.8794047688,4.385823610399725,0.85,0.09556614580467422,4.028046144702076,101325.0,128379.37054329565,1.267005877555348,1.0,0.0,4.028046144699101,1.2847350606884376,1.2850259628721854,3.135312694388218,22717.848347662322,2316.575828408511,19310.172156084343,1969.0895622954163,0.85,0.850000046684499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.358077161246,4632.441516551485,5.560870129054707,4.996609146643849,-2.329085913449656,7.325695060093505,3.4973768531533684,3.5,0.999250529472391,0.6,0.00022641791974915457,0.971296495466717,0.00023310896395272037,198.9353511086202,0.0,0.0,0.0,0.001396176879668034,7.856368256989167e-05,0.0001478542371792629,0.0005955636900477963,0.09556614580468631,0.07169494643127138,0.02387119937341493,0.09556614580432939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8705420237,579.5958204446387,0.0,0.09556614580468631,0.07169494643126231,0.02387119937341191,0.3753557007037328,0.3753557007037328,0.12497655409858452,0.0,4.990192881605424,4.9877762207279375,4.997451251790892,4.990268584828584,4.987826469123547,4.997603409461931,24790.527034227467,21071.947979093347,0.85,1.0666119467878548,0.6627771548633103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663626976804776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.39368918561,1534.8944989401348,0.3753557007037328,0.12497655409858452,6.112871282664199,3.4973768531533684
4763.0,-30.013319512098132,4.996609146643849,35.00441653798492,24.10242010317745,5.001604214025883,-26.51186804509122,-40.03277749344704,1.5001527470189655,-0.018802861058134113,-5.008986181317608,40.00882750018519,42259.18605250699,25748.803864505193,25748.803864505193,68007.9899170122,77332.40576298046,77332.40576298046,25748.803864505193,103081.20962748566,103081.20962748566,103081.20962748566,127871.74251661645,127871.74251661645,0.0,0.0,91508.53662776292,56435.31691728947,38970.24412274828,24790.532889130795,63760.77701187907,21071.952955761175,1534.8948591579497,0.0,0.8868410381637613,2.8159496445768974,0.0014959128700940735,0.0,-0.018802861058134113,354531.78639417596,1554913.8794047688,4.385823610399725,1554913.8794047688,4.385823610399725,0.85,0.09556614580467422,4.028046144702076,101325.0,128379.37054329565,1.267005877555348,1.0,0.0,4.028046144701876,1.2847350606884376,1.2850259628721854,3.135312694388218,22717.84714981986,2316.575706262573,19310.172156084343,1969.0895622954163,0.85,0.8500000915023967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.355931391958,4632.441516551485,5.560869239001398,4.996609146643849,-2.329087004141296,7.325696150785145,3.497374151935825,3.5,0.99924975769595,0.6,0.00022641791974915457,0.971296495466717,0.00023310896395272037,198.9353511086202,0.0,0.0,0.0,0.001396176879668034,7.856368256989167e-05,0.0001478542371792629,0.0005955636900477963,0.09556613781128138,0.07169493934272507,0.02387119846855632,0.09556620623924808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8705420237,579.5958204446387,0.0,0.09556613781128138,0.07169494643126231,0.02387119937341191,0.3753556635919641,0.3753556635919641,0.12497654936123934,0.0,4.990190969336254,4.987781017460804,4.997429188809008,4.990183320259462,4.987800204394489,4.997340936901935,24790.532889130795,21071.952955761175,0.85,1.0666116867481372,0.6627771497300576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362651066419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.393073145595,1534.8948591579497,0.3753556635919641,0.12497654936123934,6.112871282664199,3.497374151935825
4764.0,-30.013328158809088,4.99661896589218,35.00441634826815,24.102408543135994,5.001593169632232,-26.511876931619433,-40.03278255751354,1.5001419424425726,-0.018696078461346133,-5.008996340283436,40.0088275500625,42259.17212665596,25748.821690200242,25748.821690200242,68007.99381685621,77332.40371567175,77332.40371567175,25748.821690200242,103081.225405872,103081.225405872,103081.225405872,127871.76060560026,127871.76060560026,0.0,0.0,91508.5336095197,56435.30202050367,38970.25732112892,24790.53519972825,63760.79252085717,21071.95491976901,1534.8952156499554,0.0,0.8868409862945477,2.815947056248827,0.0014959128700940735,0.0,-0.018696078461346133,354531.6459998962,1554913.8815555747,4.385825353249368,1554913.8815555747,4.385825353249368,0.85,0.09556613500299099,4.028046144702076,101325.0,128379.36558812331,1.2670058286515995,1.0,0.0,4.028046144705986,1.2847351112291652,1.285026013424357,3.135312571046851,22717.846400512844,2316.5756298545216,19310.16953628712,1969.089295150446,0.85,0.850000004219203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.351442063009,4632.441516551485,5.560878480258099,4.99661896589218,-2.329094094066901,7.325713059959082,3.497368500513565,3.5,0.9992481430038758,0.6,0.00022641791974915457,0.9712973696858406,0.00023310875414229515,198.93535818339205,0.0,0.0,0.0,0.001396176879668034,7.856363753454359e-05,0.000147854282214611,0.0005955638714522565,0.0955661350029751,0.07169493642282458,0.02387119858015052,0.09556613500452707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8707884583,579.5958203640218,0.0,0.0955661350029751,0.0716949364228365,0.02387119858015449,0.3753556260443648,0.3753556260443648,0.12497654253371016,0.0,4.990216690358864,4.987799225941046,4.997477473232152,4.990300261822085,4.987852748679927,4.997651297065545,24790.53519972825,21071.95491976901,0.85,1.0666114884724764,0.6627767701104454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362651066419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.39262916186,1534.8952156499554,0.3753556260443648,0.12497654253371016,6.112871282664199,3.497368500513565
4765.0,-30.013328158809088,4.99661896589218,35.00441634826815,24.10240735569971,5.001593169632232,-26.511876931619433,-40.03278255751354,1.5001419424425726,-0.01878109077767931,-5.008996340283436,40.0088275500625,42259.17212665596,25748.805707482174,25748.805707482174,68007.97783413813,77332.39888159205,77332.39888159205,25748.805707482174,103081.20458907422,103081.20458907422,103081.20458907422,127871.73840853151,127871.73840853151,0.0,0.0,91508.52877543996,56435.30202050367,38970.25194992922,24790.533819457294,63760.78576938651,21071.9537465387,1534.8951279119053,0.0,0.8868409862945477,2.8159481728446334,0.0014959128700940735,0.0,-0.01878109077767931,354531.6459998962,1554913.8815555747,4.385825353249368,1554913.8815555747,4.385825353249368,0.85,0.09556613500299099,4.028046144702076,101325.0,128379.36558812331,1.2670058286515995,1.0,0.0,4.028046144700435,1.2847351112291652,1.285026013424357,3.135312571046851,22717.845200407493,2316.5755074778335,19310.16953628712,1969.089295150446,0.85,0.8500000491217693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.349305772656,4632.441516551485,5.560877594133372,4.99661896589218,-2.3290951799438044,7.325714145835985,3.4973658112312176,3.5,0.9992473746374907,0.6,0.00022641791974915457,0.9712973696858406,0.00023310875414229515,198.93535818339205,0.0,0.0,0.0,0.001396176879668034,7.856363753454359e-05,0.000147854282214611,0.0005955638714522565,0.09556612710947535,0.07169492934045661,0.023871197769018738,0.09556616743619362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8707884583,579.5958203640218,0.0,0.09556612710947535,0.0716949364228365,0.02387119858015449,0.37535558896494475,0.37535558896494475,0.12497653828706769,0.0,4.990216402188537,4.987804667617922,4.997459975275262,4.990215249505752,4.9878264343249725,4.9973899834612325,24790.533819457294,21071.9537465387,0.85,1.0666113507464148,0.6627768402902254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663626045223606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.39201195568,1534.8951279119053,0.37535558896494475,0.12497653828706769,6.112871282664199,3.4973658112312176
4766.0,-30.013336726306957,4.996628834686192,35.00441614394422,24.102398415002995,5.00158505663854,-26.511885453652436,-40.03279135851187,1.5001337839840758,-0.018698892635541142,-5.009003385495065,40.008826745162345,42259.17398499921,25748.815744718682,25748.815744718682,68007.9897297179,77332.3955645736,77332.3955645736,25748.815744718682,103081.21130929228,103081.21130929228,103081.21130929228,127871.74808118073,127871.74808118073,0.0,0.0,91508.52564249204,56435.304062918,38970.2461995267,24790.536771888455,63760.78297141516,21071.956256105186,1534.8954819496014,0.0,0.8868409533623978,2.8159462708696426,0.0014959128700940735,0.0,-0.018698892635541142,354531.54863679357,1554913.8468442878,4.385826459797653,1554913.8468442878,4.385826459797653,0.85,0.09556612138134858,4.028046144702076,101325.0,128379.36525406677,1.2670058253547176,1.0,0.0,4.028046144700869,1.2847351493921106,1.2850260515959435,3.135312477912665,22717.84442262397,2316.5754281659865,19310.164256840682,1969.0887567967332,0.85,0.8499998458308972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.344829439661,4632.441516551485,5.560885137756503,4.996628834686192,-2.329099970239244,7.325728804925435,3.497360176174371,3.5,0.9992457646212489,0.6,0.00022641791974915457,0.9712982358970266,0.00023310854625412762,198.93536519335194,0.0,0.0,0.0,0.001396176879668034,7.856355926627125e-05,0.00014785436048288334,0.0005955641867204692,0.09556612138135707,0.07169492413546717,0.023871197245889902,0.09556612138239513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8668115985,579.5958216649797,0.0,0.09556612138135707,0.0716949241354608,0.023871197245887776,0.37535555149768773,0.37535555149768773,0.12497653214652649,0.0,4.99023669903022,4.987822876525229,4.997486542461047,4.990304492859536,4.987882319924836,4.997579417080885,24790.536771888455,21071.956256105186,0.85,1.066611584117573,0.6627768985199661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663626045223606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.39156768372,1534.8954819496014,0.37535555149768773,0.12497653214652649,6.112871282664199,3.497360176174371
4767.0,-30.013345276264992,4.9966386458044525,35.004415948412635,24.1023963195272,5.001584985836425,-26.511893155668215,-40.032796282879985,1.500132865239616,-0.01866518784896698,-5.009002402186631,40.008826592611754,42259.15973151547,25748.822665808642,25748.822665808642,68007.98239732411,77332.38734665944,77332.38734665944,25748.822665808642,103081.21001246807,103081.21001246807,103081.21001246807,127871.74748120455,127871.74748120455,0.0,0.0,91508.52085759479,56435.2932424507,38970.25290571566,24790.53746873648,63760.79037445213,21071.956848426005,1534.8955096646623,0.0,0.8868409589178026,2.8159459429512146,0.0014959128700940735,0.0,-0.01866518784896698,354531.5622261122,1554913.8402655723,4.385826273131315,1554913.8402655723,4.385826273131315,0.85,0.09556611257790895,4.028046144702076,101325.0,128379.36675732132,1.2670058401906865,1.0,0.0,4.028046144703217,1.2847351536897358,1.2850260558945419,3.1353124674245905,22717.84323472863,2316.5753070343726,19310.1651802833,1969.088850961674,0.85,0.8499999309249554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.342718020433,4632.441516551485,5.560889168224851,4.9966386458044525,-2.329097695733614,7.325736341538066,3.497357518203718,3.5,0.9992450052010623,0.6,0.00022641791974915457,0.9712991003356882,0.00023310833879173042,198.93537218896117,0.0,0.0,0.0,0.001396176879668034,7.85635154733406e-05,0.000147854404275814,0.0005955643631204147,0.09556611257790128,0.07169491648135672,0.023871196096544565,0.09556611257792438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8660578743,579.5958219115475,0.0,0.09556611257790128,0.07169491648136248,0.023871196096546483,0.37535551449833426,0.37535551449833426,0.1249765271524863,0.0,4.990256428332884,4.987834280499158,4.997531276736481,4.990337214337671,4.987881765535462,4.9977120833288495,24790.53746873648,21071.956848426005,0.85,1.0666113452786457,0.6627765980210936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362557743454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.39095177622,1534.8955096646623,0.37535551449833426,0.1249765271524863,6.112871282664199,3.497357518203718
4768.0,-30.013345276264992,4.9966386458044525,35.004415948412635,24.10239513209092,5.001584985836425,-26.511893155668215,-40.032796282879985,1.500132865239616,-0.01874942004786817,-5.009002402186631,40.008826592611754,42259.15973151547,25748.806863474554,25748.806863474554,68007.96659499002,77332.38252323038,77332.38252323038,25748.806863474554,103081.18938670494,103081.18938670494,103081.18938670494,127871.73253496495,127871.73253496495,0.0,0.0,91508.51603416572,56435.2932424507,38970.247546350016,24790.543148260003,63760.79069461002,21071.961676021,1534.8958590516527,0.0,0.8868409589178026,2.8159470492997483,0.0014959128700940735,0.0,-0.01874942004786817,354531.5622261122,1554913.8402655723,4.385826273131315,1554913.8402655723,4.385826273131315,0.85,0.09556611257790895,4.028046144702076,101325.0,128379.36675732132,1.2670058401906865,1.0,0.0,4.028046144703217,1.2847351536897358,1.2850260558945419,3.1353124674245905,22717.842037267405,2316.57518492731,19310.1651802833,1969.088850961674,0.85,0.8499999757285929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.340605845225,4632.441516551485,5.560888292098839,4.9966386458044525,-2.3290987693571394,7.325737415161592,3.497354859282204,3.5,0.9992442455092012,0.6,0.00022641791974915457,0.9712991003356882,0.00023310833879173042,198.93537218896117,0.0,0.0,0.0,0.001396176879668034,7.85635154733406e-05,0.000147854404275814,0.0005955643631204147,0.09556610494098804,0.07169490940924485,0.023871195531743186,0.09556617187825035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8660578743,579.5958219115475,0.0,0.09556610494098804,0.07169491648136248,0.023871196096546483,0.3753554774726103,0.3753554774726103,0.12497652419549518,0.0,4.990255739094152,4.9878385262284155,4.997515765158141,4.99025298213877,4.9878555091464705,4.9974537188551835,24790.543148260003,21071.961676021,0.85,1.06661109208514,0.6627765946931368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663625112379377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.390335934517,1534.8958590516527,0.3753554774726103,0.12497652419549518,6.112871282664199,3.497354859282204
4769.0,-30.01335378297981,4.99664844097291,35.004415768112985,24.10238367682325,5.00157405831504,-26.511901904511255,-40.03280511880291,1.500122179846485,-0.018645929430306296,-5.0090124293510545,40.0088266452118,42259.161973687864,25748.824579785087,25748.824579785087,68007.98655347295,77332.38047348181,77332.38047348181,25748.824579785087,103081.2050532669,103081.2050532669,103081.2050532669,127871.75049012825,127871.75049012825,0.0,0.0,91508.51300412609,56435.29450433203,38970.24277754895,24790.545436861354,63760.788214410306,21071.96362133215,1534.8962112707275,0.0,0.8868409077089932,2.8159445195911252,0.0014959128700940735,0.0,-0.018645929430306296,354531.4236525878,1554913.8425341046,4.385827993791024,1554913.8425341046,4.385827993791024,0.85,0.09556610243679305,4.028046144702076,101325.0,128379.36586650381,1.2670058313990014,1.0,0.0,4.028046144702278,1.2847352036729658,1.2850261058890895,3.135312345443778,22717.841285031824,2316.5751082206284,19310.166933901466,1969.0890297809617,0.85,0.8500000810651149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.336155561958,4632.441516551485,5.560897462888437,4.99664844097291,-2.329105749417301,7.325754190390211,3.4973492570252116,3.5,0.9992426448643462,0.6,0.00022641791974915457,0.9712999604030881,0.00023310813237878796,198.93537914918912,0.0,0.0,0.0,0.001396176879668034,7.856343689459289e-05,0.00014785448285456167,0.0005955646796392363,0.09556610243683154,0.07169490645236731,0.023871195984464227,0.09556610243797917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8663177601,579.5958218265301,0.0,0.09556610243683154,0.07169490645233843,0.02387119598445461,0.37535543999912563,0.37535543999912563,0.12497651924305102,0.0,4.990281703698088,4.987856253836981,4.997566468865671,4.9903664999207535,4.987908103725772,4.997750220511421,24790.545436861354,21071.96362133215,0.85,1.0666114465959935,0.66277665563954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663625112379377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.389891091974,1534.8962112707275,0.37535543999912563,0.12497651924305102,6.112871282664199,3.4973492570252116
4770.0,-30.01335378297981,4.99664844097291,35.004415768112985,24.10238248938697,5.00157405831504,-26.511901904511255,-40.03280511880291,1.500122179846485,-0.018729863121052404,-5.0090124293510545,40.0088266452118,42259.161973687864,25748.80884599565,25748.80884599565,68007.97081968351,77332.37565460903,77332.37565460903,25748.80884599565,103081.18450060468,103081.18450060468,103081.18450060468,127871.72856364085,127871.72856364085,0.0,0.0,91508.50818525332,56435.29450433203,38970.237423245875,24790.54406303617,63760.781486282045,21071.962453580745,1534.8961239606085,0.0,0.8868409077089932,2.8159456220180417,0.0014959128700940735,0.0,-0.018729863121052404,354531.4236525878,1554913.8425341046,4.385827993791024,1554913.8425341046,4.385827993791024,0.85,0.09556610243679305,4.028046144702076,101325.0,128379.36586650381,1.2670058313990014,1.0,0.0,4.028046144700234,1.2847352036729658,1.2850261058890895,3.135312345443778,22717.84008870174,2316.5749862289103,19310.166933901466,1969.0890297809617,0.85,0.8500001258264419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.334052552096,4632.441516551485,5.560896590561042,4.99664844097291,-2.3291068183853705,7.325755259358281,3.497346609644037,3.5,0.9992418884697248,0.6,0.00022641791974915457,0.9712999604030881,0.00023310813237878796,198.93537914918912,0.0,0.0,0.0,0.001396176879668034,7.856343689459289e-05,0.00014785448285456167,0.0005955646796392363,0.09556609488198645,0.07169489938307468,0.023871195498911767,0.09556613441545969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8663177601,579.5958218265301,0.0,0.09556609488198645,0.07169490645233843,0.02387119598445461,0.37535540298816367,0.37535540298816367,0.12497651670096405,0.0,4.990281876204449,4.9878613774955625,4.997551770424593,4.990282566230007,4.987881872130799,4.997492976669719,24790.54406303617,21071.962453580745,0.85,1.0666113123835417,0.6627767255766746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663624648080267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.389275831578,1534.8961239606085,0.37535540298816367,0.12497651670096405,6.112871282664199,3.497346609644037
4771.0,-30.013362293279755,4.996658282916243,35.004415573315576,24.102373653464042,5.0015660190246685,-26.5119103676971,-40.03281391980124,1.5001140934420467,-0.01865023682529454,-5.009019420588628,40.00882586233231,42259.164027866056,25748.81896680001,25748.81896680001,68007.98299466606,77332.37232114619,77332.37232114619,25748.81896680001,103081.1912879462,103081.1912879462,103081.1912879462,127871.73826387513,127871.73826387513,0.0,0.0,91508.50504253847,56435.29674925843,38970.231436977825,24790.546975928926,63760.77841290675,21071.964929539587,1534.8964737513452,0.0,0.8868408749719234,2.815943760130033,0.0014959128700940735,0.0,-0.01865023682529454,354531.3270359986,1554913.8087725402,4.385829093784586,1554913.8087725402,4.385829093784586,0.85,0.09556608947732124,4.028046144702076,101325.0,128379.36542109505,1.2670058270031586,1.0,0.0,4.028046144702248,1.2847352414988684,1.285026143723557,3.135312253132136,22717.839308493487,2316.5749066698095,19310.166075240624,1969.0889422219234,0.85,0.8500001172215863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.329615233013,4632.441516551485,5.560904105420635,4.996658282916243,-2.3291115565531473,7.325769839469391,3.497341023712325,3.5,0.9992402924892357,0.6,0.00022641791974915457,0.9713008208337868,0.00023310792587902094,198.9353861123509,0.0,0.0,0.0,0.001396176879668034,7.856335862650568e-05,0.00014785456112264889,0.0005955649949067033,0.0955660894772943,0.07169489419598818,0.02387119528130611,0.09556608947865264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8624496993,579.595823091897,0.0,0.0955660894772943,0.0716948941960084,0.023871195281312842,0.3753553655943986,0.3753553655943986,0.12497651215323496,0.0,4.990301995961943,4.987879260504997,4.99757860729801,4.990369183763335,4.987937502813281,4.997672663177241,24790.546975928926,21071.964929539587,0.85,1.0666115547438104,0.6627767897405682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663624648080267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.38883070548,1534.8964737513452,0.3753553655943986,0.12497651215323496,6.112871282664199,3.497341023712325
4772.0,-30.013362293279755,4.996658282916243,35.004415573315576,24.102372431103163,5.0015660190246685,-26.5119103676971,-40.03281391980124,1.5001140934420467,-0.01873344340441463,-5.009019420588628,40.00882586233231,42259.164027866056,25748.803413858575,25748.803413858575,68007.96744172463,77332.36749947541,77332.36749947541,25748.803413858575,103081.17091333399,103081.17091333399,103081.17091333399,127871.71835221426,127871.71835221426,0.0,0.0,91508.50022086767,56435.29674925843,38970.22607956583,24790.547438880276,63760.773518446105,21071.965323048233,1534.896500183958,0.0,0.8868408749719234,2.8159448530063664,0.0014959128700940735,0.0,-0.01873344340441463,354531.3270359986,1554913.8087725402,4.385829093784586,1554913.8087725402,4.385829093784586,0.85,0.09556608947732124,4.028046144702076,101325.0,128379.36542109505,1.2670058270031586,1.0,0.0,4.028046144700495,1.2847352414988684,1.285026143723557,3.135312253132136,22717.838111468773,2316.5747846072586,19310.166075240624,1969.0889422219234,0.85,0.850000162008909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.327536398518,4632.441516551485,5.560903243118321,4.996658282916243,-2.3291126132357367,7.32577089615198,3.4973384067668523,3.5,0.9992395447905292,0.6,0.00022641791974915457,0.9713008208337868,0.00023310792587902094,198.9353861123509,0.0,0.0,0.0,0.001396176879668034,7.856335862650568e-05,0.00014785456112264889,0.0005955649949067033,0.09556608172920719,0.07169488714358738,0.02387119458561981,0.09556612821389676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8624496993,579.595823091897,0.0,0.09556608172920719,0.0716948941960084,0.023871195281312842,0.3753553286718741,0.3753553286718741,0.1249765085110023,0.0,4.990298792206431,4.987885659599442,4.997546561074785,4.9902859771842145,4.987911255978872,4.99741837622588,24790.547438880276,21071.965323048233,0.85,1.0666113926935,0.6627768406172238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663624181564013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.388215089704,1534.896500183958,0.3753553286718741,0.1249765085110023,6.112871282664199,3.4973384067668523
4773.0,-30.013370822190335,4.9966681549360255,35.00441537223114,24.10236303638669,5.001557366885269,-26.51191890893242,-40.03282272079957,1.500105453627353,-0.018645918205947964,-5.0090270523116285,40.008825289615,42259.16605409504,25748.81535762611,25748.81535762611,68007.98141172115,77332.36442795237,77332.36442795237,25748.81535762611,103081.17978557848,103081.17978557848,103081.17978557848,127871.72998228019,127871.72998228019,0.0,0.0,91508.49709944642,56435.29872558897,38970.220415397176,24790.5501967017,63760.77061209887,21071.967667196444,1534.896848188186,0.0,0.8868408382154447,2.815942812613687,0.0014959128700940735,0.0,-0.018645918205947964,354531.221568374,1554913.7840730674,4.385830328833791,1554913.7840730674,4.385830328833791,0.85,0.09556607667328315,4.028046144702076,101325.0,128379.36586650381,1.2670058313990014,1.0,0.0,4.028046144698958,1.2847352819134692,1.285026184147309,3.1353121545029516,22717.83733654685,2316.574705587214,19310.161279611933,1969.0884532038906,0.85,0.8499999799077315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.323112105595,4632.441516551485,5.560911136051818,4.9966681549360255,-2.329117805677317,7.325785960613342,3.497332837238379,3.5,0.9992379534966798,0.6,0.00022641791974915457,0.9713016831469322,0.00023310771892784163,198.93539309074046,0.0,0.0,0.0,0.001396176879668034,7.856328035849059e-05,0.000147854639390664,0.0005955653101738798,0.09556607667320983,0.07169488250165948,0.023871194171550356,0.09556607667470249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8596200101,579.595824017578,0.0,0.09556607667320983,0.07169488250171449,0.023871194171568667,0.37535529144157326,0.37535529144157326,0.12497650203881681,0.0,4.990318162314281,4.9879045735694945,4.997567300361197,4.990381134105689,4.987965722170429,4.997635748162111,24790.5501967017,21071.967667196444,0.85,1.066611660412027,0.6627769026065721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663624181564013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.387769679928,1534.896848188186,0.37535529144157326,0.12497650203881681,6.112871282664199,3.497332837238379
4774.0,-30.013379252978208,4.996677971968353,35.00441517832505,24.102361185383074,5.001557562760231,-26.51192647702247,-40.03282383838666,1.5001047868045292,-0.018612554769845246,-5.009025784257234,40.00882509653131,42259.13651691078,25748.821956120708,25748.821956120708,68007.9584730315,77332.35613670031,77332.35613670031,25748.821956120708,103081.17809282102,103081.17809282102,103081.17809282102,127871.72861681215,127871.72861681215,0.0,0.0,91508.49230095069,56435.27268116115,38970.24402198838,24790.550523991125,63760.7945459795,21071.967945392455,1534.89684818414,0.0,0.8868408453660586,2.815942522409759,0.0014959128700940735,0.0,-0.018612554769845246,354531.23909206723,1554913.7757469392,4.385830088567028,1554913.7757469392,4.385830088567028,0.8499999999999999,0.09556606759644733,4.028046144702076,101325.0,128379.35801617465,1.2670057539222763,1.0,0.0,4.028046144701707,1.2847352850326774,1.2850261872672235,3.1353121468907283,22717.83614527556,2316.574584111349,19310.157456636538,1969.0880633688914,0.85,0.8499998561989942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.3210535068965,4632.441516551485,5.560915033444419,4.996677971968353,-2.3291152942789863,7.32579326624734,3.4973302457692075,3.5,0.9992372130769164,0.6,0.00022641791974915457,0.971302535540222,0.00023310751435774311,198.93539998884617,0.0,0.0,0.0,0.001396176879668034,7.85632704197001e-05,0.00014785464932945446,0.0005955653502077864,0.09556606759649097,0.07169487473661466,0.0238711928598763,0.09556606759620394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8586660201,579.595824329659,0.0,0.09556606759649097,0.07169487473658193,0.023871192859865404,0.3753552547285532,0.3753552547285532,0.12497649648362585,0.0,4.9903366937010105,4.987916218151497,4.997606516095459,4.9904132294873875,4.987965207010575,4.997765789968753,24790.550523991125,21071.967945392455,0.85,1.0666109002764899,0.6627761905701577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362371362213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.387153407642,1534.89684818414,0.3753552547285532,0.12497649648362585,6.112871282664199,3.4973302457692075
4775.0,-30.013379252978208,4.996677971968353,35.00441517832505,24.10235999794679,5.001557562760231,-26.51192647702247,-40.03282383838666,1.5001047868045292,-0.01869511382130895,-5.009025784257234,40.00882509653131,42259.13651691078,25748.806553736853,25748.806553736853,68007.94307064763,77332.35132303974,77332.35132303974,25748.806553736853,103081.15787677659,103081.15787677659,103081.15787677659,127871.71415342666,127871.71415342666,0.0,0.0,91508.4874872901,56435.27268116115,38970.23867347661,24790.55627665007,63760.794950126685,21071.97283515256,1534.8972021441962,0.0,0.8868408453660586,2.815943606780248,0.0014959128700940735,0.0,-0.01869511382130895,354531.23909206723,1554913.7757469392,4.385830088567028,1554913.7757469392,4.385830088567028,0.85,0.09556606759644733,4.028046144702076,101325.0,128379.35801617465,1.2670057539222763,1.0,0.0,4.028046144702584,1.2847352850326774,1.2850261872672235,3.1353121468907283,22717.834950239452,2316.5744622515795,19310.157456636538,1969.0880633688914,0.85,0.8499999009119046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.318994800732,4632.441516551485,5.560914179487315,4.996677971968353,-2.329116340734488,7.3257943127028415,3.4973276541655194,3.5,0.9992364726187198,0.6,0.00022641791974915457,0.971302535540222,0.00023310751435774311,198.93539998884617,0.0,0.0,0.0,0.001396176879668034,7.85632704197001e-05,0.00014785464932945446,0.0005955653502077864,0.09556605987711116,0.07169486772144612,0.023871192155665036,0.09556612643537772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8586660201,579.595824329659,0.0,0.09556605987711116,0.07169487473658193,0.023871192859865404,0.37535521800095745,0.37535521800095745,0.12497649279676121,0.0,4.990335489047936,4.987920775274972,4.997588005766261,4.990330670435924,4.987939003768702,4.997513964462485,24790.55627665007,21071.97283515256,0.85,1.0666106519506702,0.6627761863691572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663623248286722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.386538816787,1534.8972021441962,0.37535521800095745,0.12497649279676121,6.112871282664199,3.4973276541655194
4776.0,-30.013387643442602,4.996687770546975,35.00441500016402,24.102348752226703,5.001546825451344,-26.511935102218146,-40.03283641124142,1.5000942842269274,-0.01859103928791228,-5.00903561821574,40.008825167328695,42259.1548394915,25748.824170565353,25748.824170565353,68007.97901005685,77332.34922668974,77332.34922668974,25748.824170565353,103081.17339725509,103081.17339725509,103081.17339725509,127871.73193698746,127871.73193698746,0.0,0.0,91508.48444059654,56435.29005339843,38970.21598577568,24790.558539732378,63760.77452550805,21071.97475877252,1534.897548269254,0.0,0.8868407950744736,2.815941091961342,0.0014959128700940735,0.0,-0.01859103928791228,354531.1031891161,1554913.7788006961,4.385831778407506,1554913.7788006961,4.385831778407506,0.85,0.0955660572183521,4.028046144702076,101325.0,128379.36152376853,1.2670057885395365,1.0,0.0,4.028046144700024,1.2847353341607581,1.2850262364064282,3.135312026996876,22717.834193869377,2316.574385123297,19310.15902650431,1969.0882234508533,0.85,0.849999998314775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.314596569886,4632.441516551485,5.5609232663456485,4.996687770546975,-2.3291231520087954,7.325810922555771,3.4973221174521334,3.5,0.9992348907006096,0.6,0.00022641791974915457,0.9713033838574088,0.00023310731076624523,198.9354068539594,0.0,0.0,0.0,0.001396176879668034,7.856315860838738e-05,0.0001478547611407672,0.0005955658005889136,0.09556605721837769,0.07169486476603985,0.023871192452337833,0.09556605721974822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8590158166,579.5958242152294,0.0,0.09556605721837769,0.07169486476602066,0.02387119245233144,0.37535518083949176,0.37535518083949176,0.12497648712865359,0.0,4.990361046006342,4.987938547846966,4.997636942485997,4.99044457892785,4.987990944762544,4.997813993402474,24790.558539732378,21071.97475877252,0.85,1.066611557280404,0.6627766860420643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663623248286722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.386092841687,1534.897548269254,0.37535518083949176,0.12497648712865359,6.112871282664199,3.4973221174521334
4777.0,-30.013387643442602,4.996687770546975,35.00441500016402,24.10234756479042,5.001546825451344,-26.511935102218146,-40.03283263938499,1.5000942842269274,-0.01867331973284081,-5.00903561821574,40.008825167328695,42259.13915464735,25748.80883229763,25748.80883229763,68007.94798694499,77332.34441714067,77332.34441714067,25748.80883229763,103081.1532494383,103081.1532494383,103081.1532494383,127871.71043977427,127871.71043977427,0.0,0.0,91508.47963104746,56435.27436855429,38970.22806943686,24790.55719033596,63760.78525977282,21071.973611785565,1534.8974625158878,0.0,0.8868407950744736,2.81594217267162,0.0014959128700940735,0.0,-0.01867331973284081,354531.1031891161,1554913.7788006961,4.385831778407506,1554913.7788006961,4.385831778407506,0.85,0.0955660572183521,4.028046144702076,101325.0,128379.3567913006,1.2670057418337093,1.0,0.0,4.028046144703238,1.2847353341607581,1.2850262364064282,3.135312026996876,22717.832999853992,2316.5742633676123,19310.154533296212,1969.0877652711388,0.85,0.8499998452062008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.312546436981,4632.441516551485,5.560922415941727,4.996687770546975,-2.3291241941096343,7.3258119646566096,3.4973195366432983,3.5,0.9992341533266567,0.6,0.00022641791974915457,0.9713033838574088,0.00023310731076624523,198.9354068539594,0.0,0.0,0.0,0.001396176879668034,7.856319215176564e-05,0.00014785472759738894,0.0005955656654746381,0.09556604960157108,0.07169485775541863,0.023871191846152454,0.0955660885571819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8590158166,579.5958242152294,0.0,0.09556604960157108,0.07169486476602066,0.02387119245233144,0.3753551441357055,0.3753551441357055,0.124976483954999,0.0,4.990361296501931,4.987943791056239,4.997622197208955,4.990362298482921,4.987964763893899,4.997563216110848,24790.55719033596,21071.973611785565,0.85,1.0666108911593304,0.6627763284670363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663622783826052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.385478777618,1534.8974625158878,0.3753551441357055,0.124976483954999,6.112871282664199,3.4973195366432983
4778.0,-30.01339604561407,4.996697613702136,35.00441480782026,24.102338903490477,5.001538986012741,-26.511943448103597,-40.03284144038332,1.5000863885022726,-0.0185935179590615,-5.00904240588406,40.00882439790218,42259.14157536147,25748.818821380668,25748.818821380668,68007.96039674214,77332.34102958122,77332.34102958122,25748.818821380668,103081.15985096189,103081.15985096189,103081.15985096189,127871.71993088044,127871.71993088044,0.0,0.0,91508.47647137028,56435.27701715043,38970.22161579983,24790.560079918556,63760.78169571838,21071.976067930773,1534.897806254877,0.0,0.8868407633244922,2.815940332240229,0.0014959128700940735,0.0,-0.0185935179590615,354531.0093855349,1554913.7456171252,4.3858328452342334,1554913.7456171252,4.3858328452342334,0.85,0.09556604407693098,4.028046144702076,101325.0,128379.35606751141,1.2670057346904655,1.0,0.0,4.028046144702802,1.2847353710947222,1.2850262733487552,3.1353119368619704,22717.83221543468,2316.574183379103,19310.157976188635,1969.0881163484612,0.85,0.8500000261058869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.308161174991,4632.441516551485,5.560929839893557,4.996697613702136,-2.3291287564866816,7.3258263701888175,3.497314016260877,3.5,0.9992325760745363,0.6,0.00022641791974915457,0.9713042333590474,0.00023310710689084178,198.93541372865195,0.0,0.0,0.0,0.001396176879668034,7.856311388390356e-05,0.00014785480586525102,0.0005955659807411983,0.09556604407684242,0.07169485255904201,0.023871191517800417,0.09556604407805798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8552142218,579.5958254588498,0.0,0.09556604407684242,0.07169485255910844,0.023871191517822535,0.37535510704979635,0.37535510704979635,0.12497647894615684,0.0,4.990381395614634,4.987961561231714,4.997649290405036,4.990448887925027,4.9880197392008085,4.997744758628244,24790.560079918556,21071.976067930773,0.85,1.066611145410549,0.6627764034799972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663622783826052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.385032522838,1534.897806254877,0.37535510704979635,0.12497647894615684,6.112871282664199,3.497314016260877
