time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4779.0,-30.01339604561407,4.996697613702136,35.00441480782026,24.102337716054194,5.001538986012741,-26.511943448103597,-40.03284144038332,1.5000863885022726,-0.018675092252692593,-5.00904240588406,40.00882439790218,42259.14157536147,25748.80366005629,25748.80366005629,68007.94523541776,77332.33621600628,77332.33621600628,25748.80366005629,103081.13987606257,103081.13987606257,103081.13987606257,127871.70045031433,127871.70045031433,0.0,0.0,91508.47165779534,56435.27701715043,38970.21626738323,24790.56057425176,63760.776841634986,21071.976488113993,1534.8978346742244,0.0,0.8868407633244922,2.815941403675234,0.0014959128700940735,0.0,-0.018675092252692593,354531.0093855349,1554913.7456171252,4.3858328452342334,1554913.7456171252,4.3858328452342334,0.85,0.09556604407693098,4.028046144702076,101325.0,128379.35606751141,1.2670057346904655,1.0,0.0,4.02804614470178,1.2847353710947222,1.2850262733487552,3.1353119368619704,22717.831020419835,2316.574061521502,19310.157976188635,1969.0881163484612,0.85,0.8500000708180184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.306134695319,4632.441516551485,5.560928999298358,4.996697613702136,-2.3291297865672105,7.325827400269347,3.4973114652302617,3.5,0.9992318472086462,0.6,0.00022641791974915457,0.9713042333590474,0.00023310710689084178,198.93541372865195,0.0,0.0,0.0,0.001396176879668034,7.856311388390356e-05,0.00014785480586525102,0.0005955659807411983,0.09556603632646102,0.07169484556286895,0.02387119076359206,0.09556608220936022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8552142218,579.5958254588498,0.0,0.09556603632646102,0.07169485255910844,0.023871191517822535,0.3753550704216537,0.3753550704216537,0.12497647499753514,0.0,4.990378579217861,4.9879679562668,4.997618807191259,4.9903673136313955,4.987993536407998,4.997496874376054,24790.56057425176,21071.976488113993,0.85,1.0666109888267457,0.6627764539369098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663622317252445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.384417944555,1534.8978346742244,0.3753550704216537,0.12497647499753514,6.112871282664199,3.4973114652302617
4780.0,-30.01340446194667,4.996707484424377,35.00441460957855,24.10232846103611,5.001530519537066,-26.51195186945506,-40.03284643460063,1.500077927045487,-0.018587807745518603,-5.009049852565832,40.00882384142489,42259.12829972812,25748.8155133312,25748.8155133312,68007.94381305932,77332.33309848435,77332.33309848435,25748.8155133312,103081.14861181554,103081.14861181554,103081.14861181554,127871.71191650063,127871.71191650063,0.0,0.0,91508.46851995378,56435.26372119756,38970.22755417357,24790.56330468508,63760.79085885866,21071.97880898232,1534.8981766711163,0.0,0.8868407274502415,2.815939388039779,0.0014959128700940735,0.0,-0.018587807745518603,354530.9064744915,1554913.7216201003,4.385834050640029,1554913.7216201003,4.385834050640029,0.85,0.09556603123016276,4.028046144702076,101325.0,128379.3562345397,1.2670057363389065,1.0,0.0,4.028046144703824,1.2847354106750235,1.2850263129380186,3.1353118402688587,22717.830241421416,2316.5739820857702,19310.157494498046,1969.0880672296908,0.85,0.850000078761476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.301762461248,4632.441516551485,5.560936810227322,4.996707484424377,-2.3291348174551465,7.325842301879524,3.497305961253099,3.5,0.9992302746437425,0.6,0.00022641791974915457,0.9713050842932437,0.0002331069026719904,198.9354206149317,0.0,0.0,0.0,0.001396176879668034,7.856306947002985e-05,0.00014785485027912472,0.000595566159642331,0.09556603123020048,0.07169484091936013,0.02387119031084035,0.09556603123132512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8524647735,579.5958263582838,0.0,0.09556603123020048,0.07169484091933183,0.02387119031083093,0.37535503348147925,0.37535503348147925,0.1249764684221831,0.0,4.990398103690325,4.987986671208375,4.997640762303604,4.990462044820333,4.9880473755268895,4.997714425294021,24790.56330468508,21071.97880898232,0.85,1.066610732034397,0.6627761000216141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663622317252445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.3839714097,1534.8981766711163,0.37535503348147925,0.1249764684221831,6.112871282664199,3.497305961253099
4781.0,-30.01340446194667,4.996707484424377,35.00441460957855,24.102327273599826,5.001530519537066,-26.51195186945506,-40.03284643460063,1.500077927045487,-0.01866880028705964,-5.009049852565832,40.00882384142489,42259.12829972812,25748.800498895715,25748.800498895715,68007.92879862383,77332.32828047729,77332.32828047729,25748.800498895715,103081.128779373,103081.128779373,103081.128779373,127871.69214265382,127871.69214265382,0.0,0.0,91508.46370194672,56435.26372119756,38970.222200832395,24790.563363280813,63760.785564113205,21071.97885878869,1534.898178127542,0.0,0.8868407274502415,2.815940451833284,0.0014959128700940735,0.0,-0.01866880028705964,354530.9064744915,1554913.7216201003,4.385834050640029,1554913.7216201003,4.385834050640029,0.85,0.09556603123016276,4.028046144702076,101325.0,128379.3562345397,1.2670057363389065,1.0,0.0,4.028046144704408,1.2847354106750235,1.2850263129380186,3.1353118402688587,22717.829045306255,2316.573860115968,19310.157494498046,1969.0880672296908,0.85,0.8500001235147832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.299755617781,4632.441516551485,5.5609359777745695,4.996707484424377,-2.3291358375572653,7.325843321981642,3.4973034349438117,3.5,0.999229552841089,0.6,0.00022641791974915457,0.9713050842932437,0.0002331069026719904,198.9354206149317,0.0,0.0,0.0,0.001396176879668034,7.856306947002985e-05,0.00014785485027912472,0.000595566159642331,0.0955660232167728,0.07169483395948048,0.02387118925729232,0.09556606742453072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8524647735,579.5958263582838,0.0,0.0955660232167728,0.07169484091933183,0.02387119031083093,0.3753549970433503,0.3753549970433503,0.12497646290638308,0.0,4.990394693407723,4.987993566686271,4.997606398363075,4.990381052278792,4.988021148599557,4.99746894265229,24790.563363280813,21071.97885878869,0.85,1.0666105851258687,0.6627761550590593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663621849372153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.38335626765,1534.898178127542,0.3753549970433503,0.12497646290638308,6.112871282664199,3.4973034349438117
4782.0,-30.01341280469691,4.996717386870183,35.00441440384184,24.102318297978513,5.001522346426285,-26.511960195237645,-40.03285520067436,1.5000697369670553,-0.018581084457423458,-5.009056978691027,40.00882322663332,42259.13094880829,25748.811706503202,25748.811706503202,68007.94265531149,77332.32506021541,77332.32506021541,25748.811706503202,103081.13676671861,103081.13676671861,103081.13676671861,127871.7029120579,127871.7029120579,0.0,0.0,91508.46055038058,56435.26643897378,38970.215679340894,24790.56614533928,63760.781824680176,21071.981223538387,1534.8985182429947,0.0,0.8868406934181507,2.815938467951023,0.0014959128700940735,0.0,-0.018581084457423458,354530.8079936174,1554913.6951080337,4.385835194147717,1554913.6951080337,4.385835194147717,0.85,0.09556601760429956,4.028046144702076,101325.0,128379.3559561592,1.2670057335915046,1.0,0.0,4.028046144702805,1.2847354489858958,1.2850263512575657,3.13531174677371,22717.82826290059,2316.573780332794,19310.156740041348,1969.087990296518,0.85,0.850000119579029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.29539644817,4632.441516551485,5.560943633586472,4.996717386870183,-2.3291406186198196,7.325858005490003,3.4972979474178523,3.5,0.9992279849765292,0.6,0.00022641791974915457,0.9713059277886812,0.00023310670023874745,198.93542744100648,0.0,0.0,0.0,0.001396176879668034,7.85629915128671e-05,0.00014785492823628747,0.0005955664736573799,0.09556601760432251,0.07169482915242463,0.023871188451897875,0.0955660176054696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8494272042,579.5958273519714,0.0,0.09556601760432251,0.07169482915240742,0.023871188451892143,0.37535496030228693,0.37535496030228693,0.12497645483617219,0.0,4.990413643018712,4.98801254462461,4.997625262269139,4.990475894233612,4.9880749102511,4.997687169844085,24790.56614533928,21071.981223538387,0.85,1.066610865003342,0.6627762354766306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663621849372153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.38290945225,1534.8985182429947,0.37535496030228693,0.12497645483617219,6.112871282664199,3.4972979474178523
4783.0,-30.013421138462586,4.996727230771436,35.00441420679202,24.10231651682409,5.001522614555416,-26.511967668785676,-40.032863861974306,1.5000691448784593,-0.01854509539339233,-5.009055639188731,40.008823068185215,42259.133116704106,25748.818731849726,25748.818731849726,68007.95184855383,77332.31679400423,77332.31679400423,25748.818731849726,103081.13552585396,103081.13552585396,103081.13552585396,127871.70222053463,127871.70222053463,0.0,0.0,91508.45576688499,56435.27208958463,38970.20408588929,24790.56669468067,63760.77078056996,21071.98169047857,1534.898529617769,0.0,0.8868407008070975,2.815938151604233,0.0014959128700940735,0.0,-0.01854509539339233,354530.82650502195,1554913.6882748595,4.385834945872708,1554913.6882748595,4.385834945872708,0.85,0.09556600837403971,4.028046144702076,101325.0,128379.35690265281,1.2670057429326702,1.0,0.0,4.028046144701274,1.2847354517555192,1.2850263540278162,3.135311740014628,22717.827075353223,2316.5736592366634,19310.152841949584,1969.087592801781,0.85,0.8499999924244227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.293410273501,4632.441516551485,5.560947536222938,4.996727230771436,-2.32913801092461,7.325865241696046,3.497295447129711,3.5,0.9992272706084888,0.6,0.00022641791974915457,0.9713067703765254,0.00023310649802367182,198.93543425973056,0.0,0.0,0.0,0.001396176879668034,7.856291448753324e-05,0.00014785500526162134,0.000595566783918979,0.09556600837404244,0.07169482148824484,0.023871186885797608,0.09556600837388925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8486443409,579.5958276080706,0.0,0.09556600837404244,0.07169482148824279,0.023871186885796928,0.37535492405647564,0.37535492405647564,0.12497644792867936,0.0,4.990432513953635,4.988024320723127,4.997665442455229,4.990510543795324,4.988073971417407,4.997828709925614,24790.56669468067,21071.98169047857,0.85,1.0666111939361644,0.66277638427768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663621379988164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.382295503754,1534.898529617769,0.37535492405647564,0.12497644792867936,6.112871282664199,3.497295447129711
4784.0,-30.013421138462586,4.996727230771436,35.00441420679202,24.102315329387807,5.001522614555416,-26.511967668785676,-40.03286009011788,1.5000691448784593,-0.018625449703108643,-5.009055639188731,40.008823068185215,42259.117431860876,25748.803865138416,25748.803865138416,68007.9212969993,77332.31198456453,77332.31198456453,25748.803865138416,103081.11584970294,103081.11584970294,103081.11584970294,127871.68821733107,127871.68821733107,0.0,0.0,91508.45095744528,56435.2564047414,38970.21616967098,24790.572367628134,63760.788537299115,21071.986512483913,1534.8988787017245,0.0,0.8868407008070975,2.8159392070139946,0.0014959128700940735,0.0,-0.018625449703108643,354530.82650502195,1554913.6882748595,4.385834945872708,1554913.6882748595,4.385834945872708,0.85,0.09556600837403971,4.028046144702076,101325.0,128379.34799447787,1.267005655015819,1.0,0.0,4.028046144702588,1.2847354517555192,1.2850263540278162,3.135311740014628,22717.825881364988,2316.5735374837473,19310.152841949584,1969.087592801781,0.85,0.8500000370981514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.291423179275,4632.441516551485,5.560946711958499,4.996727230771436,-2.329139020991968,7.3258662517634034,3.497292945684706,3.5,0.9992265559099159,0.6,0.00022641791974915457,0.9713067703765254,0.00023310649802367182,198.93543425973056,0.0,0.0,0.0,0.001396176879668034,7.856294803081506e-05,0.00014785497171833953,0.000595566648805092,0.09556600055324457,0.07169481455973954,0.023871185993505028,0.09556606592660717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8486443409,579.5958276080706,0.0,0.09556600055324457,0.07169482148824279,0.023871186885796928,0.37535488778260634,0.37535488778260634,0.12497644325712456,0.0,4.990432049060075,4.988029014801782,4.997649482437339,4.990430189485608,4.988047791116173,4.997585642377203,24790.572367628134,21071.986512483913,0.85,1.0666104177368458,0.6627759537060919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663620913379252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.38168145716,1534.8988787017245,0.37535488778260634,0.12497644325712456,6.112871282664199,3.497292945684706
4785.0,-30.013429440912123,4.996737053995687,35.004414025748446,24.10230436306449,5.0015121957692505,-26.51197618291654,-40.03286889111621,1.5000589377736777,-0.01852144462822025,-5.009065154704459,40.008823140302155,42259.12035848664,25748.821213089876,25748.821213089876,68007.94157157652,77332.30977137007,77332.30977137007,25748.821213089876,103081.13098445995,103081.13098445995,103081.13098445995,127871.70559761052,127871.70559761052,0.0,0.0,91508.44788722807,56435.25847434477,38970.210458759226,24790.574613150577,63760.785071909806,21071.98842117799,1534.8992170605145,0.0,0.8868406521307239,2.8159367302761553,0.0014959128700940735,0.0,-0.01852144462822025,354530.6950022849,1554913.6913847427,4.385836581441056,1554913.6913847427,4.385836581441056,0.85,0.09556599769265303,4.028046144702076,101325.0,128379.35100098688,1.267005684687756,1.0,0.0,4.028046144700851,1.2847354995014741,1.2850264017845823,3.1353116234937928,22717.825119154946,2316.5734597599535,19310.14962162549,1969.087264420112,0.85,0.849999923863477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.287090147913,4632.441516551485,5.560955662528334,4.996737053995687,-2.329145559426896,7.325882613422582,3.497287491069325,3.5,0.9992249974483786,0.6,0.00022641791974915457,0.9713076097989262,0.0002331062965686289,198.93544105283203,0.0,0.0,0.0,0.001396176879668034,7.856286976317752e-05,0.00014785504998597707,0.0005955669640707477,0.0955659976926809,0.07169481155915114,0.023871186133529766,0.09556599769375325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8490006573,579.5958274915079,0.0,0.0955659976926809,0.07169481155913023,0.023871186133522806,0.3753548510644988,0.3753548510644988,0.12497643699526795,0.0,4.9904579991383,4.98804657023021,4.997700645318957,4.990543710076224,4.988098703969058,4.9978872063893505,24790.574613150577,21071.98842117799,0.85,1.0666107936857545,0.6627760356279575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663620913379252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.38123408588,1534.8992170605145,0.3753548510644988,0.12497643699526795,6.112871282664199,3.497287491069325
4786.0,-30.013429440912123,4.996737053995687,35.004414025748446,24.102303175628208,5.0015121957692505,-26.51197618291654,-40.03286889111621,1.5000589377736777,-0.018601541156215262,-5.009065154704459,40.008823140302155,42259.12035848664,25748.806406777443,25748.806406777443,68007.92676526408,77332.30496465994,77332.30496465994,25748.806406777443,103081.11137143738,103081.11137143738,103081.11137143738,127871.68471573737,127871.68471573737,0.0,0.0,91508.44308051794,56435.25847434477,38970.20511797019,24790.573344299995,63760.77846227019,21071.987342654997,1534.8991363525722,0.0,0.8868406521307239,2.815937782299244,0.0014959128700940735,0.0,-0.018601541156215262,354530.6950022849,1554913.6913847427,4.385836581441056,1554913.6913847427,4.385836581441056,0.85,0.09556599769265303,4.028046144702076,101325.0,128379.35100098688,1.267005684687756,1.0,0.0,4.028046144701727,1.2847354995014741,1.2850264017845823,3.1353116234937928,22717.823925844354,2316.5733380761376,19310.14962162549,1969.087264420112,0.85,0.8499999685118516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.285111129876,4632.441516551485,5.560954841611095,4.996737053995687,-2.3291465653920436,7.32588361938773,3.49728499979326,3.5,0.999224285655217,0.6,0.00022641791974915457,0.9713076097989262,0.0002331062965686289,198.93544105283203,0.0,0.0,0.0,0.001396176879668034,7.856286976317752e-05,0.00014785504998597707,0.0005955669640707477,0.09556599009778383,0.07169480462754271,0.02387118547024112,0.09556602837179577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8490006573,579.5958274915079,0.0,0.09556599009778383,0.07169481155913023,0.023871186133522806,0.3753548147743853,0.3753548147743853,0.12497643352265243,0.0,4.990459122020411,4.9880517638874835,4.997689541507839,4.990463613548229,4.988072538518281,4.9976451262688215,24790.573344299995,21071.987342654997,0.85,1.0666106720373105,0.6627761043333725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362044775047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.380620388856,1534.8991363525722,0.3753548147743853,0.12497643352265243,6.112871282664199,3.49728499979326
4787.0,-30.01343766441024,4.996746917822246,35.004413831593574,24.102294723875843,5.001504574181186,-26.511984346209886,-40.03287385040892,1.5000512559808001,-0.018522010022138602,-5.009071710875464,40.008822396318656,42259.10770685282,25748.816340812915,25748.816340812915,68007.92404766573,77332.30154119883,77332.30154119883,25748.816340812915,103081.11788201175,103081.11788201175,103081.11788201175,127871.69408098413,127871.69408098413,0.0,0.0,91508.43990080486,56435.24606645874,38970.21537149569,24790.576198972376,63760.79157046806,21071.989769126518,1534.8994723960764,0.0,0.8868406214664134,2.81593597244785,0.0014959128700940735,0.0,-0.018522010022138602,354530.6043980709,1554913.6592991813,4.385837611788536,1554913.6592991813,4.385837611788536,0.85,0.09556598456709586,4.028046144702076,101325.0,128379.34988746504,1.2670056736981499,1.0,0.0,4.028046144703691,1.2847355354347352,1.2850264377259797,3.1353115358010593,22717.82313645095,2316.5732575804122,19310.1483562841,1969.087135391199,0.85,0.8499999423492647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.280791100195,4632.441516551485,5.560962175405085,4.996746917822246,-2.3291509196310813,7.3258978374533275,3.4972795615499193,3.5,0.9992227318714055,0.6,0.00022641791974915457,0.9713084412396794,0.00023310609702946445,198.93544778133563,0.0,0.0,0.0,0.001396176879668034,7.856282566001769e-05,0.00014785509408913689,0.0005955671417203105,0.09556598456703141,0.07169479944225846,0.023871185124772955,0.09556598456824424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8453247724,579.5958286940064,0.0,0.09556598456703141,0.0716947994423068,0.023871185124789057,0.3753547780884232,0.3753547780884232,0.1249764285380257,0.0,4.990479730600384,4.988069249367868,4.997719529492258,4.9905497008533075,4.988126728575196,4.997827016966141,24790.576198972376,21071.989769126518,0.85,1.0666104101374552,0.662775769653805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362044775047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.380172740824,1534.8994723960764,0.3753547780884232,0.1249764285380257,6.112871282664199,3.4972795615499193
4788.0,-30.01343766441024,4.996746917822246,35.004413831593574,24.10229353643956,5.001504574181186,-26.511984346209886,-40.03287385040892,1.5000512559808001,-0.018601370303372278,-5.009071710875464,40.008822396318656,42259.10770685282,25748.80170456617,25748.80170456617,68007.90941141898,77332.29674470949,77332.29674470949,25748.80170456617,103081.09844927565,103081.09844927565,103081.09844927565,127871.675158856,127871.675158856,0.0,0.0,91508.4351043155,56435.24606645874,38970.21004206307,24790.576709580342,63760.786751643405,21071.99020314329,1534.8995018823719,0.0,0.8868406214664134,2.815937014800407,0.0014959128700940735,0.0,-0.018601370303372278,354530.6043980709,1554913.6592991813,4.385837611788536,1554913.6592991813,4.385837611788536,0.85,0.09556598456709586,4.028046144702076,101325.0,128379.34988746504,1.2670056736981499,1.0,0.0,4.028046144701207,1.2847355354347352,1.2850264377259797,3.1353115358010593,22717.82194567776,2316.5731361553394,19310.1483562841,1969.087135391199,0.85,0.8499999869027058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.278834815841,4632.441516551485,5.560961363915414,4.996746917822246,-2.3291519140430466,7.325898831865292,3.497277098894257,3.5,0.9992220282555021,0.6,0.00022641791974915457,0.9713084412396794,0.00023310609702946445,198.93544778133563,0.0,0.0,0.0,0.001396176879668034,7.856282566001769e-05,0.00014785509408913689,0.0005955671417203105,0.09556597693403206,0.07169479251764807,0.023871184416383986,0.09556602177902025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8453247724,579.5958286940064,0.0,0.09556597693403206,0.0716947994423068,0.023871185124789057,0.3753547418349486,0.3753547418349486,0.1249764248292897,0.0,4.990477852594552,4.988075523244447,4.997693167073294,4.990470340572074,4.988100618753549,4.997587717426995,24790.576709580342,21071.99020314329,0.85,1.0666102611989194,0.6627758197441566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361998019713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.379560348716,1534.8995018823719,0.3753547418349486,0.1249764248292897,6.112871282664199,3.497277098894257
4789.0,-30.013445904662465,4.996756805538177,35.00441363239294,24.102284490969055,5.001496332611245,-26.511992586597295,-40.03288265140725,1.5000430145460726,-0.018515228101136927,-5.009078918506511,40.008821861040666,42259.11071904912,25748.813474088278,25748.813474088278,68007.9241931374,77332.29358717594,77332.29358717594,25748.813474088278,103081.10706126422,103081.10706126422,103081.10706126422,127871.68646819897,127871.68646819897,0.0,0.0,91508.43194623447,56435.24907810764,38970.20318680759,24790.57940693475,63760.78259374233,21071.992495894538,1534.89983623219,0.0,0.886840586731944,2.8159350420812514,0.0014959128700940735,0.0,-0.018515228101136927,354530.50479143433,1554913.6362161823,4.385838778896946,1554913.6362161823,4.385838778896946,0.85,0.09556597190269987,4.028046144702076,101325.0,128379.34972043676,1.267005672049709,1.0,0.0,4.028046144702504,1.2847355739858455,1.285026476285819,3.135311441719644,22717.8211616547,2316.573056207237,19310.152146654436,1969.0875219014074,0.85,0.8500001830830479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.274527841644,4632.441516551485,5.560969078455663,4.996756805538177,-2.3291567322341464,7.3259135377723235,3.4972716770906276,3.5,0.9992204791687508,0.6,0.00022641791974915457,0.9713092743751441,0.00023310589708392537,198.93545452354792,0.0,0.0,0.0,0.001396176879668034,7.856274739249289e-05,0.00014785517235666167,0.000595567456985512,0.09556597190269975,0.07169478787019158,0.02387118403250816,0.09556597190406223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8426800653,579.595829559175,0.0,0.09556597190269975,0.07169478787019168,0.023871184032508194,0.3753547052589503,0.3753547052589503,0.12497641874266714,0.0,4.990497760654478,4.988093912865793,4.997717634970627,4.990563690405395,4.9881537701811,4.9978018034553315,24790.57940693475,21071.992495894538,0.85,1.0666105625844668,0.6627759102065436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361998019713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.37911242657,1534.89983623219,0.3753547052589503,0.12497641874266714,6.112871282664199,3.4972716770906276
4790.0,-30.01345413731076,4.99676663388334,35.00441344155937,24.10228281458842,5.001496695739202,-26.511999959637325,-40.03288747100157,1.5000425180657664,-0.0184803687871522,-5.009077491661063,40.008821706349075,42259.097550450875,25748.820598580496,25748.820598580496,68007.91814903138,77332.28532674302,77332.28532674302,25748.820598580496,103081.10592532351,103081.10592532351,103081.10592532351,127871.68577559202,127871.68577559202,0.0,0.0,91508.42716604959,56435.23938975734,38970.208640324716,24790.579850268507,63760.78849059322,21071.99287272823,1534.8998390877503,0.0,0.8868405945517444,2.815934750770114,0.0014959128700940735,0.0,-0.0184803687871522,354530.52451004024,1554913.6295451676,4.385838516144842,1554913.6295451676,4.385838516144842,0.85,0.09556596303824505,4.028046144702076,101325.0,128379.3457674341,1.267005633036606,1.0,0.0,4.02804614470253,1.2847355763082404,1.2850264786087398,3.1353114360519942,22717.819974929254,2316.5729351949194,19310.143659257374,1969.0866564277683,0.85,0.8499998538841976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.272590339723,4632.441516551485,5.560972944076993,4.99676663388334,-2.3291540400334174,7.325920673916757,3.497269238081304,3.5,0.999219782308944,0.6,0.00022641791974915457,0.9713101067425757,0.00023310569732305035,198.93546125953912,0.0,0.0,0.0,0.001396176879668034,7.856270453173594e-05,0.00014785521521741863,0.0005955676296306189,0.09556596303824821,0.07169478020326932,0.023871182834978903,0.09556596303812705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8419157636,579.5958298092029,0.0,0.09556596303824821,0.07169478020326694,0.023871182834978112,0.37535466916413757,0.37535466916413757,0.12497641381986625,0.0,4.990517090696528,4.988105156781785,4.997761251511861,4.990597122873908,4.988152844756314,4.997938430450972,24790.579850268507,21071.99287272823,0.85,1.0666103691466229,0.6627756423791004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663619511511437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.378499424703,1534.8998390877503,0.37535466916413757,0.12497641381986625,6.112871282664199,3.497269238081304
4791.0,-30.01345413731076,4.99676663388334,35.00441344155937,24.102281627152138,5.001496695739202,-26.511999959637325,-40.03288747100157,1.5000425180657664,-0.018559213570995325,-5.009077491661063,40.008821706349075,42259.097550450875,25748.806094319258,25748.806094319258,68007.90364477014,77332.28052450565,77332.28052450565,25748.806094319258,103081.0866188249,103081.0866188249,103081.0866188249,127871.6721097327,127871.6721097327,0.0,0.0,91508.42236381222,56435.23938975734,38970.20330450542,24790.585490907797,63760.78879541322,21071.997667271626,1534.900186211922,0.0,0.8868405945517444,2.8159357863510155,0.0014959128700940735,0.0,-0.018559213570995325,354530.52451004024,1554913.6295451676,4.385838516144842,1554913.6295451676,4.385838516144842,0.85,0.09556596303824505,4.028046144702076,101325.0,128379.3457674341,1.267005633036606,1.0,0.0,4.028046144701653,1.2847355763082404,1.2850264786087398,3.1353114360519942,22717.818782729068,2316.5728136243333,19310.143659257374,1969.0866564277683,0.85,0.8499998984910323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.270651700776,4632.441516551485,5.560972139903158,4.99676663388334,-2.329155025479814,7.3259216593631535,3.4972667976413248,3.5,0.9992190850403785,0.6,0.00022641791974915457,0.9713101067425757,0.00023310569732305035,198.93546125953912,0.0,0.0,0.0,0.001396176879668034,7.856270453173594e-05,0.00014785521521741863,0.0005955676296306189,0.09556595559956864,0.07169477330203095,0.023871182297537697,0.0955660197958789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8419157636,579.5958298092029,0.0,0.09556595559956864,0.07169478020326694,0.023871182834978112,0.37535463303302685,0.37535463303302685,0.12497641100611902,0.0,4.990517328175315,4.988109466152025,4.997749258948602,4.9905182780900645,4.988126703634123,4.997701288702046,24790.585490907797,21071.997667271626,0.85,1.0666101365681733,0.6627756392105815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663619045639984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.377886300495,1534.900186211922,0.37535463303302685,0.12497641100611902,6.112871282664199,3.4972667976413248
4792.0,-30.013462332372114,4.99677643828888,35.00441326702516,24.102270800527208,5.0014863815154875,-26.51200836666215,-40.0328962719999,1.5000324158055565,-0.018458198323799024,-5.009086885837116,40.00882179943613,42259.100846806396,25748.823471335116,25748.823471335116,68007.92431814151,77332.27829935498,77332.27829935498,25748.823471335116,103081.10177069009,103081.10177069009,103081.10177069009,127871.6894655862,127871.6894655862,0.0,0.0,91508.41928049662,56435.24182794828,38970.19716949815,24790.58769489611,63760.784864394256,21071.99954066169,1534.900518810975,0.0,0.8868405464170891,2.8159333630592216,0.0014959128700940735,0.0,-0.018458198323799024,354530.39468536817,1554913.6335606694,4.385840133511245,1554913.6335606694,4.385840133511245,0.85,0.09556595307512661,4.028046144702076,101325.0,128379.34866259099,1.2670056616095828,1.0,0.0,4.028046144701702,1.2847356235637715,1.285026525874971,3.1353113207280288,22717.81801726723,2316.5727355689487,19310.149319968772,1969.0872336596874,0.85,0.8500001763061762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.266370824962,4632.441516551485,5.560981034174826,4.99677643828888,-2.329161453644424,7.325937891933304,3.4972614086977973,3.5,0.9992175453422278,0.6,0.00022641791974915457,0.9713109353105122,0.00023310549847436083,198.93546796477693,0.0,0.0,0.0,0.001396176879668034,7.85626262643229e-05,0.00014785529348483167,0.0005955679448953701,0.09556595307516244,0.07169477030392435,0.023871182771238095,0.09556595307652942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8423756906,579.5958296587472,0.0,0.09556595307516244,0.07169477030389747,0.023871182771229148,0.37535459645967795,0.37535459645967795,0.1249764065350734,0.0,4.990543171865397,4.988126616352986,4.9978012127999705,4.990628687513322,4.988177359642407,4.9979911682414695,24790.58769489611,21071.99954066169,0.85,1.066610526560801,0.6627757317712226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663619045639984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.37743782925,1534.900518810975,0.37535459645967795,0.1249764065350734,6.112871282664199,3.4972614086977973
4793.0,-30.013462332372114,4.99677643828888,35.00441326702516,24.102269613090925,5.0014863815154875,-26.51200836666215,-40.032892500143475,1.5000324158055565,-0.018536805719861604,-5.009086885837116,40.00882179943613,42259.085161964125,25748.80902147086,25748.80902147086,68007.89418343498,77332.2735008546,77332.2735008546,25748.80902147086,103081.08252232547,103081.08252232547,103081.08252232547,127871.6689226279,127871.6689226279,0.0,0.0,91508.41448199625,56435.22614310602,38970.209265433594,24790.586400302433,63760.79566573603,21071.998440257066,1534.9004365490298,0.0,0.8868405464170891,2.8159343955213663,0.0014959128700940735,0.0,-0.018536805719861604,354530.39468536817,1554913.6335606694,4.385840133511245,1554913.6335606694,4.385840133511245,0.85,0.09556595307512661,4.028046144702076,101325.0,128379.33969873998,1.2670055731432517,1.0,0.0,4.02804614470068,1.2847356235637715,1.285026525874971,3.1353113207280288,22717.81682599479,2316.5726140929664,19310.140333552576,1969.086317300258,0.85,0.8499998253114274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.264439459854,4632.441516551485,5.560980233015505,4.99677643828888,-2.329162435396314,7.325938873685194,3.4972589774166076,3.5,0.9992168506904593,0.6,0.00022641791974915457,0.9713109353105122,0.00023310549847436083,198.93546796477693,0.0,0.0,0.0,0.001396176879668034,7.856265980749168e-05,0.00014785525994166288,0.0005955678097819384,0.0955659458034477,0.07169476339998375,0.023871182403463947,0.09556598299399825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8423756906,579.5958296587472,0.0,0.0955659458034477,0.07169477030389747,0.023871182771229148,0.37535456031442177,0.37535456031442177,0.12497640460960986,0.0,4.990544553515861,4.988131540853146,4.997791953400338,4.990550080117259,4.98815123885521,4.997754915805899,24790.586400302433,21071.998440257066,0.85,1.0666098732513352,0.6627753734991962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663618580903315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.376825183608,1534.9004365490298,0.37535456031442177,0.12497640460960986,6.112871282664199,3.4972589774166076
4794.0,-30.013470458226067,4.99678628025674,35.004413079590506,24.10226126611235,5.0014788957098615,-26.512016428497212,-40.03290500314904,1.5000248659809812,-0.01845983010599639,-5.009093315712282,40.00882107461299,42259.10421372491,25748.818963856906,25748.818963856906,68007.92317758182,77332.27004774184,77332.27004774184,25748.818963856906,103081.08901159874,103081.08901159874,103081.08901159874,127871.67822603189,127871.67822603189,0.0,0.0,91508.41128807337,56435.24545405643,38970.184260018825,24790.58921443315,63760.77347445197,21072.000832268175,1534.9007668560332,0.0,0.8868405163256396,2.815932633971468,0.0014959128700940735,0.0,-0.01845983010599639,354530.3058256026,1554913.6023011857,4.385841144610258,1554913.6023011857,4.385841144610258,0.85,0.09556594053340844,4.028046144702076,101325.0,128379.34732636476,1.2670056484220553,1.0,0.0,4.028046144700983,1.2847356588797287,1.2850265611989249,3.1353112345418004,22717.81603307366,2316.5725332375137,19310.14342877609,1969.086632925218,0.85,0.849999991225542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.2601715609535,4632.441516551485,5.5609875060598295,4.99678628025674,-2.3291666765597028,7.325952956816442,3.4972536048137557,3.5,0.999215315661073,0.6,0.00022641791974915457,0.9713117568819357,0.00023310530130510505,198.93547461338937,0.0,0.0,0.0,0.001396176879668034,7.856254861815158e-05,0.000147855371131003,0.0005955682576577313,0.09556594053338147,0.07169475821456517,0.023871182318816297,0.09556594053417712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8387944736,579.5958308302767,0.0,0.09556594053338147,0.07169475821458542,0.02387118231882303,0.37535452378138073,0.37535452378138073,0.12497640104164398,0.0,4.990564784738012,4.988148693769119,4.997821429316446,4.990633485606281,4.988205082927038,4.997927108753402,24790.58921443315,21072.000832268175,0.85,1.066610699207274,0.6627759029720292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663618580903315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.376376439195,1534.9007668560332,0.37535452378138073,0.12497640104164398,6.112871282664199,3.4972536048137557
4795.0,-30.013470458226067,4.99678628025674,35.004413079590506,24.102260078676068,5.0014788957098615,-26.512016428497212,-40.03290123129261,1.5000248659809812,-0.018537730450816525,-5.009093315712282,40.00882107461299,42259.08852888294,25748.80467842406,25748.80467842406,68007.893207307,77332.2652579471,77332.2652579471,25748.80467842406,103081.06993637116,103081.06993637116,103081.06993637116,127871.65965633802,127871.65965633802,0.0,0.0,91508.40649827864,56435.22976921446,38970.19636562686,24790.589719966854,63760.78608559372,21072.001261971825,1534.9007960672996,0.0,0.8868405163256396,2.8159336571465907,0.0014959128700940735,0.0,-0.018537730450816525,354530.3058256026,1554913.6023011857,4.385841144610258,1554913.6023011857,4.385841144610258,0.85,0.09556594053340844,4.028046144702076,101325.0,128379.3383625137,1.2670055599557237,1.0,0.0,4.028046144702589,1.2847356588797287,1.2850265611989249,3.1353112345418004,22717.814843962475,2316.572411981918,19310.13893556799,1969.0861747455033,0.85,0.8499998379333514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.258262176253,4632.441516551485,5.560986714015806,4.99678628025674,-2.3291676471411082,7.325953927397848,3.497251201204542,3.5,0.9992146289155833,0.6,0.00022641791974915457,0.9713117568819357,0.00023310530130510505,198.93547461338937,0.0,0.0,0.0,0.001396176879668034,7.856258216128862e-05,0.00014785533758786596,0.0005955681225444274,0.09556593315363243,0.07169475131962601,0.02387118183400643,0.09556597707701678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8387944736,579.5958308302767,0.0,0.09556593315363243,0.07169475821458542,0.02387118231882303,0.375354487683252,0.375354487683252,0.12497639850344579,0.0,4.990562944842907,4.98815475691913,4.997795852405488,4.990555585261461,4.98817900952065,4.997693544790934,24790.589719966854,21072.001261971825,0.85,1.0666100182016558,0.6627755258875497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361811438618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.375764906847,1534.9007960672996,0.375354487683252,0.12497639850344579,6.112871282664199,3.497251201204542
4796.0,-30.013478608880597,4.9967961432566375,35.004412887312064,24.102251172903948,5.001470777972971,-26.51202457586394,-40.03290619058532,1.5000167449562871,-0.01845358750182413,-5.009100393663216,40.00882055865827,42259.076162493635,25748.816440012266,25748.816440012266,68007.8926025059,77332.26207286029,77332.26207286029,25748.816440012266,103081.07851287255,103081.07851287255,103081.07851287255,127871.67089113525,127871.67089113525,0.0,0.0,91508.40332650328,56435.21741613639,38970.206567074325,24790.592378262692,63760.79894533702,21072.00352152329,1534.9011247107906,0.0,0.8868404821811491,2.8159317258282606,0.0014959128700940735,0.0,-0.01845358750182413,354530.208011413,1554913.5800508035,4.385842291895048,1554913.5800508035,4.385842291895048,0.85,0.0955659283139046,4.028046144702076,101325.0,128379.33802845715,1.2670055566588418,1.0,0.0,4.028046144699978,1.284735696867602,1.2850265991953997,3.1353111418349457,22717.81405653968,2316.572331687139,19310.142604912602,1969.0865489145226,0.85,0.8500000289136038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.254007304043,4632.441516551485,5.560994364325267,4.9967961432566375,-2.3291723505590123,7.325968493815649,3.4972458450049695,3.5,0.9992130985728485,0.6,0.00022641791974915457,0.9713125809616029,0.00023310510353422996,198.93548128229423,0.0,0.0,0.0,0.001396176879668034,7.85625380582777e-05,0.0001478553816908769,0.0005955683001933905,0.09556592831386805,0.07169474667298353,0.023871181640884517,0.09556592831531747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8362452375,579.5958316642126,0.0,0.09556592831386805,0.07169474667301096,0.02387118164089365,0.37535445127170936,0.37535445127170936,0.12497639346884085,0.0,4.9905824083367065,4.988172857948371,4.997819407140355,4.990646806161408,4.988231807348825,4.9979001694565,24790.592378262692,21072.00352152329,0.85,1.0666097935944934,0.6627751982644211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361811438618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.37531589157,1534.9011247107906,0.37535445127170936,0.12497639346884085,6.112871282664199,3.4972458450049695
4797.0,-30.013478608880597,4.9967961432566375,35.004412887312064,24.102249985467665,5.001470777972971,-26.51202457586394,-40.03290619058532,1.5000167449562871,-0.01853096045397251,-5.009100393663216,40.00882055865827,42259.076162493635,25748.802289745476,25748.802289745476,68007.8784522391,77332.25727704485,77332.25727704485,25748.802289745476,103081.05956679033,103081.05956679033,103081.05956679033,127871.65201296352,127871.65201296352,0.0,0.0,91508.39853068783,56435.21741613639,38970.201238390495,24790.592446173192,63760.79368456369,21072.00357924721,1534.9011268408642,0.0,0.8868404821811491,2.8159327420759257,0.0014959128700940735,0.0,-0.01853096045397251,354530.208011413,1554913.5800508035,4.385842291895048,1554913.5800508035,4.385842291895048,0.85,0.0955659283139046,4.028046144702076,101325.0,128379.33802845715,1.2670055566588418,1.0,0.0,4.028046144700562,1.284735696867602,1.2850265991953997,3.1353111418349457,22717.812865933793,2316.5722102791265,19310.142604912602,1969.0865489145226,0.85,0.8500000734608075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.252115988232,4632.441516551485,5.560993579773987,4.9967961432566375,-2.329173311958248,7.325969455214885,3.4972434641437,3.5,0.9992124183267714,0.6,0.00022641791974915457,0.9713125809616029,0.00023310510353422996,198.93548128229423,0.0,0.0,0.0,0.001396176879668034,7.85625380582777e-05,0.0001478553816908769,0.0005955683001933905,0.09556592067440182,0.07169473981055231,0.02387118086384951,0.09556596293693372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8362452375,579.5958316642126,0.0,0.09556592067440182,0.07169474667301096,0.02387118164089365,0.3753544153437756,0.3753544153437756,0.12497638940071241,0.0,4.990579813311285,4.988179426590079,4.997789288793001,4.990569433209259,4.9882057011602114,4.997668815442978,24790.592446173192,21072.00357924721,0.85,1.0666096596709025,0.6627752529486539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663617646872134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.37470359152,1534.9011268408642,0.3753544153437756,0.12497638940071241,6.112871282664199,3.4972434641437
4798.0,-30.01348669072048,4.996806031516985,35.004412688501745,24.102241359092318,5.001462965821693,-26.512032630732158,-40.03291492173446,1.5000089058334085,-0.01844641866858865,-5.009107158743907,40.00881998384629,42259.079703377975,25748.81340875834,25748.81340875834,68007.89311213631,77332.25398194621,77332.25398194621,25748.81340875834,103081.06739070456,103081.06739070456,103081.06739070456,127871.66254519837,127871.66254519837,0.0,0.0,91508.39534478751,56435.22106621928,38970.193642853585,24790.595154493814,63760.7887973474,21072.005881319743,1534.9014536804139,0.0,0.8868404498411246,2.8159308420274867,0.0014959128700940735,0.0,-0.01844641866858865,354530.11451965757,1554913.5552619938,4.385843378548253,1554913.5552619938,4.385843378548253,0.85,0.0955659153176393,4.028046144702076,101325.0,128379.33713763965,1.2670055478671567,1.0,0.0,4.0280461447019436,1.28473573353682,1.2850266358729205,3.135311052346186,22717.81207500434,2316.572129626768,19310.13700449761,1969.085977831126,0.85,0.8499998565330117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.247874170598,4632.441516551485,5.561001075643416,4.996806031516985,-2.329177772913008,7.325983804429993,3.497238124382461,3.5,0.9992108926807032,0.6,0.00022641791974915457,0.9713133980844368,0.0002331049074332566,198.93548789489503,0.0,0.0,0.0,0.001396176879668034,7.856246041218632e-05,0.00014785545933696827,0.0005955686129554296,0.09556591531765185,0.07169473499984615,0.023871180317805697,0.09556591531857302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8334051989,579.59583259328,0.0,0.09556591531765185,0.07169473499983674,0.02387118031780256,0.37535437911516484,0.37535437911516484,0.12497638286530136,0.0,4.9905985708651315,4.9881977953523915,4.997809213318874,4.990660740075327,4.988258410624212,4.997876049824015,24790.595154493814,21072.005881319743,0.85,1.0666099713459882,0.6627753592837617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663617646872134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.374254304556,1534.9014536804139,0.37535437911516484,0.12497638286530136,6.112871282664199,3.497238124382461
4799.0,-30.013494768932524,4.996815857408796,35.00441249918393,24.102239752560877,5.00146337856105,-26.51203985982113,-40.03292354810981,1.5000084694496902,-0.018409709925890638,-5.009105684403767,40.00881986271625,42259.0827574565,25748.82089298268,25748.82089298268,68007.90365043917,77332.24577554256,77332.24577554256,25748.82089298268,103081.06666852524,103081.06666852524,103081.06666852524,127871.66245409369,127871.66245409369,0.0,0.0,91508.39057618074,56435.22755809503,38970.181131206344,24790.595785568454,63760.7769167748,21072.006417733184,1534.9014662978786,0.0,0.8868404577813748,2.8159305319759262,0.0014959128700940735,0.0,-0.018409709925890638,354530.13489533385,1554913.5500380993,4.3858431117488745,1554913.5500380993,4.3858431117488745,0.85,0.09556590643729904,4.028046144702076,101325.0,128379.33786142887,1.267005555010401,1.0,0.0,4.028046144703796,1.2847357355781004,1.2850266379146633,3.135311047364578,22717.810891153265,2316.5720089075544,19310.137443112806,1969.0860225574286,0.85,0.8499999201345817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.246001964855,4632.441516551485,5.561004940570352,4.996815857408796,-2.3291750134271965,7.325990870835993,3.49723576757976,3.5,0.9992102193085028,0.6,0.00022641791974915457,0.9713142148412178,0.00023310471142046186,198.935494504528,0.0,0.0,0.0,0.001396176879668034,7.856238369791776e-05,0.00014785553605123683,0.0005955689219640433,0.09556590643726433,0.07169472741923351,0.023871179018030823,0.09556590643739798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8328067178,579.595832789062,0.0,0.09556590643726433,0.07169472741925954,0.023871179018039493,0.3753543433662655,0.3753543433662655,0.1249763773719196,0.0,4.990617491141563,4.988209138682862,4.997850890782843,4.990695974477887,4.988257314494433,4.99802040359782,24790.595785568454,21072.006417733184,0.85,1.0666103353666476,0.6627755306779923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663617178160738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.373643111398,1534.9014662978786,0.3753543433662655,0.1249763773719196,6.112871282664199,3.49723576757976
