time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4800.0,-30.013494768932524,4.996815857408796,35.00441249918393,24.102238565124594,5.00146337856105,-26.51203985982113,-40.03292354810981,1.5000084694496902,-0.01848652673805873,-5.009105684403767,40.00881986271625,42259.0827574565,25748.80687178603,25748.80687178603,68007.88962924253,77332.24098684611,77332.24098684611,25748.80687178603,103081.04785863214,103081.04785863214,103081.04785863214,127871.64919643043,127871.64919643043,0.0,0.0,91508.3857874843,56435.22755809503,38970.17581043251,24790.60133779829,63760.7771482308,21072.011137128546,1534.9018080026888,0.0,0.8868404577813748,2.8159315409181636,0.0014959128700940735,0.0,-0.01848652673805873,354530.13489533385,1554913.5500380993,4.3858431117488745,1554913.5500380993,4.3858431117488745,0.85,0.09556590643729904,4.028046144702076,101325.0,128379.33786142887,1.267005555010401,1.0,0.0,4.0280461447026275,1.2847357355781004,1.2850266379146633,3.135311047364578,22717.80970231474,2316.5718876797623,19310.137443112806,1969.0860225574286,0.85,0.8499999646156592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.244127904456,4632.441516551485,5.561004163173434,4.996815857408796,-2.3291759660587883,7.325991823467584,3.497233408442985,3.5,0.9992095452694242,0.6,0.00022641791974915457,0.9713142148412178,0.00023310471142046186,198.935494504528,0.0,0.0,0.0,0.001396176879668034,7.856238369791776e-05,0.00014785553605123683,0.0005955689219640433,0.09556589896782558,0.0716947205852314,0.023871178382594192,0.09556596195367362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8328067178,579.595832789062,0.0,0.09556589896782558,0.07169472741925954,0.023871179018039493,0.3753543075871717,0.3753543075871717,0.12497637404512256,0.0,4.990617824446247,4.988213560355632,4.997838944565785,4.990619157665719,4.988231247048589,4.9977911597035245,24790.60133779829,21072.011137128546,0.85,1.0666101115916147,0.6627755282720715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663616712405685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.373031721527,1534.9018080026888,0.3753543075871717,0.12497637404512256,6.112871282664199,3.497233408442985
4801.0,-30.01350289719125,4.996825657470481,35.004412326131224,24.102227948047243,5.001453345934974,-26.51204817856317,-40.03292854232711,1.4999986273068389,-0.01838604577295655,-5.009114794163195,40.00881995783728,42259.070585814865,25748.823992597827,25748.823992597827,68007.8945784127,77332.23865304457,77332.23865304457,25748.823992597827,103081.06264564239,103081.06264564239,103081.06264564239,127871.66616478504,127871.66616478504,0.0,0.0,91508.38268248404,56435.214615254234,38970.186741366444,24790.60351914264,63760.790260509086,21072.012991271244,1534.9021331979245,0.0,0.8868404110863577,2.8159291578434082,0.0014959128700940735,0.0,-0.01838604577295655,354530.00900095905,1554913.5541404502,4.385844680742509,1554913.5541404502,4.385844680742509,0.85,0.09556589629201634,4.028046144702076,101325.0,128379.33557870904,1.2670055324817078,1.0,0.0,4.028046144702935,1.2847357816168867,1.2850266839638742,3.1353109350100246,22717.808931469484,2316.5718090754217,19310.138349168603,1969.0861149494071,0.85,0.8500000333403429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.239912182974,4632.441516551485,5.561012923941188,4.996825657470481,-2.3291821540795645,7.3260078115500455,3.497228101538666,3.5,0.9992080290110474,0.6,0.00022641791974915457,0.9713150366587735,0.00023310451419346863,198.93550115510982,0.0,0.0,0.0,0.001396176879668034,7.856233928442563e-05,0.00014785558046472895,0.0005955691008636391,0.09556589629203587,0.07169471754047047,0.023871178751565404,0.09556589629324766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8332766931,579.5958326353184,0.0,0.09556589629203587,0.07169471754045581,0.023871178751560525,0.37535427137157057,0.37535427137157057,0.12497636922620828,0.0,4.990643472906413,4.988230523590062,4.997890678414592,4.990728748390211,4.988281059685903,4.99808029459939,24790.60351914264,21072.012991271244,0.85,1.066609969866294,0.662775201078216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663616712405685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.372581895896,1534.9021331979245,0.37535427137157057,0.12497636922620828,6.112871282664199,3.497228101538666
4802.0,-30.01350289719125,4.996825657470481,35.004412326131224,24.10222676061096,5.001453345934974,-26.51204817856317,-40.03292854232711,1.4999986273068389,-0.018462695150674335,-5.009114794163195,40.00881995783728,42259.070585814865,25748.810022386704,25748.810022386704,68007.88060820157,77332.2338543673,77332.2338543673,25748.810022386704,103081.043876754,103081.043876754,103081.043876754,127871.64616381265,127871.64616381265,0.0,0.0,91508.37788380677,56435.214615254234,38970.18140950282,24790.602287058642,63760.783696561455,21072.011943999845,1534.902054858645,0.0,0.8868404110863577,2.8159301645857067,0.0014959128700940735,0.0,-0.018462695150674335,354530.00900095905,1554913.5541404502,4.385844680742509,1554913.5541404502,4.385844680742509,0.85,0.09556589629201634,4.028046144702076,101325.0,128379.33557870904,1.2670055324817078,1.0,0.0,4.028046144703811,1.2847357816168867,1.2850266839638742,3.1353109350100246,22717.807740153123,2316.571687594961,19310.138349168603,1969.0861149494071,0.85,0.8500000779141398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.238044940246,4632.441516551485,5.56101214936974,4.996825657470481,-2.3291831032483414,7.326008760718823,3.497225750986289,3.5,0.9992073574246539,0.6,0.00022641791974915457,0.9713150366587735,0.00023310451419346863,198.93550115510982,0.0,0.0,0.0,0.001396176879668034,7.856233928442563e-05,0.00014785558046472895,0.0005955691008636391,0.09556588904178925,0.07169471070228293,0.023871178339506312,0.09556592558211909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8332766931,579.5958326353184,0.0,0.09556588904178925,0.07169471754045581,0.023871178751560525,0.37535423557056613,0.37535423557056613,0.1249763670688934,0.0,4.990645198127652,4.9882354064521905,4.997882919578558,4.990652099012493,4.9882549379008765,4.997851884236127,24790.602287058642,21072.011943999845,0.85,1.0666098605665217,0.6627752693085835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361624787503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.37196923415,1534.902054858645,0.37535423557056613,0.1249763670688934,6.112871282664199,3.497225750986289
4803.0,-30.013510949872444,4.996835491620205,35.004412140819746,24.102218623179965,5.0014460482485825,-26.512056155732726,-40.03293727347625,1.499991254108832,-0.018386095348205345,-5.009121018267778,40.00881925466701,42259.07419756469,25748.81990203316,25748.81990203316,68007.89409959785,77332.23033660778,77332.23033660778,25748.81990203316,103081.05023864095,103081.05023864095,103081.05023864095,127871.6553003637,127871.6553003637,0.0,0.0,91508.37467176706,56435.218532723855,38970.17348782578,24790.605061722745,63760.77854954852,21072.014302464333,1534.9023778244084,0.0,0.8868403819635007,2.8159284319980107,0.0014959128700940735,0.0,-0.018386095348205345,354529.9229854928,1554913.5238165292,4.38584565929617,1554913.5238165292,4.38584565929617,0.85,0.09556588375153548,4.028046144702076,101325.0,128379.33396410236,1.2670055165467788,1.0,0.0,4.028046144702708,1.2847358161066433,1.2850267184614403,3.1353108508401046,22717.806942734325,2316.5716062808733,19310.132280446225,1969.0854961119471,0.85,0.8499998406149871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.233842190112,4632.441516551485,5.561019330689768,4.996835491620205,-2.3291871627788048,7.32602265439901,3.4972204604154067,3.5,0.9992058458329733,0.6,0.00022641791974915457,0.9713158508357098,0.00023310431880046743,198.93550774385417,0.0,0.0,0.0,0.001396176879668034,7.856226163851649e-05,0.0001478556581106381,0.000595569413624944,0.09556588375155922,0.07169470552304802,0.023871178228511196,0.0955658837524156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8298024618,579.5958337718508,0.0,0.09556588375155922,0.07169470552303021,0.023871178228505267,0.37535419937967196,0.37535419937967196,0.12497636346612438,0.0,4.990665509672169,4.9882522818644475,4.997913550579312,4.9907349229195574,4.988307952054242,4.9980242414641225,24790.605061722745,21072.014302464333,0.85,1.066610158261303,0.66277537945565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361624787503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.371519137578,1534.9023778244084,0.37535419937967196,0.12497636346612438,6.112871282664199,3.4972204604154067
4804.0,-30.013510949872444,4.996835491620205,35.004412140819746,24.102217435743682,5.0014460482485825,-26.512056155732726,-40.03293727347625,1.499991254108832,-0.018462059100158967,-5.009121018267778,40.00881925466701,42259.07419756469,25748.80608998453,25748.80608998453,68007.88028754923,77332.22554765838,77332.22554765838,25748.80608998453,103081.03163764291,103081.03163764291,103081.03163764291,127871.63720770118,127871.63720770118,0.0,0.0,91508.36988281767,56435.218532723855,38970.168166770905,24790.605570058262,63760.77373682917,21072.01473454952,1534.902407261008,0.0,0.8868403819635007,2.8159294297347213,0.0014959128700940735,0.0,-0.018462059100158967,354529.9229854928,1554913.5238165292,4.38584565929617,1554913.5238165292,4.38584565929617,0.8499999999999999,0.09556588375153548,4.028046144702076,101325.0,128379.33396410236,1.2670055165467788,1.0,0.0,4.028046144704607,1.2847358161066433,1.2850267184614403,3.1353108508401046,22717.805753833003,2316.571485046678,19310.132280446225,1969.0854961119471,0.85,0.8499998850984177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.231996089642,4632.441516551485,5.561018564886187,4.996835491620205,-2.3291881012028894,7.326023592823095,3.497218136479691,3.5,0.9992051818513402,0.6,0.00022641791974915457,0.9713158508357098,0.00023310431880046743,198.93550774385417,0.0,0.0,0.0,0.001396176879668034,7.856226163851649e-05,0.0001478556581106381,0.000595569413624944,0.09556587645375111,0.07169469869039981,0.0238711777633513,0.0955659194459942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8298024618,579.5958337718508,0.0,0.09556587645375111,0.07169470552303021,0.023871178228505267,0.37535416360766927,0.37535416360766927,0.12497636103080294,0.0,4.990664199571086,4.988258202134261,4.997890523873139,4.990658959167604,4.988281883215279,4.997798417070101,24790.605570058262,21072.01473454952,0.85,1.066610022147,0.6627754294825192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663615781728588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.370907718956,1534.902407261008,0.37535416360766927,0.12497636103080294,6.112871282664199,3.497218136479691
4805.0,-30.013519028348785,4.996845343617646,35.00441195107644,24.102208704594545,5.001438145055733,-26.512064216683562,-40.03294223276896,1.4999833333905053,-0.01837893693937076,-5.009127882580235,40.008818754958085,42259.0620709181,25748.817760307105,25748.817760307105,68007.8798312252,77332.22228582096,77332.22228582096,25748.817760307105,103081.04004612807,103081.04004612807,103081.04004612807,127871.64823617408,127871.64823617408,0.0,0.0,91508.36669193454,56435.20647703169,38970.178016558726,24790.608190046012,63760.78620660474,21072.01696153911,1534.9027286050632,0.0,0.886840348846944,2.815927536758226,0.0014959128700940735,0.0,-0.01837893693937076,354529.8281231052,1554913.502266224,4.385846772041712,1554913.502266224,4.385846772041712,0.85,0.09556587164058186,4.028046144702076,101325.0,128379.33324031315,1.2670055094035346,1.0,0.0,4.02804614470033,1.2847358531575488,1.285026755520735,3.1353107604198787,22717.804961666527,2316.571404268178,19310.131255252014,1969.0853915712312,0.85,0.8499998696104426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.227806356031,4632.441516551485,5.561026117324304,4.996845343617646,-2.329192618085755,7.326037961703401,3.4972128622990577,3.5,0.9992036749425879,0.6,0.00022641791974915457,0.9713166676214341,0.00023310412278171658,198.93551435370466,0.0,0.0,0.0,0.001396176879668034,7.856221753567129e-05,0.00014785570221348328,0.0005955695912732396,0.09556587164055519,0.0716946940362548,0.023871177604300395,0.09556587164172818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8273334926,579.5958345795293,0.0,0.09556587164055519,0.0716946940362748,0.023871177604307063,0.37535412751741803,0.37535412751741803,0.12497635629462599,0.0,4.99068375877664,4.988275945659552,4.997915535550305,4.99074894564086,4.9883338712328396,4.998002531887948,24790.608190046012,21072.01696153911,0.85,1.06660980639195,0.6627751096729834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663615781728588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.37045735396,1534.9027286050632,0.37535412751741803,0.12497635629462599,6.112871282664199,3.4972128622990577
4806.0,-30.013519028348785,4.996845343617646,35.00441195107644,24.102207517158263,5.001438145055733,-26.512064216683562,-40.03294223276896,1.4999833333905053,-0.018454397474158668,-5.009127882580235,40.008818754958085,42259.0620709181,25748.804077640772,25748.804077640772,68007.86614855888,77332.21749071463,77332.21749071463,25748.804077640772,103081.0215683554,103081.0215683554,103081.0215683554,127871.6298469654,127871.6298469654,0.0,0.0,91508.36189682821,56435.20647703169,38970.1726886628,24790.608278609994,63760.780967272796,21072.017036818495,1534.9027320651392,0.0,0.886840348846944,2.8159285278850343,0.0014959128700940735,0.0,-0.018454397474158668,354529.8281231052,1554913.502266224,4.385846772041712,1554913.502266224,4.385846772041712,0.85,0.09556587164058186,4.028046144702076,101325.0,128379.33324031315,1.2670055094035346,1.0,0.0,4.028046144703251,1.2847358531575488,1.285026755520735,3.1353107604198787,22717.803771236686,2316.571282878117,19310.131255252014,1969.0853915712312,0.85,0.849999914151069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.225977551167,4632.441516551485,5.561025358692924,4.996845343617646,-2.3291935477205095,7.326038891338156,3.4972105601376526,3.5,0.9992030171821865,0.6,0.00022641791974915457,0.9713166676214341,0.00023310412278171658,198.93551435370466,0.0,0.0,0.0,0.001396176879668034,7.856221753567129e-05,0.00014785570221348328,0.0005955695912732396,0.09556586413375136,0.07169468723194719,0.023871176901804163,0.09556590549364147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8273334926,579.5958345795293,0.0,0.09556586413375136,0.0716946940362748,0.023871177604307063,0.3753540918937923,0.3753540918937923,0.12497635261674209,0.0,4.990681704042174,4.988282310301372,4.997888193009146,4.990673485106072,4.9883077688703,4.997778822876342,24790.608278609994,21072.017036818495,0.85,1.0666096794433249,0.6627751641343427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663615314736176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.369845150155,1534.9027320651392,0.3753540918937923,0.12497635261674209,6.112871282664199,3.4972105601376526
4807.0,-30.013527039477285,4.996855217418622,35.004411755317896,24.102199065405898,5.001430503815673,-26.512072190822508,-40.0329509639181,1.4999756551608834,-0.01837112882611791,-5.009134452476369,40.00881820026459,42259.06584905867,25748.81514388286,25748.81514388286,68007.88099294153,77332.21413765267,77332.21413765267,25748.81514388286,103081.02928153554,103081.02928153554,103081.02928153554,127871.64022655583,127871.64022655583,0.0,0.0,91508.35869352402,56435.21040492987,38970.1647651046,24790.61094502029,63760.775710124886,21072.019303267247,1534.9030516529294,0.0,0.8868403174271577,2.815926667344686,0.0014959128700940735,0.0,-0.01837112882611791,354529.7373288126,1554913.4783449727,4.385847827774319,1554913.4783449727,4.385847827774319,0.8500000000000001,0.09556585886276282,4.028046144702076,101325.0,128379.33212679125,1.267005498413928,1.0,0.0,4.028046144700863,1.2847358890741618,1.2850267914454807,3.135310672767822,22717.80297598656,2316.5712017851724,19310.12998632912,1969.0852621771064,0.85,0.8499998880499379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.22180085775,4632.441516551485,5.561032765020649,4.996855217418622,-2.329197836583942,7.326053054002564,3.4972053023770155,3.5,0.9992015149648615,0.6,0.00022641791974915457,0.9713174775985964,0.00023310392839726428,198.93552090845128,0.0,0.0,0.0,0.001396176879668034,7.856213988987303e-05,0.00014785577985928155,0.0005955699040340979,0.09556585886277483,0.07169468242184264,0.02387117644093219,0.09556585886365884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8245928555,579.5958354760787,0.0,0.09556585886277483,0.07169468242183363,0.023871176440929193,0.3753540559649772,0.3753540559649772,0.12497634662601118,0.0,4.9907005259693165,4.988300298810486,4.997909517311314,4.990763323650242,4.9883597640759945,4.997982323982853,24790.61094502029,21072.019303267247,0.85,1.066610000200205,0.6627752780358371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663615314736176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.369394515874,1534.9030516529294,0.3753540559649772,0.12497634662601118,6.112871282664199,3.4972053023770155
4808.0,-30.013527039477285,4.996855217418622,35.004411755317896,24.102197877969616,5.001430503815673,-26.512072190822508,-40.0329509639181,1.4999756551608834,-0.01844599677980341,-5.009134452476369,40.00881820026459,42259.06584905867,25748.80159786912,25748.80159786912,68007.86744692779,77332.20935100144,77332.20935100144,25748.80159786912,103081.01094887056,103081.01094887056,103081.01094887056,127871.62212400745,127871.62212400745,0.0,0.0,91508.35390687277,56435.21040492987,38970.15944660322,24790.611175136884,63760.7706217401,21072.01949886635,1534.903063893064,0.0,0.8868403174271577,2.8159276506878683,0.0014959128700940735,0.0,-0.01844599677980341,354529.7373288126,1554913.4783449727,4.385847827774319,1554913.4783449727,4.385847827774319,0.8499999999999999,0.09556585886276282,4.028046144702076,101325.0,128379.33212679125,1.267005498413928,1.0,0.0,4.028046144701739,1.2847358890741618,1.2850267914454807,3.135310672767822,22717.801787655775,2316.5710806091556,19310.12998632912,1969.0852621771064,0.85,0.8499999325120317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.219990320133,4632.441516551485,5.5610320139646,4.996855217418622,-2.3291987569353747,7.3260539743539965,3.497203023213006,3.5,0.9992008637751446,0.6,0.00022641791974915457,0.9713174775985964,0.00023310392839726428,198.93552090845128,0.0,0.0,0.0,0.001396176879668034,7.856213988987303e-05,0.00014785577985928155,0.0005955699040340979,0.09556585115182124,0.07169467564811162,0.023871175503709624,0.0955658929980828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8245928555,579.5958354760787,0.0,0.09556585115182124,0.07169468242183363,0.023871176440929193,0.3753540205014348,0.3753540205014348,0.12497634171922946,0.0,4.990698111914753,4.988306980594416,4.997879783684311,4.9906884556965565,4.988333707731215,4.997760849216036,24790.611175136884,21072.01949886635,0.85,1.0666098728696918,0.6627753309281659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361484671028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.36878339199,1534.903063893064,0.3753540205014348,0.12497634171922946,6.112871282664199,3.497203023213006
4809.0,-30.013535075227512,4.996865111632213,35.00441155434612,24.102189461141847,5.001422929530311,-26.51208018042572,-40.03295592321081,1.499968034728541,-0.018360980233751434,-5.009140975765828,40.00881765690113,42259.05385206523,25748.81269436901,25748.81269436901,68007.86654643425,77332.20595630257,77332.20595630257,25748.81269436901,103081.01865067158,103081.01865067158,103081.01865067158,127871.63248476684,127871.63248476684,0.0,0.0,91508.35069900632,56435.198594769216,38970.16900470789,24790.613834095257,63760.78283880315,21072.02175898097,1534.9033817828008,0.0,0.8868402862036395,2.8159257726347837,0.0014959128700940735,0.0,-0.018360980233751434,354529.64717910305,1554913.4549125477,4.3858488769122,1554913.4549125477,4.3858488769122,0.8500000000000001,0.09556584568811725,4.028046144702076,101325.0,128379.33095759331,1.2670054868748415,1.0,0.0,4.028046144701889,1.284735924720417,1.2850268270998073,3.135310585775559,22717.800991273027,2316.5709994007157,19310.133152521463,1969.085585038873,0.85,0.8500001016797089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.215826695819,4632.441516551485,5.561039411146348,4.996865111632213,-2.3292029995749792,7.326068111207192,3.497197781908704,3.5,0.9991993662596297,0.6,0.00022641791974915457,0.9713182900659084,0.0002331037334155327,198.93552748334395,0.0,0.0,0.0,0.001396176879668034,7.856209578709086e-05,0.0001478558239620637,0.0005955700816821396,0.09556584568811707,0.07169467086345986,0.023871174824657213,0.09556584568916739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8219081976,579.595836354316,0.0,0.09556584568811707,0.07169467086346,0.023871174824657258,0.37535398473616166,0.37535398473616166,0.12497633459630891,0.0,4.9907169689103625,4.988325093889273,4.997900873731226,4.99077999553208,4.988385146815915,4.997972831916854,24790.613834095257,21072.02175898097,0.85,1.0666096543759251,0.6627750157789386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361484671028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.368332490678,1534.9033817828008,0.37535398473616166,0.12497633459630891,6.112871282664199,3.497197781908704
4810.0,-30.013543023879517,4.996874941045028,35.00441136362326,24.102187959384196,5.001423464571094,-26.512087280680035,-40.03296451466156,1.499967721371579,-0.018322927479914597,-5.009139379924175,40.008817553480206,42259.05735244287,25748.820470462284,25748.820470462284,68007.87782290515,77332.1977421455,77332.1977421455,25748.820470462284,103081.01821260777,103081.01821260777,103081.01821260777,127871.63273593123,127871.63273593123,0.0,0.0,91508.34591970978,56435.205530007275,38970.15598855834,24790.61452332346,63760.7705118818,21072.02234482494,1534.9033950179485,0.0,0.8868402946977952,2.815925459108151,0.0014959128700940735,0.0,-0.018322927479914597,354529.6692332294,1554913.4504518877,4.385848591501037,1554913.4504518877,4.385848591501037,0.85,0.0955658367883031,4.028046144702076,101325.0,128379.33145867815,1.2670054918201643,1.0,0.0,4.028046144702353,1.2847359261862135,1.2850268285659356,3.1353105821983833,22717.799804768118,2316.5708784108865,19310.13346748082,1969.0856171557894,0.85,0.8500001599374918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.214034121034,4632.441516551485,5.561043243511799,4.996874941045028,-2.329200109735347,7.326075050780375,3.4971955253588347,3.5,0.9991987215310957,0.6,0.00022641791974915457,0.9713190937277383,0.00023310354054732475,198.9355339869728,0.0,0.0,0.0,0.001396176879668034,7.856201938373433e-05,0.00014785590036542025,0.0005955703894383853,0.09556583678827532,0.07169466333782759,0.02387117345044773,0.09556583678819021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8213972141,579.5958365214757,0.0,0.09556583678827532,0.07169466333784844,0.023871173450454666,0.3753539494274701,0.3753539494274701,0.12497632876395778,0.0,4.990736258949994,4.988336200827064,4.997944741571757,4.990816452444278,4.988383662136869,4.998123247001388,24790.61452332346,21072.02234482494,0.85,1.066610037440371,0.662775198812378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663614377716832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.367720606497,1534.9033950179485,0.3753539494274701,0.12497632876395778,6.112871282664199,3.4971955253588347
4811.0,-30.013543023879517,4.996874941045028,35.00441136362326,24.102186771947913,5.001423464571094,-26.512087280680035,-40.03296074280513,1.499967721371579,-0.018397298135141682,-5.009139379924175,40.008817553480206,42259.041667602745,25748.807040636315,25748.807040636315,68007.84870823906,77332.19296108706,77332.19296108706,25748.807040636315,103081.00000172337,103081.00000172337,103081.00000172337,127871.62001197092,127871.62001197092,0.0,0.0,91508.34113865135,56435.18984516715,38970.16810387133,24790.620010247552,63760.788114118885,21072.027008710418,1534.9037327450399,0.0,0.8868402946977952,2.8159264359187666,0.0014959128700940735,0.0,-0.018397298135141682,354529.6692332294,1554913.4504518877,4.385848591501037,1554913.4504518877,4.385848591501037,0.85,0.0955658367883031,4.028046144702076,101325.0,128379.3224948271,1.2670054033538327,1.0,0.0,4.028046144703814,1.2847359261862135,1.2850268285659356,3.1353105821983833,22717.798617825796,2316.5707573764535,19310.124481064624,1969.08470079636,0.85,0.8499998087804468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.212239116647,4632.441516551485,5.56104249889605,4.996874941045028,-2.3292010221942197,7.326075963239248,3.4971932657510876,3.5,0.9991980759288822,0.6,0.00022641791974915457,0.9713190937277383,0.00023310354054732475,198.9355339869728,0.0,0.0,0.0,0.001396176879668034,7.856205292666324e-05,0.00014785586682249135,0.0005955702543259198,0.09556582938482877,0.07169465658456066,0.023871172800268105,0.09556589096632899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8213972141,579.5958365214757,0.0,0.09556582938482877,0.07169466333784844,0.023871173450454666,0.375353914071067,0.375353914071067,0.12497632535997502,0.0,4.990737423517771,4.98834048790701,4.997936527599734,4.990742081789051,4.9883576362267945,4.9979036717147665,24790.620010247552,21072.027008710418,0.85,1.0666092863613732,0.662774769847067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663613911795015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.367110199328,1534.9037327450399,0.375353914071067,0.12497632535997502,6.112871282664199,3.4971932657510876
4812.0,-30.013550946245722,4.996884741579295,35.004411189640166,24.10217646919193,5.00141373150111,-26.51209538416172,-40.03296947395427,1.499958169417043,-0.018297952028092368,-5.009148174448893,40.0088176596163,42259.04588365861,25748.823935887922,25748.823935887922,68007.86981954653,77332.19056440095,77332.19056440095,25748.823935887922,103081.01450028887,103081.01450028887,103081.01450028887,127871.63666020521,127871.63666020521,0.0,0.0,91508.3380086934,56435.19332795084,38970.16075638063,24790.622159916336,63760.78291629697,21072.028835928886,1534.9040490705002,0.0,0.8868402495669077,2.815924104553754,0.0014959128700940735,0.0,-0.018297952028092368,354529.5476958363,1554913.4550293195,4.385850107938919,1554913.4550293195,4.385850107938919,0.85,0.09556582667565107,4.028046144702076,101325.0,128379.32444349038,1.267005422585644,1.0,0.0,4.0280461447022615,1.2847359708675936,1.285026873257433,3.13531047315652,22717.797840784562,2316.570678140299,19310.125095448235,1969.084763446053,0.85,0.8499998648980563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.208101601379,4632.441516551485,5.561051117115572,4.996884741579295,-2.3292069395911073,7.326091681170403,3.497188057319496,3.5,0.9991965878055702,0.6,0.00022641791974915457,0.9713198947326117,0.00023310334831706879,198.93554046909492,0.0,0.0,0.0,0.001396176879668034,7.856197528101482e-05,0.00014785594446813975,0.0005955705670861746,0.09556582667565383,0.07169465350197589,0.023871173173677936,0.0955658266769883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8219216136,579.5958363499275,0.0,0.09556582667565383,0.07169465350197382,0.023871173173677245,0.37535387827016126,0.37535387827016126,0.12497632076830223,0.0,4.990763327136449,4.988357079074149,4.997990400485264,4.990850222420818,4.9884067260327924,4.998189172049649,24790.622159916336,21072.028835928886,0.85,1.0666097044138398,0.6627748899999374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663613911795015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.366658765197,1534.9040490705002,0.37535387827016126,0.12497632076830223,6.112871282664199,3.497188057319496
4813.0,-30.013550946245722,4.996884741579295,35.004411189640166,24.10217528175565,5.00141373150111,-26.51209538416172,-40.03296947395427,1.499958169417043,-0.018372128286955558,-5.009148174448893,40.0088176596163,42259.04588365861,25748.81055161944,25748.81055161944,68007.85643527805,77332.18578539159,77332.18578539159,25748.81055161944,103080.99633701102,103080.99633701102,103080.99633701102,127871.61731511969,127871.61731511969,0.0,0.0,91508.33322968404,56435.19332795084,38970.15544637022,24790.620978108665,63760.776424478885,21072.027831392366,1534.9039739102568,0.0,0.8868402495669077,2.815925078810338,0.0014959128700940735,0.0,-0.018372128286955558,354529.5476958363,1554913.4550293195,4.385850107938919,1554913.4550293195,4.385850107938919,0.85,0.09556582667565107,4.028046144702076,101325.0,128379.32444349038,1.267005422585644,1.0,0.0,4.028046144702408,1.2847359708675936,1.285026873257433,3.13531047315652,22717.796654350943,2316.570557157739,19310.125095448235,1969.084763446053,0.85,0.8499999092891755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.206312688941,4632.441516551485,5.5610503750244575,4.996884741579295,-2.3292078489558525,7.326092590535148,3.4971858053824083,3.5,0.9991959443949738,0.6,0.00022641791974915457,0.9713198947326117,0.00023310334831706879,198.93554046909492,0.0,0.0,0.0,0.001396176879668034,7.856197528101482e-05,0.00014785594446813975,0.0005955705670861746,0.09556581957256044,0.07169464673900576,0.02387117283355468,0.09556585506134974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8219216136,579.5958363499275,0.0,0.09556581957256044,0.07169465350197382,0.023871173173677245,0.3753538428629594,0.3753538428629594,0.12497631898760411,0.0,4.990765870941459,4.988361805512909,4.997986388697086,4.990776046161955,4.988380711269372,4.997970341544999,24790.620978108665,21072.027831392366,0.85,1.0666096030971266,0.662774957480515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663613447242081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.366048619664,1534.9039739102568,0.3753538428629594,0.12497631898760411,6.112871282664199,3.4971858053824083
4814.0,-30.013558880718325,4.99689457171686,35.004411004372756,24.102167353872233,5.001406673313948,-26.512103230995457,-40.03297439832238,1.499951023591066,-0.018296913051528918,-5.009154156860714,40.00881698296857,42259.034209998186,25748.82038349225,25748.82038349225,68007.85459349044,77332.1821962809,77332.1821962809,25748.82038349225,103081.00257977315,103081.00257977315,103081.00257977315,127871.62628413258,127871.62628413258,0.0,0.0,91508.32999539188,56435.18200910903,38970.16442920316,24790.62370435943,63760.78813356259,21072.030148705515,1534.9042880728125,0.0,0.886840221577926,2.815923392626208,0.0014959128700940735,0.0,-0.018296913051528918,354529.4650209313,1554913.4258484745,4.385851048393602,1554913.4258484745,4.385851048393602,0.85,0.09556581437948293,4.028046144702076,101325.0,128379.3224948271,1.2670054033538327,1.0,0.0,4.028046144700698,1.2847360042937774,1.2850269066911855,3.1353103915822014,22717.79585140777,2316.570475280322,19310.127784607277,1969.0850376639605,0.85,0.8500000577041312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.202188145869,4632.441516551485,5.561057452180762,4.99689457171686,-2.329211692903033,7.326106264619893,3.4971806132850407,3.5,0.9991944609385831,0.6,0.00022641791974915457,0.9713206969622287,0.00023310315579320884,198.93554696112295,0.0,0.0,0.0,0.001396176879668034,7.856193148890078e-05,0.0001478559882602538,0.0005955707434828308,0.0955658143794628,0.07169464156596975,0.023871172813493043,0.09556581438045632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.818578423,579.5958374435912,0.0,0.0955658143794628,0.07169464156598486,0.023871172813498074,0.37535380706198795,0.37535380706198795,0.1249763159799308,0.0,4.990786420233974,4.988378277882703,4.998019182028145,4.99085724380916,4.988432795259314,4.998138981664965,24790.62370435943,21072.030148705515,0.85,1.0666093783381618,0.662774652682716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663613447242081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.365596921456,1534.9042880728125,0.37535380706198795,0.1249763159799308,6.112871282664199,3.4971806132850407
4815.0,-30.013558880718325,4.99689457171686,35.004411004372756,24.10216616643595,5.001406673313948,-26.512103230995457,-40.03297439832238,1.499951023591066,-0.01837049243454203,-5.009154156860714,40.00881698296857,42259.034209998186,25748.807149353805,25748.807149353805,68007.841359352,77332.17741329984,77332.17741329984,25748.807149353805,103080.98456265364,103080.98456265364,103080.98456265364,127871.60878772203,127871.60878772203,0.0,0.0,91508.32521241081,56435.18200910903,38970.15911477976,24790.624225068383,63760.783339848145,21072.030591308125,1534.9043183393958,0.0,0.886840221577926,2.8159243590428984,0.0014959128700940735,0.0,-0.01837049243454203,354529.4650209313,1554913.4258484745,4.385851048393602,1554913.4258484745,4.385851048393602,0.85,0.09556581437948293,4.028046144702076,101325.0,128379.3224948271,1.2670054033538327,1.0,0.0,4.028046144701136,1.2847360042937774,1.2850269066911855,3.1353103915822014,22717.794663988137,2316.570354197217,19310.127784607277,1969.0850376639605,0.85,0.8500001021321565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.20041930179,4632.441516551485,5.561056718412329,4.99689457171686,-2.3292125920686764,7.326107163785537,3.497178386612505,3.5,0.99919382474643,0.6,0.00022641791974915457,0.9713206969622287,0.00023310315579320884,198.93554696112295,0.0,0.0,0.0,0.001396176879668034,7.856193148890078e-05,0.0001478559882602538,0.0005955707434828308,0.09556580728182552,0.07169463480432735,0.023871172477498176,0.09556584906281575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.818578423,579.5958374435912,0.0,0.09556580728182552,0.07169464156598486,0.023871172813498074,0.3753537716617382,0.3753537716617382,0.12497631422084668,0.0,4.990785869072454,4.988383974079682,4.997999866778855,4.9907836644261465,4.988406758867882,4.997922605797157,24790.624225068383,21072.030591308125,0.85,1.0666092509696252,0.6627747025119725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663612981285957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.364986269316,1534.9043183393958,0.3753537716617382,0.12497631422084668,6.112871282664199,3.497178386612505
4816.0,-30.01356675897115,4.99690441549194,35.00441081549869,24.10215767975899,5.0013990179383585,-26.512111086962136,-40.032979322690494,1.4999433459293656,-0.01828912719008713,-5.009160774028473,40.00881650738254,42259.02276949802,25748.818746990357,25748.818746990357,68007.84151648838,77332.17410930686,77332.17410930686,25748.818746990357,103080.9928562972,103080.9928562972,103080.9928562972,127871.61965471324,127871.61965471324,0.0,0.0,91508.32199864625,56435.17065883743,38970.16815534313,24790.62679841604,63760.79495375918,21072.032778653633,1534.9046309334656,0.0,0.8868401896309704,2.8159225179842045,0.0014959128700940735,0.0,-0.01828912719008713,354529.3735729122,1554913.405339283,4.385852121839775,1554913.405339283,4.385852121839775,0.85,0.09556580260092956,4.028046144702076,101325.0,128379.32138130526,1.2670053923642266,1.0,0.0,4.028046144700496,1.2847360402077421,1.285026942613282,3.135310303936628,22717.79386614113,2316.5702728394645,19310.126515113556,1969.0849082116274,0.85,0.8500000761030584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.196307770148,4632.441516551485,5.561064161314297,4.99690441549194,-2.329216890507284,7.326121305999225,3.4971732108986995,3.5,0.999192345971057,0.6,0.00022641791974915457,0.9713214935083566,0.0002331029646336212,198.9355534071521,0.0,0.0,0.0,0.001396176879668034,7.856188769680976e-05,0.0001478560320523448,0.000595570919879394,0.09556580260098346,0.07169463014714718,0.023871172453836277,0.09556580260165899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8162286411,579.5958382122808,0.0,0.09556580260098346,0.07169463014710675,0.023871172453822812,0.37535373593929294,0.37535373593929294,0.12497631032124229,0.0,4.990805540637098,4.988401304576371,4.998026568756586,4.9908716468384,4.9884580479856595,4.998120796320109,24790.62679841604,21072.032778653633,0.85,1.0666090591531874,0.6627744023603416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663612981285957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.364534306624,1534.9046309334656,0.37535373593929294,0.12497631032124229,6.112871282664199,3.4971732108986995
4817.0,-30.01356675897115,4.99690441549194,35.00441081549869,24.102156527247303,5.0013990179383585,-26.512111086962136,-40.032979322690494,1.4999433459293656,-0.018362181694328683,-5.009160774028473,40.00881650738254,42259.02276949802,25748.80563464922,25748.80563464922,68007.82840414724,77332.1693330575,77332.1693330575,25748.80563464922,103080.97496770673,103080.97496770673,103080.97496770673,127871.60187331446,127871.60187331446,0.0,0.0,91508.3172223969,56435.17065883743,38970.16284839941,24790.62690560773,63760.78975400714,21072.03286976657,1534.9046356113172,0.0,0.8868401896309704,2.8159234775065287,0.0014959128700940735,0.0,-0.018362181694328683,354529.3735729122,1554913.405339283,4.385852121839775,1554913.405339283,4.385852121839775,0.85,0.09556580260092956,4.028046144702076,101325.0,128379.32138130526,1.2670053923642266,1.0,0.0,4.028046144701518,1.2847360402077421,1.285026942613282,3.135310303936628,22717.79268039271,2316.5701519267755,19310.126515113556,1969.0849082116274,0.85,0.8500001204685591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.194555207613,4632.441516551485,5.56106343429767,4.99690441549194,-2.3292177813988024,7.326122196890743,3.49717100472371,3.5,0.9991917156353457,0.6,0.00022641791974915457,0.9713214935083566,0.0002331029646336212,198.9355534071521,0.0,0.0,0.0,0.001396176879668034,7.856188769680976e-05,0.0001478560320523448,0.000595570919879394,0.0955657953229523,0.07169462341027029,0.02387117191268201,0.09556583545684631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8162286411,579.5958382122808,0.0,0.0955657953229523,0.07169463014710675,0.023871172453822812,0.37535370066870294,0.37535370066870294,0.12497630748805662,0.0,4.990804150976601,4.988407453306706,4.998002537364812,4.9907985923341585,4.9884320482310045,4.997906411823124,24790.62690560773,21072.03286976657,0.85,1.0666089404871775,0.6627744564102139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663612514683418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.363924516267,1534.9046356113172,0.37535370066870294,0.12497630748805662,6.112871282664199,3.49717100472371
4818.0,-30.01357457349128,4.996914276798594,35.00441062144036,24.102148285042517,5.001391623052212,-26.512118859517862,-40.032988018915034,1.499935909078818,-0.018280860748575378,-5.00916710690599,40.00881597863159,42259.027221212855,25748.816643201524,25748.816643201524,68007.84386441438,77332.16593708508,77332.16593708508,25748.816643201524,103080.98258028661,103080.98258028661,103080.98258028661,127871.61210407053,127871.61210407053,0.0,0.0,91508.31399632328,56435.17528045118,38970.154128746784,24790.62952378392,63760.78365253071,21072.03509521633,1534.9049465041924,0.0,0.8868401593235343,2.8159216702254715,0.0014959128700940735,0.0,-0.018280860748575378,354529.28605513653,1554913.3825366094,4.385853140196685,1554913.3825366094,4.385853140196685,0.8500000000000001,0.095565790211633,4.028046144702076,101325.0,128379.31987805075,1.2670053775282581,1.0,0.0,4.028046144703708,1.2847360749952612,1.2850269774086782,3.135310219040073,22717.791879489865,2316.5700702574136,19310.125003577235,1969.0847540778184,0.85,0.8500000838994767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.190456705497,4632.441516551485,5.561070734339185,4.996914276798594,-2.3292218603806107,7.326136137179205,3.4971658454161965,3.5,0.9991902415474847,0.6,0.00022641791974915457,0.9713222836113592,0.0002331027750206005,198.9355598010352,0.0,0.0,0.0,0.001396176879668034,7.856181036189457e-05,0.00014785610938726002,0.0005955712313880011,0.09556579021160246,0.07169461860053228,0.023871171611070177,0.09556579021276154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.813616181,579.5958390668997,0.0,0.09556579021160246,0.07169461860055519,0.023871171611077803,0.3753536650927903,0.3753536650927903,0.12497630244798281,0.0,4.990822977955645,4.988425040073366,4.998025088443569,4.990886246157402,4.9884833487546985,4.998103252677481,24790.62952378392,21072.03509521633,0.85,1.0666092850274291,0.6627745896522645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663612514683418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.36347229097,1534.9049465041924,0.3753536650927903,0.12497630244798281,6.112871282664199,3.4971658454161965
4819.0,-30.01357457349128,4.996914276798594,35.00441062144036,24.102147097606235,5.001391623052212,-26.512118859517862,-40.032988018915034,1.499935909078818,-0.018353356347574845,-5.00916710690599,40.00881597863159,42259.027221212855,25748.803659775578,25748.803659775578,68007.83088098843,77332.16116878163,77332.16116878163,25748.803659775578,103080.96482855722,103080.96482855722,103080.96482855722,127871.59460103879,127871.59460103879,0.0,0.0,91508.30922801983,56435.17528045118,38970.148830631835,24790.629772481563,63760.7786031134,21072.035306609327,1534.9049599583136,0.0,0.8868401593235343,2.815922622406531,0.0014959128700940735,0.0,-0.018353356347574845,354529.28605513653,1554913.3825366094,4.385853140196685,1554913.3825366094,4.385853140196685,0.8499999999999999,0.095565790211633,4.028046144702076,101325.0,128379.31987805075,1.2670053775282581,1.0,0.0,4.028046144703125,1.2847360749952612,1.2850269774086782,3.135310219040073,22717.79069571409,2316.569949545879,19310.125003577235,1969.0847540778184,0.85,0.8500001281911739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.188721375772,4632.441516551485,5.5610700144690455,4.996914276798594,-2.329222742514369,7.326137019312963,3.4971636609361907,3.5,0.9991896174103402,0.6,0.00022641791974915457,0.9713222836113592,0.0002331027750206005,198.9355598010352,0.0,0.0,0.0,0.001396176879668034,7.856181036189457e-05,0.00014785610938726002,0.0005955712313880011,0.09556578273989327,0.07169461189200539,0.023871170847887882,0.09556582336523466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.813616181,579.5958390668997,0.0,0.09556578273989327,0.07169461860055519,0.023871171611077803,0.3753536299706262,0.3753536299706262,0.1249762984523808,0.0,4.9908211324760146,4.988431510507496,4.997998265933006,4.990813750558402,4.988457392245721,4.997890975922189,24790.629772481563,21072.035306609327,0.85,1.06660916586843,0.6627746421394762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663612047249897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.362863514783,1534.9049599583136,0.3753536299706262,0.1249762984523808,6.112871282664199,3.4971636609361907
4820.0,-30.013582415900856,4.996924154321081,35.004410422963424,24.102138890326046,5.0013842658048455,-26.51212665341209,-40.03299294328315,1.4999285033160656,-0.018270323376725628,-5.009173396919843,40.0088154618138,42259.01588813225,25748.81469730152,25748.81469730152,68007.83058543377,77332.15774292902,77332.15774292902,25748.81469730152,103080.97244023054,103080.97244023054,103080.97244023054,127871.60482330211,127871.60482330211,0.0,0.0,91508.30599858882,56435.16414379206,38970.15761644085,24790.632383071574,63760.78999951242,21072.03752561084,1534.9052692078808,0.0,0.8868401291906681,2.8159207976351,0.0014959128700940735,0.0,-0.018270323376725628,354529.19912880054,1554913.3602481775,4.385854152687934,1554913.3602481775,4.385854152687934,0.85,0.09556577744316919,4.028046144702076,101325.0,128379.31831912014,1.2670053621428092,1.0,0.0,4.028046144702741,1.2847361096373622,1.2850270120586231,3.1353101344984053,22717.78989397774,2316.5698677915234,19310.12346079417,1969.0845967577277,0.85,0.850000090277844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.184635926433,4632.441516551485,5.561077305106117,4.996924154321081,-2.3292267791446406,7.326150933465722,3.497158518064188,3.5,0.9991881480183394,0.6,0.00022641791974915457,0.9713230765348873,0.0002331025847310056,198.93556621773806,0.0,0.0,0.0,0.001396176879668034,7.85617665698652e-05,0.00014785615317928938,0.0005955714077843161,0.09556577744315636,0.0716946071081987,0.023871170334957663,0.09556577744404685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8110626808,579.5958399022294,0.0,0.09556577744315636,0.07169460710820831,0.02387117033496087,0.37535359454879463,0.37535359454879463,0.12497629231205917,0.0,4.990839912280137,4.988449242653758,4.998020191632861,4.990903073543109,4.988508214472063,4.998095935983315,24790.632383071574,21072.03752561084,0.85,1.066608970590763,0.6627743459335339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663612047249897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.362411029,1534.9052692078808,0.37535359454879463,0.12497629231205917,6.112871282664199,3.497158518064188
