time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4821.0,-30.013582415900856,4.996924154321081,35.004410422963424,24.102137702889763,5.0013842658048455,-26.51212665341209,-40.03299294328315,1.4999285033160656,-0.01834232770664812,-5.009173396919843,40.0088154618138,42259.01588813225,25748.80184060599,25748.80184060599,68007.81772873824,77332.15296819471,77332.15296819471,25748.80184060599,103080.9548088007,103080.9548088007,103080.9548088007,127871.58743826707,127871.58743826707,0.0,0.0,91508.30122385452,56435.16414379206,38970.15231118051,24790.63262946638,63760.78494064689,21072.037735046422,1534.9052825326096,0.0,0.8868401291906681,2.8159217433632238,0.0014959128700940735,0.0,-0.01834232770664812,354529.19912880054,1554913.3602481775,4.385854152687934,1554913.3602481775,4.385854152687934,0.85,0.09556577744316919,4.028046144702076,101325.0,128379.31831912014,1.2670053621428092,1.0,0.0,4.02804614470201,1.2847361096373622,1.2850270120586231,3.1353101344984053,22717.788708605447,2316.5697469171887,19310.12346079417,1969.0845967577277,0.85,0.8500001346292801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.1829175374605,4632.441516551485,5.561076592261361,4.996924154321081,-2.32922765266905,7.326151806990131,3.4971563549114695,3.5,0.9991875299747056,0.6,0.00022641791974915457,0.9713230765348873,0.0002331025847310056,198.93556621773806,0.0,0.0,0.0,0.001396176879668034,7.85617665698652e-05,0.00014785615317928938,0.0005955714077843161,0.09556576982382582,0.07169460042796387,0.023871169395861955,0.0955658103694716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8110626808,579.5958399022294,0.0,0.09556576982382582,0.07169460710820831,0.02387117033496087,0.37535355957475325,0.37535355957475325,0.1249762873954716,0.0,4.990838143666451,4.988455838712241,4.997993299547375,4.990831069213186,4.988482222948846,4.99788573123584,24790.63262946638,21072.037735046422,0.85,1.0666088535773954,0.6627743985189325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663611579047749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.361801433613,1534.9052825326096,0.37535355957475325,0.1249762873954716,6.112871282664199,3.4971563549114695
4822.0,-30.013590195743195,4.9969340478692645,35.00441022027452,24.102129600383364,5.001377010353576,-26.51213438081348,-40.03300160458309,1.4999211954238463,-0.01825836012386617,-5.009179592556518,40.00881494217726,42259.02045282215,25748.81277421798,25748.81277421798,68007.83322704013,77332.14952023998,77332.14952023998,25748.81277421798,103080.96229445796,103080.96229445796,103080.96229445796,127871.59753829881,127871.59753829881,0.0,0.0,91508.29798821454,56435.168920796714,38970.14340824203,24790.635243840858,63760.77865208289,21072.03995726473,1534.9055901472327,0.0,0.8868400995486521,2.815919917345208,0.0014959128700940735,0.0,-0.01825836012386617,354529.1135081929,1554913.3378390723,4.385855148686229,1554913.3378390723,4.385855148686229,0.85,0.09556576435573338,4.028046144702076,101325.0,128379.31659316122,1.267005345108919,1.0,0.0,4.028046144701264,1.2847361438216542,1.2850270462506557,3.135310051073993,22717.787905327663,2316.5696650056507,19310.117326432035,1969.0839712268753,0.85,0.8499998946597931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.178845162408,4632.441516551485,5.561083844767731,4.9969340478692645,-2.329231609271091,7.326165657140356,3.4971512285020045,3.5,0.9991860652862871,0.6,0.00022641791974915457,0.9713238631330948,0.0002331023959596984,198.93557258324844,0.0,0.0,0.0,0.001396176879668034,7.856168954564175e-05,0.00014785623020351283,0.0005955717180414425,0.09556576435569507,0.07169459562901295,0.023871168726682112,0.09556576435705996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8084952546,579.595840742117,0.0,0.09556576435569507,0.0716945956290417,0.023871168726691684,0.37535352429517616,0.37535352429517616,0.12497628051087613,0.0,4.990857117152586,4.988473585939573,4.9980159554637,4.99092123243264,4.988532797260234,4.998094799890055,24790.635243840858,21072.03995726473,0.85,1.0666092018438438,0.6627745354775662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663611579047749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.361348686416,1534.9055901472327,0.37535352429517616,0.12497628051087613,6.112871282664199,3.4971512285020045
4823.0,-30.013590195743195,4.9969340478692645,35.00441022027452,24.102128447871678,5.001377010353576,-26.51213438081348,-40.03300160458309,1.4999211954238463,-0.01832981597624439,-5.009179592556518,40.00881494217726,42259.02045282215,25748.80004407328,25748.80004407328,68007.82049689544,77332.1447532627,77332.1447532627,25748.80004407328,103080.94479733598,103080.94479733598,103080.94479733598,127871.58032705839,127871.58032705839,0.0,0.0,91508.29322123727,56435.168920796714,38970.138111600616,24790.635529722415,63760.77364132303,21072.04020026405,1534.9056059314828,0.0,0.8868400995486521,2.8159208558689994,0.0014959128700940735,0.0,-0.01832981597624439,354529.1135081929,1554913.3378390723,4.385855148686229,1554913.3378390723,4.385855148686229,0.85,0.09556576435573338,4.028046144702076,101325.0,128379.31659316122,1.267005345108919,1.0,0.0,4.02804614470214,1.2847361438216542,1.2850270462506557,3.135310051073993,22717.786721881123,2316.569544327688,19310.117326432035,1969.0839712268753,0.85,0.8499999389391697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.177143690128,4632.441516551485,5.561083138938431,4.9969340478692645,-2.3292324741983244,7.326166522067589,3.497149086646242,3.5,0.9991854533274978,0.6,0.00022641791974915457,0.9713238631330948,0.0002331023959596984,198.93557258324844,0.0,0.0,0.0,0.001396176879668034,7.856168954564175e-05,0.00014785623020351283,0.0005955717180414425,0.0955657566554748,0.07169458897378769,0.02387116768168711,0.09556579719112573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8084952546,579.595840742117,0.0,0.0955657566554748,0.0716945956290417,0.023871168726691684,0.3753534894520721,0.3753534894520721,0.12497627503985836,0.0,4.990855649038167,4.98848023834239,4.997990097206468,4.990849776580262,4.988506847954966,4.997886664206703,24790.635529722415,21072.04020026405,0.85,1.0666090860105235,0.6627745875629447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663611110085995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.360740083044,1534.9056059314828,0.3753534894520721,0.12497627503985836,6.112871282664199,3.497149086646242
4824.0,-30.0135980038884,4.996943956516261,35.0044100138018,24.10212034536528,5.001369807272852,-26.51214212845425,-40.0330065638758,1.4999139318386818,-0.01824533195775757,-5.009185729106723,40.00881442658765,42259.00923037594,25748.810962360407,25748.810962360407,68007.82019273634,77332.1412687412,77332.1412687412,25748.810962360407,103080.9522311016,103080.9522311016,103080.9522311016,127871.59037060777,127871.59037060777,0.0,0.0,91508.28998167661,56435.157943311344,38970.14670929474,24790.638139506165,63760.784848800904,21072.04241858024,1534.9059119337835,0.0,0.8868400701920186,2.8159190299535437,0.0014959128700940735,0.0,-0.01824533195775757,354529.0287027497,1554913.315605387,4.385856135095454,1554913.315605387,4.385856135095454,0.85,0.09556575111175498,4.028046144702076,101325.0,128379.31481152622,1.2670053275255486,1.0,0.0,4.028046144700075,1.2847361777986914,1.2850270802353863,3.135309968155377,22717.785917629997,2316.569462316897,19310.115640744312,1969.0837993345651,0.85,0.8499998948294876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.173084410619,4632.441516551485,5.5610903724213605,4.996943956516261,-2.329236376848215,7.326180333364476,3.497143976726024,3.5,0.9991839933502925,0.6,0.00022641791974915457,0.9713246525936217,0.00023310220650178665,198.93557897191678,0.0,0.0,0.0,0.001396176879668034,7.856164544309401e-05,0.00014785627430606056,0.0005955718956885399,0.09556575111181964,0.0716945841790874,0.02387116693273224,0.09556575111254438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8059478238,579.5958415754648,0.0,0.09556575111181964,0.0716945841790389,0.023871166932716088,0.3753534542968919,0.3753534542968919,0.12497626777161353,0.0,4.990874931874373,4.9884979300190935,4.998014158519709,4.990940397148961,4.988557031664357,4.998098737084717,24790.638139506165,21072.04241858024,0.85,1.0666088937582348,0.6627742950559158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663611110085995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.36028707652,1534.9059119337835,0.3753534542968919,0.12497626777161353,6.112871282664199,3.497143976726024
4825.0,-30.013605729667105,4.996953796638812,35.00440981899245,24.10211901823061,5.001370488841618,-26.512149013470008,-40.03301508547736,1.4999137726445007,-0.01820558795998295,-5.009183982875177,40.008814353363675,42259.01350237141,25748.81918529387,25748.81918529387,68007.83268766527,77332.13309809375,77332.13309809375,25748.81918529387,103080.95228338763,103080.95228338763,103080.95228338763,127871.59122460312,127871.59122460312,0.0,0.0,91508.2852149793,56435.16561925686,38970.132884136045,24790.6389412155,63760.77182535155,21072.043100033174,1534.9059282121707,0.0,0.8868400793421957,2.8159187117733837,0.0014959128700940735,0.0,-0.01820558795998295,354529.052835708,1554913.3124476364,4.385855827641289,1554913.3124476364,4.385855827641289,0.85,0.09556574231376253,4.028046144702076,101325.0,128379.31508990671,1.2670053302729505,1.0,0.0,4.028046144703609,1.2847361785433575,1.285027080980221,3.135309966338071,22717.78473425296,2316.569341646022,19310.12029396067,1969.0842738305814,0.85,0.8500001439332968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.171399654165,4632.441516551485,5.561094171852275,4.996953796638812,-2.32923331925647,7.326187115895282,3.4971418559143164,3.5,0.9991833874040904,0.6,0.00022641791974915457,0.971325433726985,0.0002331020190425642,198.93558529319284,0.0,0.0,0.0,0.001396176879668034,7.85615696613039e-05,0.00014785635008785067,0.0005955722009410873,0.09556574231373965,0.07169457673766627,0.023871165576073387,0.0955657423137893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8055860366,579.5958416938169,0.0,0.09556574231373965,0.07169457673768342,0.023871165576079097,0.37535341956620166,0.37535341956620166,0.12497626207680212,0.0,4.990894960649939,4.988508735322398,4.998061889848543,4.990978394915203,4.988555275904389,4.998256135093811,24790.6389412155,21072.043100033174,0.85,1.0666093075840886,0.6627744974311783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663610640408571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.35967764682,1534.9059282121707,0.37535341956620166,0.12497626207680212,6.112871282664199,3.4971418559143164
4826.0,-30.013605729667105,4.996953796638812,35.00440981899245,24.102117830794327,5.001370488841618,-26.512149013470008,-40.03301508547736,1.4999137726445007,-0.01827661611758913,-5.009183982875177,40.008814353363675,42259.01350237141,25748.806555477244,25748.806555477244,68007.82005784866,77332.1283355251,77332.1283355251,25748.806555477244,103080.93489100235,103080.93489100235,103080.93489100235,127871.5792222177,127871.5792222177,0.0,0.0,91508.28045241068,56435.16561925686,38970.127592393124,24790.644331215346,63760.77192360847,21072.047681533044,1534.9062600279972,0.0,0.8868400793421957,2.815919644678837,0.0014959128700940735,0.0,-0.01827661611758913,354529.052835708,1554913.3124476364,4.385855827641289,1554913.3124476364,4.385855827641289,0.85,0.09556574231376253,4.028046144702076,101325.0,128379.31508990671,1.2670053302729505,1.0,0.0,4.02804614470025,1.2847361785433575,1.285027080980221,3.135309966338071,22717.783551900906,2316.569221079666,19310.12029396067,1969.0842738305814,0.85,0.8500001881717417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.169711594909,4632.441516551485,5.561093471584177,4.996953796638812,-2.3292341773684777,7.32618797400729,3.49713973094548,3.5,0.9991827802701371,0.6,0.00022641791974915457,0.971325433726985,0.0002331020190425642,198.93558529319284,0.0,0.0,0.0,0.001396176879668034,7.85615696613039e-05,0.00014785635008785067,0.0005955722009410873,0.0955657350973368,0.0716945700912323,0.023871165006104506,0.09556579463383458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8055860366,579.5958416938169,0.0,0.0955657350973368,0.07169457673768342,0.023871165576079097,0.37535338476912455,0.37535338476912455,0.1249762590927593,0.0,4.990897441871368,4.988512858375259,4.9980594397950995,4.990907366757597,4.988529350587953,4.9980496395806995,24790.644331215346,21072.047681533044,0.85,1.066609107859117,0.6627744964098266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663610173979276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.359069606922,1534.9062600279972,0.37535338476912455,0.1249762590927593,6.112871282664199,3.49713973094548
4827.0,-30.01361342487087,4.99696360329914,35.004409641737304,24.102107912208908,5.001361155708578,-26.512156872510126,-40.03302004477007,1.4999046033478416,-0.01817952161923131,-5.009192371007943,40.00881447504939,42259.00280483698,25748.823200760744,25748.823200760744,68007.82600559772,77332.12583619179,77332.12583619179,25748.823200760744,103080.94903695253,103080.94903695253,103080.94903695253,127871.59547244068,127871.59547244068,0.0,0.0,91508.27728976218,56435.154258407245,38970.13670150548,24790.64643548815,63760.78313699363,21072.049470164926,1534.906564581073,0.0,0.8868400362223856,2.815917390321228,0.0014959128700940735,0.0,-0.01817952161923131,354528.9369136964,1554913.3176947506,4.385857276505657,1554913.3176947506,4.385857276505657,0.85,0.09556573244061102,4.028046144702076,101325.0,128379.31169366499,1.2670052967546508,1.0,0.0,4.028046144701925,1.2847362214347877,1.2850271238813629,3.135309861664499,22717.782766743938,2316.569141015937,19310.116030521505,1969.0838390807776,0.85,0.8500000298791993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.165678458198,4632.441516551485,5.561101910576742,4.99696360329914,-2.3292397425979536,7.326203345897094,3.4971346539398778,3.5,0.9991813296971079,0.6,0.00022641791974915457,0.9713262117696595,0.00023310183232535617,198.93559158945263,0.0,0.0,0.0,0.001396176879668034,7.856152555881847e-05,0.0001478563941903361,0.0005955723785879337,0.0955657324406246,0.07169456696492824,0.02387116547569637,0.09556573244153363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8061872629,579.5958414971359,0.0,0.0955657324406246,0.07169456696491805,0.023871165475692974,0.3753533495207516,0.3753533495207516,0.12497625526481504,0.0,4.990923712691938,4.988528945323651,4.9981162971385515,4.99101284938871,4.988577348023455,4.998327779288388,24790.64643548815,21072.049470164926,0.85,1.0666090135605624,0.6627742120739191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663610173979276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.358616082598,1534.906564581073,0.3753533495207516,0.12497625526481504,6.112871282664199,3.4971346539398778
4828.0,-30.01361342487087,4.99696360329914,35.004409641737304,24.102106724772625,5.001361155708578,-26.512156872510126,-40.03302004477007,1.4999046033478416,-0.0182503855622258,-5.009192371007943,40.00881447504939,42259.00280483698,25748.810608392756,25748.810608392756,68007.81341322974,77332.12107639016,77332.12107639016,25748.810608392756,103080.93168478292,103080.93168478292,103080.93168478292,127871.57700670658,127871.57700670658,0.0,0.0,91508.27252996055,56435.154258407245,38970.13141283701,24790.64532192366,63760.77673476067,21072.048523635112,1534.906493734798,0.0,0.8868400362223856,2.815918321069117,0.0014959128700940735,0.0,-0.0182503855622258,354528.9369136964,1554913.3176947506,4.385857276505657,1554913.3176947506,4.385857276505657,0.85,0.09556573244061102,4.028046144702076,101325.0,128379.31169366499,1.2670052967546508,1.0,0.0,4.028046144702364,1.2847362214347877,1.2850271238813629,3.135309861664499,22717.781585078817,2316.569020519629,19310.116030521505,1969.0838390807776,0.85,0.85000007409194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.1639954068105,4632.441516551485,5.561101212383827,4.99696360329914,-2.3292405981666384,7.326204201465778,3.497132535276808,3.5,0.9991807243648022,0.6,0.00022641791974915457,0.9713262117696595,0.00023310183232535617,198.93559158945263,0.0,0.0,0.0,0.001396176879668034,7.856152555881847e-05,0.0001478563941903361,0.0005955723785879337,0.09556572560500103,0.07169456030249263,0.023871165302508393,0.09556575961796365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8061872629,579.5958414971359,0.0,0.09556572560500103,0.07169456696491805,0.023871165475692974,0.3753533146399004,0.3753533146399004,0.12497625435809832,0.0,4.990927367242591,4.988533443811377,4.998117416907121,4.9909419854457155,4.988551437762169,4.998121895981228,24790.64532192366,21072.048523635112,0.85,1.066608923165042,0.6627742786232167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663609709136137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.358008397696,1534.906493734798,0.3753533146399004,0.12497625435809832,6.112871282664199,3.497132535276808
4829.0,-30.01362114350238,4.996973433253264,35.00440945471439,24.10209907628598,5.00135440625688,-26.512164494213053,-40.033024934213586,1.4998977569675929,-0.0181773793639195,-5.009198036906936,40.00881383603012,42258.9918683176,25748.82040550511,25748.82040550511,68007.81227382271,77332.11742059317,77332.11742059317,25748.82040550511,103080.93782609829,103080.93782609829,103080.93782609829,127871.58580983305,127871.58580983305,0.0,0.0,91508.26926659275,56435.14371431729,38970.13950252828,24790.647983734754,63760.78748626304,21072.05078617454,1534.9067962138442,0.0,0.8868400097075967,2.815916700850858,0.0014959128700940735,0.0,-0.0181773793639195,354528.85861326527,1554913.2901373638,4.385858167426442,1554913.2901373638,4.385858167426442,0.8499999999999999,0.0955657206060937,4.028046144702076,101325.0,128379.30918824082,1.2670052720280367,1.0,0.0,4.02804614469944,1.28473625346026,1.2850271559140867,3.135309783508552,22717.780774917344,2316.56893790615,19310.10943228736,1969.0831662481442,0.85,0.8499998139610369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.1599752506945,4632.441516551485,5.561108156767515,4.996973433253264,-2.3292441574320826,7.326217590685347,3.4971274746156396,3.5,0.9991792784616113,0.6,0.00022641791974915457,0.9713269921817295,0.00023310164503983344,198.9355979048816,0.0,0.0,0.0,0.001396176879668034,7.856148207751591e-05,0.00014785643767163865,0.0005955725537326269,0.09556572060609181,0.07169455514320928,0.02387116546288252,0.0955657206070953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.803029988,579.5958425299814,0.0,0.09556572060609181,0.0716945551432107,0.023871165462882992,0.3753532793607579,0.3753532793607579,0.12497625244485568,0.0,4.990948179716156,4.988549391155459,4.998152840714795,4.991020657543004,4.988602410018984,4.998283763946688,24790.647983734754,21072.05078617454,0.85,1.0666087254407683,0.6627739953403509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663609709136137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.357554616865,1534.9067962138442,0.3753532793607579,0.12497625244485568,6.112871282664199,3.4971274746156396
4830.0,-30.01362114350238,4.996973433253264,35.00440945471439,24.1020978888497,5.00135440625688,-26.512164494213053,-40.033024934213586,1.4998977569675929,-0.018247699422033747,-5.009198036906936,40.00881383603012,42258.9918683176,25748.807952019906,25748.807952019906,68007.7998203375,77332.11265509106,77332.11265509106,25748.807952019906,103080.92060711097,103080.92060711097,103080.92060711097,127871.56912200741,127871.56912200741,0.0,0.0,91508.26450109063,56435.14371431729,38970.13420752593,24790.648514896435,63760.782722422366,21072.05123766197,1534.9068272149448,0.0,0.8868400097075967,2.8159176244548885,0.0014959128700940735,0.0,-0.018247699422033747,354528.85861326527,1554913.2901373638,4.385858167426442,1554913.2901373638,4.385858167426442,0.85,0.0955657206060937,4.028046144702076,101325.0,128379.30918824082,1.2670052720280367,1.0,0.0,4.02804614470426,1.28473625346026,1.2850271559140867,3.135309783508552,22717.779591837025,2316.568817265532,19310.10943228736,1969.0831662481442,0.85,0.8499998582267208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.15831076402,4632.441516551485,5.561107466273894,4.996973433253264,-2.3292450035656436,7.326218436818907,3.497125379323966,3.5,0.9991786798068475,0.6,0.00022641791974915457,0.9713269921817295,0.00023310164503983344,198.9355979048816,0.0,0.0,0.0,0.001396176879668034,7.856148207751591e-05,0.00014785643767163865,0.0005955725537326269,0.09556571381836274,0.07169454847707538,0.02387116534128736,0.09556575388226476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.803029988,579.5958425299814,0.0,0.09556571381836274,0.0716945551432107,0.023871165462882992,0.3753532444605453,0.3753532444605453,0.12497625180825049,0.0,4.990948611269914,4.988554806667821,4.998138302846655,4.99095033748489,4.988576468719032,4.998080151383874,24790.648514896435,21072.05123766197,0.85,1.0666086098159147,0.6627740448590296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360924318888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.35694620612,1534.9068272149448,0.3753532444605453,0.12497625180825049,6.112871282664199,3.497125379323966
4831.0,-30.013628803804068,4.99698327099794,35.00440926531083,24.102089716494106,5.001347065446754,-26.512172122568863,-40.03303359551353,1.4998903842115636,-0.01816898962005098,-5.009204326215465,40.0088133926433,42258.99685683303,25748.819470638955,25748.819470638955,68007.81632747198,77332.10928272853,77332.10928272853,25748.819470638955,103080.92875336748,103080.92875336748,103080.92875336748,127871.57977990055,127871.57977990055,0.0,0.0,91508.26125806564,56435.14883217012,38970.12491766169,24790.65102653307,63760.77594419476,21072.05337255311,1534.9071281941128,0.0,0.8868399793127967,2.8159158565597817,0.0014959128700940735,0.0,-0.01816898962005098,354528.7716976786,1554913.271015573,4.385859188719138,1554913.271015573,4.385859188719138,0.8500000000000001,0.09556570934692783,4.028046144702076,101325.0,128379.3075736341,1.2670052560931073,1.0,0.0,4.028046144704123,1.2847362879479745,1.2850271904096102,3.1353096993436775,22717.778786725845,2316.5687351670394,19310.10785632881,1969.0830055450956,0.85,0.8499998189793027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.15430361938,4632.441516551485,5.561114766847223,4.99698327099794,-2.3292490105817083,7.326232281579648,3.4971203350460547,3.5,0.9991772385845871,0.6,0.00022641791974915457,0.9713277666968889,0.00023310145916976573,198.93560417258513,0.0,0.0,0.0,0.001396176879668034,7.856140505355048e-05,0.0001478565146956041,0.0005955728639887138,0.09556570934687528,0.07169454381769541,0.023871165529179863,0.09556570934807428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8008392961,579.5958432466264,0.0,0.09556570934687528,0.07169454381773484,0.023871165529192995,0.3753532092351771,0.3753532092351771,0.12497624918556283,0.0,4.990968347768387,4.988571585196098,4.998166922512553,4.9910353365954165,4.988626743714519,4.998269443910601,24790.65102653307,21072.05337255311,0.85,1.066608982095738,0.6627741935546597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360924318888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.356492168004,1534.9071281941128,0.3753532092351771,0.12497624918556283,6.112871282664199,3.4971203350460547
4832.0,-30.013628803804068,4.99698327099794,35.00440926531083,24.10208856398242,5.001347065446754,-26.512172122568863,-40.03303359551353,1.4998903842115636,-0.018238825929927316,-5.009204326215465,40.0088133926433,42258.99685683303,25748.80712847015,25748.80712847015,68007.80398530318,77332.10452436705,77332.10452436705,25748.80712847015,103080.91165283721,103080.91165283721,103080.91165283721,127871.562801928,127871.562801928,0.0,0.0,91508.25649970416,56435.14883217012,38970.119630593384,24790.651149090787,63760.77077968417,21072.053476727167,1534.907133909585,0.0,0.8868399793127967,2.8159167738097257,0.0014959128700940735,0.0,-0.018238825929927316,354528.7716976786,1554913.271015573,4.385859188719138,1554913.271015573,4.385859188719138,0.85,0.09556570934692783,4.028046144702076,101325.0,128379.3075736341,1.2670052560931073,1.0,0.0,4.028046144700472,1.2847362879479745,1.2850271904096102,3.1353096993436775,22717.777605418254,2316.568614707189,19310.10785632881,1969.0830055450956,0.85,0.8499998631786629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.152654013061,4632.441516551485,5.561114082524485,4.99698327099794,-2.3292498491530726,7.326233120151013,3.4971182584877876,3.5,0.999176645282225,0.6,0.00022641791974915457,0.9713277666968889,0.00023310145916976573,198.93560417258513,0.0,0.0,0.0,0.001396176879668034,7.856140505355048e-05,0.0001478565146956041,0.0005955728639887138,0.09556570239512374,0.07169453717213005,0.02387116522299369,0.09556574083328259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8008392961,579.5958432466264,0.0,0.09556570239512374,0.07169454381773484,0.023871165529192995,0.37535317444265104,0.37535317444265104,0.12497624758254099,0.0,4.990967778272136,4.988577436411845,4.99814706827874,4.99096550028554,4.988600841277048,4.998067651359747,24790.651149090787,21072.053476727167,0.85,1.0666088749192508,0.6627742472382068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663608776872366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.355884668512,1534.907133909585,0.37535317444265104,0.12497624758254099,6.112871282664199,3.4971182584877876
4833.0,-30.013636493904375,4.996993120251555,35.00440907186549,24.102080601174407,5.001339977487726,-26.512179752454212,-40.033038484957046,1.4998832360375796,-0.018160325701614966,-5.009210349537835,40.008812896110754,42258.986040795004,25748.818089566106,25748.818089566106,68007.80413036111,77332.10102599722,77332.10102599722,25748.818089566106,103080.91911556333,103080.91911556333,103080.91911556333,127871.57281611429,127871.57281611429,0.0,0.0,91508.25324512308,56435.13825992109,38970.12776133554,24790.653700550953,63760.781461886494,21072.05564546831,1534.907433257462,0.0,0.8868399504632385,2.8159150397045885,0.0014959128700940735,0.0,-0.018160325701614966,354528.68845678837,1554913.2496026566,4.385860158090357,1554913.2496026566,4.385860158090357,0.85,0.09556569751005715,4.028046144702076,101325.0,128379.30562497082,1.267005236861296,1.0,0.0,4.02804614470048,1.2847363213851577,1.2850272238543647,3.1353096177425557,22717.776797438168,2316.5685323161497,19310.11054784783,1969.083280003654,0.85,0.8500000118860833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.148659890248,4632.441516551485,5.5611212470608775,4.996993120251555,-2.329253651729755,7.32624677198131,3.4971132306061175,3.5,0.999175208744605,0.6,0.00022641791974915457,0.9713285442255881,0.00023310127257679942,198.93561046467053,0.0,0.0,0.0,0.001396176879668034,7.856136157231046e-05,0.00014785655817684413,0.0005955730391331552,0.09556569751008591,0.07169453236423382,0.02387116514585209,0.09556569751077851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7983860224,579.59584404917,0.0,0.09556569751008591,0.07169453236421225,0.023871165145844905,0.37535313934466075,0.37535313934466075,0.12497624387358167,0.0,4.990986517631882,4.988594429745206,4.998171050831445,4.991050023836237,4.988650953274998,4.99825552963415,24790.653700550953,21072.05564546831,0.85,1.066608698499301,0.6627739665652568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663608776872366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.35543037505,1534.907433257462,0.37535313934466075,0.12497624387358167,6.112871282664199,3.4971132306061175
4834.0,-30.013636493904375,4.996993120251555,35.00440907186549,24.102079413738124,5.001339977487726,-26.512179752454212,-40.033038484957046,1.4998832360375796,-0.018229707196326217,-5.009210349537835,40.008812896110754,42258.986040795004,25748.805865458697,25748.805865458697,68007.7919062537,77332.0962609468,77332.0962609468,25748.805865458697,103080.90212640549,103080.90212640549,103080.90212640549,127871.5560872319,127871.5560872319,0.0,0.0,91508.24848007267,56435.13825992109,38970.122466835084,24790.65396082642,63760.776427661505,21072.055866702456,1534.9074475118757,0.0,0.8868399504632385,2.8159159509804677,0.0014959128700940735,0.0,-0.018229707196326217,354528.68845678837,1554913.2496026566,4.385860158090357,1554913.2496026566,4.385860158090357,0.85,0.09556569751005715,4.028046144702076,101325.0,128379.30562497082,1.267005236861296,1.0,0.0,4.028046144702233,1.2847363213851577,1.2850272238543647,3.1353096177425557,22717.77561446999,2316.5684116869666,19310.11054784783,1969.083280003654,0.85,0.8500000561475896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.147026065715,4632.441516551485,5.56112056928303,4.996993120251555,-2.3292544822806214,7.3262476025321766,3.4971111739159544,3.5,0.9991746211188441,0.6,0.00022641791974915457,0.9713285442255881,0.00023310127257679942,198.93561046467053,0.0,0.0,0.0,0.001396176879668034,7.856136157231046e-05,0.00014785655817684413,0.0005955730391331552,0.0955656903645644,0.07169452574350288,0.023871164621061522,0.09556572932489364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7983860224,579.59584404917,0.0,0.0955656903645644,0.07169453236421225,0.023871165145844905,0.375353104682155,0.375353104682155,0.12497624112606794,0.0,4.990985342573879,4.988600546679493,4.998147974134781,4.990980642341526,4.98862501441846,4.9980556673708065,24790.65396082642,21072.055866702456,0.85,1.0666085909949756,0.6627740188945014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663608310010341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.354822023244,1534.9074475118757,0.375353104682155,0.12497624112606794,6.112871282664199,3.4971111739159544
4835.0,-30.013644129958713,4.9970029799278795,35.00440887506935,24.102071520779305,5.001332923126661,-26.512187330339437,-40.03304337440056,1.499876123507344,-0.01814939801596438,-5.009216329347547,40.00881241162086,42258.975411990315,25748.816838841034,25748.816838841034,68007.79225083135,77332.09276732383,77332.09276732383,25748.816838841034,103080.90960616487,103080.90960616487,103080.90960616487,127871.56611223923,127871.56611223923,0.0,0.0,91508.24522195601,56435.127866622475,38970.13039481504,24790.656506074356,63760.78690088939,21072.058030163204,1534.907745284651,0.0,0.8868399217917708,2.8159141982025466,0.0014959128700940735,0.0,-0.01814939801596438,354528.60581806605,1554913.2287091196,4.385861121477618,1554913.2287091196,4.385861121477618,0.8500000000000001,0.09556568528878802,4.028046144702076,101325.0,128379.30356495533,1.267005216530524,1.0,0.0,4.028046144703686,1.284736354655611,1.2850272571323513,3.135309536548331,22717.77480561216,2316.5683292064223,19310.104217124663,1969.0826344495483,0.85,0.8499998077432447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.143044980006,4632.441516551485,5.561127720828812,4.9970029799278795,-2.3292582435894094,7.326261223517289,3.497106162449707,3.5,0.9991731892713449,0.6,0.00022641791974915457,0.9713293162904796,0.00023310108729534472,198.93561671253548,0.0,0.0,0.0,0.001396176879668034,7.856131809109308e-05,0.0001478566016580615,0.0005955732142775052,0.0955656852887829,0.07169452095778568,0.02387116433099721,0.09556568528978487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7959922481,579.5958448322504,0.0,0.0955656852887829,0.07169452095778953,0.023871164330998496,0.3753530697195309,0.3753530697195309,0.12497623630877124,0.0,4.991003934027447,4.9886176864462755,4.998170924860972,4.991066931331602,4.988674878296706,4.998251358955088,24790.656506074356,21072.058030163204,0.85,1.066608421200064,0.662773743330336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663608310010341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.35436747345,1534.907745284651,0.3753530697195309,0.12497623630877124,6.112871282664199,3.497106162449707
4836.0,-30.013644129958713,4.9970029799278795,35.00440887506935,24.102070333343022,5.001332923126661,-26.512187330339437,-40.03304337440056,1.499876123507344,-0.018218278411836764,-5.009216329347547,40.00881241162086,42258.975411990315,25748.80473096202,25748.80473096202,68007.78014295234,77332.08800875087,77332.08800875087,25748.80473096202,103080.89273971289,103080.89273971289,103080.89273971289,127871.54950223245,127871.54950223245,0.0,0.0,91508.24046338304,56435.127866622475,38970.12510751174,24790.656762519564,63760.78187003131,21072.058248141628,1534.9077593153474,0.0,0.8868399217917708,2.8159151028964473,0.0014959128700940735,0.0,-0.018218278411836764,354528.60581806605,1554913.2287091196,4.385861121477618,1554913.2287091196,4.385861121477618,0.85,0.09556568528878802,4.028046144702076,101325.0,128379.30356495533,1.267005216530524,1.0,0.0,4.028046144700765,1.284736354655611,1.2850272571323513,3.135309536548331,22717.773624252066,2316.5682087412183,19310.104217124663,1969.0826344495483,0.85,0.8499998519445766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.141426692222,4632.441516551485,5.561127049494252,4.9970029799278795,-2.329259066244294,7.3262620461721735,3.497104125319151,3.5,0.9991726072340431,0.6,0.00022641791974915457,0.9713293162904796,0.00023310108729534472,198.93561671253548,0.0,0.0,0.0,0.001396176879668034,7.856131809109308e-05,0.0001478566016580615,0.0005955732142775052,0.0955656779873853,0.07169451436237874,0.023871163625006565,0.09556571686659875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7959922481,579.5958448322504,0.0,0.0955656779873853,0.07169452095778953,0.023871164330998496,0.3753530351896086,0.3753530351896086,0.12497623261259402,0.0,4.991002757409262,4.988623944095423,4.998147419283782,4.99099805093573,4.988648974693035,4.998053396998046,24790.656762519564,21072.058248141628,0.85,1.0666083154622856,0.6627737956245605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663607842654294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.353759948033,1534.9077593153474,0.3753530351896086,0.12497623261259402,6.112871282664199,3.497104125319151
4837.0,-30.013651707179363,4.99701285002509,35.004408675052126,24.102062510233395,5.001325973383513,-26.512194844812853,-40.03305203570051,1.4998691110169624,-0.018137016232628866,-5.009222215748779,40.008811924207464,42258.98066770984,25748.815588334735,25748.815588334735,68007.79625604457,77332.08449034416,77332.08449034416,25748.815588334735,103080.9000786789,103080.9000786789,103080.9000786789,127871.55939088581,127871.55939088581,0.0,0.0,91508.23719901776,56435.13337638312,38970.11535848294,24790.659312206913,63760.77467068985,21072.060415375876,1534.9080555204866,0.0,0.8868398936060524,2.8159133485028383,0.0014959128700940735,0.0,-0.018137016232628866,354528.52446996287,1554913.207689437,4.385862068543305,1554913.207689437,4.385862068543305,0.85,0.09556567273049706,4.028046144702076,101325.0,128379.30612605566,1.2670052418066189,1.0,0.0,4.028046144702027,1.2847363874581075,1.2850272899422754,3.1353094564961266,22717.772813842963,2316.568126102488,19310.111265474407,1969.0833531811993,0.85,0.8500001925236212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.137458657454,4632.441516551485,5.561134160323786,4.99701285002509,-2.3292627497462752,7.326275599771366,3.4970991302856973,3.5,0.9991711800816278,0.6,0.00022641791974915457,0.9713300824074794,0.00023310090344156638,198.93562291226283,0.0,0.0,0.0,0.001396176879668034,7.856124106727562e-05,0.00014785667868187895,0.0005955735245329961,0.09556567273050205,0.07169450955949548,0.02387116317100657,0.09556567273138204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7935840304,579.5958456200558,0.0,0.09556567273050205,0.07169450955949173,0.023871163171005322,0.37535300035709246,0.37535300035709246,0.12497622701026381,0.0,4.991021483990039,4.9886411143867235,4.998170819419272,4.991085199516135,4.988698605933564,4.998253228780584,24790.659312206913,21072.060415375876,0.85,1.0666086886065869,0.6627739528882456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663607842654294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.3533051437,1534.9080555204866,0.37535300035709246,0.12497622701026381,6.112871282664199,3.4970991302856973
4838.0,-30.013651707179363,4.99701285002509,35.004408675052126,24.102061322797113,5.001325973383513,-26.512194844812853,-40.03305203570051,1.4998691110169624,-0.018205392065453907,-5.009222215748779,40.008811924207464,42258.98066770984,25748.80359678471,25748.80359678471,68007.78426449455,77332.0797389964,77332.0797389964,25748.80359678471,103080.88333578111,103080.88333578111,103080.88333578111,127871.54294685973,127871.54294685973,0.0,0.0,91508.23244767,56435.13337638312,38970.11007920765,24790.659611078627,63760.76969028627,21072.06066941683,1534.9080721915127,0.0,0.8868398936060524,2.8159142465692466,0.0014959128700940735,0.0,-0.018205392065453907,354528.52446996287,1554913.207689437,4.385862068543305,1554913.207689437,4.385862068543305,0.85,0.09556567273049706,4.028046144702076,101325.0,128379.30139358772,1.2670051951007917,1.0,0.0,4.0280461446999825,1.2847363874581075,1.2850272899422754,3.1353094564961266,22717.771634276596,2316.5680058201933,19310.106772266314,1969.0828950014852,0.85,0.8500000388740243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.135855919812,4632.441516551485,5.561133495438119,4.99701285002509,-2.3292635644983166,7.326276414523407,3.4970971127315686,3.5,0.999170603637591,0.6,0.00022641791974915457,0.9713300824074794,0.00023310090344156638,198.93562291226283,0.0,0.0,0.0,0.001396176879668034,7.856124106727562e-05,0.00014785667868187895,0.0005955735245329961,0.09556566533749873,0.07169450298730252,0.023871162350196203,0.09556570424766979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7935840304,579.5958456200558,0.0,0.09556566533749873,0.07169450955949173,0.023871163171005322,0.3753529659487066,0.3753529659487066,0.12497622271295405,0.0,4.991020551928557,4.988647439839724,4.998148089284655,4.99101682368331,4.988672741653261,4.9980571687671045,24790.659611078627,21072.06066941683,0.85,1.0666085838492518,0.6627740046580373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663607374804309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.352698542378,1534.9080721915127,0.3753529659487066,0.12497622271295405,6.112871282664199,3.4970971127315686
4839.0,-30.01365931596609,4.997022729743949,35.004408472178795,24.102053534612082,5.001319061452974,-26.51220238391384,-40.033056925144024,1.4998621294007688,-0.018123528769422137,-5.009228046646851,40.00881144098286,42258.970125748,25748.814433736872,25748.814433736872,68007.78455948486,77332.07618920034,77332.07618920034,25748.814433736872,103080.89062293721,103080.89062293721,103080.89062293721,127871.55277907132,127871.55277907132,0.0,0.0,91508.22918000635,56435.123116554125,38970.11784828026,24790.662156134124,63760.78000441438,21072.062832714004,1534.9083668522646,0.0,0.8868398656874412,2.8159124907598914,0.0014959128700940735,0.0,-0.018123528769422137,354528.4438889476,1554913.186852049,4.385863006633989,1554913.186852049,4.385863006633989,0.85,0.09556565999616297,4.028046144702076,101325.0,128379.30384333583,1.2670052192779258,1.0,0.0,4.028046144701948,1.2847364201161846,1.2850273226077473,3.1353093767963713,22717.770823048635,2316.5679230979626,19310.104803167764,1969.0826942093136,0.85,0.8499999825500671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.131900949818,4632.441516551485,5.561140586179586,4.997022729743949,-2.329267198153573,7.3262899278975215,3.4970921341482772,3.5,0.999169181185222,0.6,0.00022641791974915457,0.9713308517167133,0.0002331007188220033,198.9356291378181,0.0,0.0,0.0,0.001396176879668034,7.856119758611966e-05,0.0001478567221630349,0.0005955736996770988,0.09556565999623504,0.07169449818887659,0.02387116180735845,0.09556565999701734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7911965083,579.595846401093,0.0,0.09556565999623504,0.07169449818882252,0.023871161807340446,0.37535293123315167,0.37535293123315167,0.12497621667669102,0.0,4.99103956216436,4.988664573000051,4.998172736626259,4.991104517877432,4.988722021519322,4.998260240327909,24790.662156134124,21072.062832714004,0.85,1.0666084159380806,0.662773732109649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663607374804309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.35224348547,1534.9083668522646,0.37535293123315167,0.12497621667669102,6.112871282664199,3.4970921341482772
4840.0,-30.01365931596609,4.997022729743949,35.004408472178795,24.102052382100396,5.001319061452974,-26.51220238391384,-40.033056925144024,1.4998621294007688,-0.018191463358562032,-5.009228046646851,40.00881144098286,42258.970125748,25748.80255718663,25748.80255718663,68007.77268293462,77332.07143090242,77332.07143090242,25748.80255718663,103080.87398808905,103080.87398808905,103080.87398808905,127871.53644252478,127871.53644252478,0.0,0.0,91508.22442170844,56435.123116554125,38970.11256128257,24790.662454435726,63760.775015718296,21072.063086270366,1534.9083834998103,0.0,0.8868398656874412,2.8159133830304586,0.0014959128700940735,0.0,-0.018191463358562032,354528.4438889476,1554913.186852049,4.385863006633989,1554913.186852049,4.385863006633989,0.85,0.09556565999616297,4.028046144702076,101325.0,128379.29916654399,1.267005173121579,1.0,0.0,4.0280461447020945,1.2847364201161846,1.2850273226077473,3.1353093767963713,22717.769641756826,2316.567802639722,19310.104803167764,1969.0826942093136,0.85,0.850000026748861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.1303135846165,4632.441516551485,5.561139927669137,4.997022729743949,-2.329268005093061,7.32629073483701,3.497090135946842,3.5,0.9991686102705263,0.6,0.00022641791974915457,0.9713308517167133,0.0002331007188220033,198.9356291378181,0.0,0.0,0.0,0.001396176879668034,7.856119758611966e-05,0.0001478567221630349,0.0005955736996770988,0.09556565257189598,0.07169449163711726,0.023871160934778708,0.09556569131515037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7911965083,579.595846401093,0.0,0.09556565257189598,0.07169449818882252,0.023871161807340446,0.375352896931746,0.375352896931746,0.12497621210834552,0.0,4.991038966389112,4.988670882279052,4.998151401400889,4.991036583288292,4.988696119397844,4.998066060519534,24790.662454435726,21072.063086270366,0.85,1.066608313123066,0.6627737839656171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663606906498275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.351635999206,1534.9083834998103,0.375352896931746,0.12497621210834552,6.112871282664199,3.497090135946842
4841.0,-30.013666871949024,4.997032618459353,35.00440826668713,24.102044628839963,5.001312220467673,-26.51220986839703,-40.03306558644397,1.4998552169157005,-0.01810947163318133,-5.009233815025461,40.0088109589716,42258.97544923752,25748.813354151516,25748.813354151516,68007.78880338903,77332.06786884477,77332.06786884477,25748.813354151516,103080.88122299628,103080.88122299628,103080.88122299628,127871.54621922715,127871.54621922715,0.0,0.0,91508.22114912786,56435.12872952061,38970.10268845249,24790.664996230873,63760.767684683364,21072.065246796243,1534.9086766245778,0.0,0.8868398380834067,2.8159116328456,0.0014959128700940735,0.0,-0.01810947163318133,354528.3641735061,1554913.1660634247,4.385863934154647,1554913.1660634247,4.385863934154647,0.85,0.09556564719223187,4.028046144702076,101325.0,128379.30150493988,1.2670051961997522,1.0,0.0,4.028046144702354,1.2847364524508869,1.285027354949771,3.135309297885794,22717.768829308192,2316.567719793017,19310.102764584557,1969.0824863316789,0.85,0.8499999674119667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.126371692175,4632.441516551485,5.5611469940810885,4.997032618459353,-2.3292715839252827,7.326304202384636,3.497085173829748,3.5,0.9991671925227852,0.6,0.00022641791974915457,0.9713316156877204,0.00023310053548380237,198.93563532016938,0.0,0.0,0.0,0.001396176879668034,7.856112056241168e-05,0.0001478567991867429,0.0005955740099321488,0.09556564719209455,0.07169448683332344,0.023871160358771116,0.09556564719363055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7888149797,579.5958471801638,0.0,0.09556564719209455,0.07169448683342645,0.02387116035880542,0.37535286231643306,0.37535286231643306,0.12497620594115652,0.0,4.991058235108255,4.988687942036108,4.998177304081423,4.9911243433923005,4.988745215544213,4.998269947764754,24790.664996230873,21072.065246796243,0.85,1.0666086885858792,0.6627739436611111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663606906498275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.351180688675,1534.9086766245778,0.37535286231643306,0.12497620594115652,6.112871282664199,3.497085173829748
