time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4842.0,-30.013666871949024,4.997032618459353,35.00440826668713,24.102043476328276,5.001312220467673,-26.51220986839703,-40.03306181458754,1.4998552169157005,-0.018176915072899646,-5.009233815025461,40.0088109589716,42258.95976440062,25748.801591576135,25748.801591576135,68007.76135597675,77332.06311684179,77332.06311684179,25748.801591576135,103080.86470841792,103080.86470841792,103080.86470841792,127871.53002401811,127871.53002401811,0.0,0.0,91508.21639712488,56435.113044683705,38970.11483604575,24790.66531560019,63760.780151645944,21072.06551826016,1534.908694589714,0.0,0.8868398380834067,2.815912518664844,0.0014959128700940735,0.0,-0.018176915072899646,354528.3641735061,1554913.1660634247,4.385863934154647,1554913.1660634247,4.385863934154647,0.85,0.09556564719223187,4.028046144702076,101325.0,128379.29677247195,1.267005149493925,1.0,0.0,4.0280461446998705,1.2847364524508869,1.285027354949771,3.135309297885794,22717.76764957916,2316.5675994941353,19310.098271376457,1969.082028151964,0.85,0.8499998137684172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.124799562381,4632.441516551485,5.5611463418890565,4.997032618459353,-2.329272383121829,7.326305001581182,3.4970831948084684,3.5,0.9991666270881339,0.6,0.00022641791974915457,0.9713316156877204,0.00023310053548380237,198.93563532016938,0.0,0.0,0.0,0.001396176879668034,7.856115410498554e-05,0.00014785676564416903,0.0005955738748211134,0.09556563978016937,0.07169448029901589,0.023871159481153485,0.09556567837486028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7888149797,579.5958471801638,0.0,0.09556563978016937,0.07169448683342645,0.02387116035880542,0.37535282810639614,0.37535282810639614,0.12497620134643554,0.0,4.991057968077541,4.988694223165112,4.998157369542355,4.991056899952582,4.988719347682377,4.998077631402282,24790.66531560019,21072.06551826016,0.85,1.0666080495600896,0.6627735680757622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360643776582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.350574006618,1534.908694589714,0.37535282810639614,0.12497620134643554,6.112871282664199,3.4970831948084684
4843.0,-30.013674370765436,4.997042515283885,35.004408058957225,24.102035792917036,5.001305416716234,-26.512217297706915,-40.03307044096289,1.4998483436577337,-0.018095004048063856,-5.00923953436763,40.008810482794765,42258.96528583022,25748.8123810561,25748.8123810561,68007.77766688632,77332.0595591928,77332.0595591928,25748.8123810561,103080.87194024891,103080.87194024891,103080.87194024891,127871.5397921968,127871.5397921968,0.0,0.0,91508.2131208829,56435.11884752054,38970.10474818039,24790.667851947885,63760.77260012827,21072.0676741557,1534.9089861942625,0.0,0.8868398107068899,2.8159107752475414,0.0014959128700940735,0.0,-0.018095004048063856,354528.2851337618,1554913.1455278862,4.3858648540305465,1554913.1455278862,4.3858648540305465,0.8499999999999999,0.09556563441215321,4.028046144702076,101325.0,128379.29905519182,1.2670051720226185,1.0,0.0,4.0280461447045255,1.2847364846020974,1.2850273871082616,3.135309219423019,22717.76683622155,2316.5675165547414,19310.10068657368,1969.0822744335408,0.85,0.8499999505138579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.120870759438,4632.441516551485,5.561153390976758,4.997042515283885,-2.329275917234397,7.326318432518282,3.497078249172567,3.5,0.9991652140493049,0.6,0.00022641791974915457,0.9713323738793607,0.00023310035353282238,198.93564145574706,0.0,0.0,0.0,0.001396176879668034,7.856107739189641e-05,0.00014785684235725817,0.0005955741838249764,0.09556563441216064,0.07169447549862903,0.023871158913531598,0.09556563441286615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7864622796,579.5958479498069,0.0,0.09556563441216064,0.07169447549862347,0.023871158913529745,0.3753527935780498,0.3753527935780498,0.12497619524616611,0.0,4.99107745514101,4.988711219894242,4.998184335672931,4.991144530319559,4.988768334803069,4.9982813266866515,24790.667851947885,21072.0676741557,0.85,1.0666084316981677,0.6627737331674869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360643776582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.35011844422,1534.9089861942625,0.3753527935780498,0.12497619524616611,6.112871282664199,3.497078249172567
4844.0,-30.013674370765436,4.997042515283885,35.004408058957225,24.10203464040535,5.001305416716234,-26.512217297706915,-40.03307044096289,1.4998483436577337,-0.018161959629026114,-5.00923953436763,40.008810482794765,42258.96528583022,25748.800730954128,25748.800730954128,68007.76601678436,77332.0548141803,77332.0548141803,25748.800730954128,103080.85554513443,103080.85554513443,103080.85554513443,127871.52371587527,127871.52371587527,0.0,0.0,91508.20837587041,56435.11884752054,38970.0994759443,24790.66817074084,63760.76764668514,21072.06794512971,1534.9090041368086,0.0,0.8868398107068899,2.815911654658701,0.0014959128700940735,0.0,-0.018161959629026114,354528.2851337618,1554913.1455278862,4.3858648540305465,1554913.1455278862,4.3858648540305465,0.8499999999999999,0.09556563441215321,4.028046144702076,101325.0,128379.29905519182,1.2670051720226185,1.0,0.0,4.028046144700728,1.2847364846020974,1.2850273871082616,3.135309219423019,22717.765658227974,2316.567396432826,19310.10068657368,1969.0822744335408,0.85,0.8499999945892524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.119313664331,4632.441516551485,5.561152745019917,4.997042515283885,-2.329276708789996,7.326319224073881,3.4970762890787337,3.5,0.9991646540224953,0.6,0.00022641791974915457,0.9713323738793607,0.00023310035353282238,198.93564145574706,0.0,0.0,0.0,0.001396176879668034,7.856107739189641e-05,0.00014785684235725817,0.0005955741838249764,0.09556562703907447,0.07169446897985203,0.02387115805922244,0.09556566537521827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7864622796,579.5958479498069,0.0,0.09556562703907447,0.07169447549862347,0.023871158913529745,0.37535275944932306,0.37535275944932306,0.12497619077347552,0.0,4.991077479060266,4.988717476912257,4.9981656383795325,4.991077574738597,4.988742504986874,4.998090849220944,24790.66817074084,21072.06794512971,0.85,1.0666083318449509,0.6627737846570174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663605968649003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.34951265553,1534.9090041368086,0.37535275944932306,0.12497619077347552,6.112871282664199,3.4970762890787337
4845.0,-30.013681818736895,4.997052419381398,35.00440784927077,24.102026991918706,5.001298677339577,-26.512224674818565,-40.03307529548181,1.4998415334212085,-0.018080398234587847,-5.009245203670455,40.00881001034615,42258.95529657606,25748.811508298426,25748.811508298426,68007.76680487448,77332.05124642444,77332.05124642444,25748.811508298426,103080.86275472287,103080.86275472287,103080.86275472287,127871.53345606432,127871.53345606432,0.0,0.0,91508.20509500116,56435.10914515256,38970.106610942894,24790.670701341453,63760.77731228435,21072.070096140233,1534.9092942294121,0.0,0.8868397835714308,2.815909921675721,0.0014959128700940735,0.0,-0.018080398234587847,354528.2067856501,1554913.1251540298,4.385865765806724,1554913.1251540298,4.385865765806724,0.8499999999999999,0.09556562169842363,4.028046144702076,101325.0,128379.2965497676,1.267005147296004,1.0,0.0,4.028046144701411,1.2847365164585123,1.2850274189718898,3.135309141679677,22717.764843721605,2316.567313376291,19310.09854521909,1969.0820560761413,0.85,0.8499999308055046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.11539796166,4632.441516551485,5.561159775765839,4.997052419381398,-2.3292801976669844,7.326332617048383,3.4970713599375403,3.5,0.9991632456964401,0.6,0.00022641791974915457,0.9713331269307957,0.000233100172815671,198.93564754972343,0.0,0.0,0.0,0.001396176879668034,7.856103422140263e-05,0.00014785688552775196,0.0005955743577177174,0.0955656216984614,0.0716944641783754,0.02387115752008601,0.09556562169916606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7841279997,579.5958487134257,0.0,0.0955656216984614,0.07169446417834706,0.02387115752007657,0.3753527250000807,0.3753527250000807,0.1249761848505777,0.0,4.991097099931949,4.988734403956244,4.998193349499957,4.991164805435858,4.98879133522513,4.998293415592002,24790.670701341453,21072.070096140233,0.85,1.0666081825161797,0.6627735275183717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663605968649003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.349056843173,1534.9092942294121,0.3753527250000807,0.1249761848505777,6.112871282664199,3.4970713599375403
4846.0,-30.01368927512269,4.9970622499468975,35.00440765289418,24.10202583940702,5.001299539127134,-26.51223129936214,-40.033083817083366,1.4998415633666038,-0.018039409469679413,-5.009243286371749,40.00880997865269,42258.96050105945,25748.82033214012,25748.82033214012,68007.78083319958,77332.04313831656,77332.04313831656,25748.82033214012,103080.86347045668,103080.86347045668,103080.86347045668,127871.53509322576,127871.53509322576,0.0,0.0,91508.20035472614,56435.11771746903,38970.091819174566,24790.671622769078,63760.76344194364,21072.070879353716,1534.9093132493101,0.0,0.8868397934410835,2.8159096071012297,0.0014959128700940735,0.0,-0.018039409469679413,354528.2332809141,1554913.1237867367,4.385865434177383,1554913.1237867367,4.385865434177383,0.85,0.09556561327150087,4.028046144702076,101325.0,128379.2964940915,1.2670051467465235,1.0,0.0,4.028046144700692,1.2847365163184359,1.2850274188317816,3.1353091420215233,22717.763666904146,2316.567193374307,19310.098515120564,1969.082053006946,0.85,0.8499999735120072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.113855711628,4632.441516551485,5.56116353388952,4.9970622499468975,-2.3292769449867987,7.326339194933697,3.4970694185324294,3.5,0.9991626910092656,0.6,0.00022641791974915457,0.9713338808336242,0.00023309999189448307,198.93565365058484,0.0,0.0,0.0,0.001396176879668034,7.856095844015861e-05,0.00014785696130899598,0.0005955746629680653,0.09556561327152432,0.07169445684494473,0.023871156426579596,0.09556561327097511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7839714079,579.59584876465,0.0,0.09556561327152432,0.07169445684492713,0.023871156426573736,0.37535269094591206,0.37535269094591206,0.12497618057049299,0.0,4.9911177264108915,4.988744651174727,4.998245149852664,4.991203876902091,4.988789284883069,4.998455996721589,24790.671622769078,21072.070879353716,0.85,1.0666086345581949,0.6627737533214715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663605499187467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.34845182312,1534.9093132493101,0.37535269094591206,0.12497618057049299,6.112871282664199,3.4970694185324294
4847.0,-30.01368927512269,4.9970622499468975,35.00440765289418,24.102024686895334,5.001299539127134,-26.51223129936214,-40.03308004522694,1.4998415633666038,-0.018106038163011817,-5.009243286371749,40.00880997865269,42258.94481622308,25748.808759350122,25748.808759350122,68007.7535755732,77332.03839604363,77332.03839604363,25748.808759350122,103080.84715539376,103080.84715539376,103080.84715539376,127871.52402803424,127871.52402803424,0.0,0.0,91508.19561245322,56435.102032632654,38970.1039775784,24790.67687264048,63760.780850218885,21072.075341744407,1534.909636507285,0.0,0.8868397934410835,2.8159104822181615,0.0014959128700940735,0.0,-0.018106038163011817,354528.2332809141,1554913.1237867367,4.385865434177383,1554913.1237867367,4.385865434177383,0.8499999999999999,0.09556561327150087,4.028046144702076,101325.0,128379.2917616236,1.2670051000406968,1.0,0.0,4.028046144699524,1.2847365163184359,1.2850274188317816,3.1353091420215233,22717.762489590692,2316.5670733217453,19310.094021912468,1969.0815948272314,0.85,0.8499998197780427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.112308952778,4632.441516551485,5.561162892218027,4.9970622499468975,-2.3292777312907034,7.3263399812376,3.4970674714519907,3.5,0.9991621347005688,0.6,0.00022641791974915457,0.9713338808336242,0.00023309999189448307,198.93565365058484,0.0,0.0,0.0,0.001396176879668034,7.856099198266826e-05,0.00014785692776648633,0.0005955745278572886,0.09556560646828488,0.0716944503255295,0.023871156142755378,0.09556566309697018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7839714079,579.59584876465,0.0,0.09556560646828488,0.07169445684492713,0.023871156426573736,0.3753526568138444,0.3753526568138444,0.1249761790845463,0.0,4.991121630770294,4.9887484149333545,4.998249476507738,4.991137248208759,4.988763469970195,4.998266783127974,24790.67687264048,21072.075341744407,0.85,1.0666079158492572,0.6627733263727432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663605033211427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.347846386234,1534.909636507285,0.3753526568138444,0.1249761790845463,6.112871282664199,3.4970674714519907
4848.0,-30.01369670475353,4.997072040486456,35.004407475025126,24.10201522232967,5.001290701684196,-26.512238869818194,-40.03308870652688,1.4998328667488798,-0.018013068248478703,-5.009251168998739,40.008810124971475,42258.950703476905,25748.82513525297,25748.82513525297,68007.77583872987,77332.03576157728,77332.03576157728,25748.82513525297,103080.86089683024,103080.86089683024,103080.86089683024,127871.53980213306,127871.53980213306,0.0,0.0,91508.19240783554,56435.10734973528,38970.094509000286,24790.678905302815,63760.7734143031,21072.07706950739,1534.9099252937579,0.0,0.8868397528044343,2.815908341057907,0.0014959128700940735,0.0,-0.018013068248478703,354528.12434628996,1554913.1300969506,4.385866799605915,1554913.1300969506,4.385866799605915,0.85,0.09556560403074363,4.028046144702076,101325.0,128379.2923183845,1.2670051055354996,1.0,0.0,4.0280461447021905,1.284736556998826,1.2850274595213829,3.135309042743894,22717.761694014484,2316.5669921955496,19310.093776585345,1969.081569810827,0.85,0.849999838746131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.108419374838,4632.441516551485,5.561171100768651,4.997072040486456,-2.3292828578486655,7.326354898335122,3.4970625752019022,3.5,0.9991607357719721,0.6,0.00022641791974915457,0.9713346320319263,0.00023309981162260524,198.93565972955554,0.0,0.0,0.0,0.001396176879668034,7.856091495914682e-05,0.00014785700479000774,0.000595574838111587,0.09556560403072757,0.07169444714732946,0.023871156883398113,0.09556560403206095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7846943416,579.5958485281548,0.0,0.09556560403072757,0.07169444714734151,0.02387115688340212,0.37535262223295907,0.37535262223295907,0.12497617698837257,0.0,4.991147921972697,4.98876374840421,4.998308678332762,4.991238100750252,4.988810097863336,4.998530499235642,24790.678905302815,21072.07706950739,0.85,1.0666083894063,0.6627734960002413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663605033211427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.347390077062,1534.9099252937579,0.37535262223295907,0.12497617698837257,6.112871282664199,3.4970625752019022
4849.0,-30.01369670475353,4.997072040486456,35.004407475025126,24.102014034893386,5.001290701684196,-26.512238869818194,-40.03308870652688,1.4998328667488798,-0.018079583298799662,-5.009251168998739,40.008810124971475,42258.950703476905,25748.8135880524,25748.8135880524,68007.76429152931,77332.03102154688,77332.03102154688,25748.8135880524,103080.84460959927,103080.84460959927,103080.84460959927,127871.52246682587,127871.52246682587,0.0,0.0,91508.18766780513,56435.10734973528,38970.08924229984,24790.677857226598,63760.767099526434,21072.07617864261,1534.9098586186367,0.0,0.8868397528044343,2.815909214681561,0.0014959128700940735,0.0,-0.018079583298799662,354528.12434628996,1554913.1300969506,4.385866799605915,1554913.1300969506,4.385866799605915,0.85,0.09556560403074363,4.028046144702076,101325.0,128379.2923183845,1.2670051055354996,1.0,0.0,4.028046144702921,1.284736556998826,1.2850274595213829,3.135309042743894,22717.760517257753,2316.5668721997577,19310.093776585345,1969.081569810827,0.85,0.8499998827752523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.106876038469,4632.441516551485,5.561170460514974,4.997072040486456,-2.329283642414844,7.3263556829013,3.497060632431247,3.5,0.9991601806946421,0.6,0.00022641791974915457,0.9713346320319263,0.00023309981162260524,198.93565972955554,0.0,0.0,0.0,0.001396176879668034,7.856091495914682e-05,0.00014785700479000774,0.000595574838111587,0.09556559763434946,0.07169444060815118,0.023871157026198284,0.09556562952959936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7846943416,579.5958485281548,0.0,0.09556559763434946,0.07169444714734151,0.02387115688340212,0.37535258799742466,0.37535258799742466,0.12497617773599531,0.0,4.9911526547179506,4.988767857753487,4.998315283457941,4.991171585699931,4.988784295151163,4.998341703961501,24790.677857226598,21072.07617864261,0.85,1.066608313939724,0.6627735616403958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663604569132667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.34678492762,1534.9098586186367,0.37535258799742466,0.12497617773599531,6.112871282664199,3.497060632431247
4850.0,-30.013704162243762,4.99708184592909,35.00440728914014,24.102006770577304,5.001284353790947,-26.512246216337648,-40.0330935610458,1.4998264078848245,-0.018010154748537843,-5.009256427603511,40.00880953575051,42258.94065710551,25748.82334688396,25748.82334688396,68007.76400398946,77332.02727060928,77332.02727060928,25748.82334688396,103080.85061749324,103080.85061749324,103080.85061749324,127871.53104446417,127871.53104446417,0.0,0.0,91508.18436614881,56435.097752645066,38970.09623722638,24790.68042697093,63760.776664197314,21072.078362925287,1534.9101454412332,0.0,0.8868397281815048,2.815907688996829,0.0014959128700940735,0.0,-0.018010154748537843,354528.05167426163,1554913.1046869478,4.385867626958876,1554913.1046869478,4.385867626958876,0.85,0.09556559295507358,4.028046144702076,101325.0,128379.28920052327,1.2670050747646018,1.0,0.0,4.028046144702226,1.2847365872116205,1.2850274897410185,3.1353089690117,22717.759697590798,2316.5667886169895,19310.091282061487,1969.0813154401847,0.85,0.8499998036386179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.102999420164,4632.441516551485,5.561177224374605,4.99708184592909,-2.3292868371657294,7.326368683094819,3.4970557524987247,3.5,0.9991587864282071,0.6,0.00022641791974915457,0.9713353860476762,0.00023309963067487925,198.93566583132133,0.0,0.0,0.0,0.001396176879668034,7.856087178873616e-05,0.0001478570479604184,0.0005955750120039933,0.09556559295508033,0.07169443546392777,0.023871157491152557,0.09556559295589442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7817831103,579.5958494805127,0.0,0.09556559295508033,0.0716944354639227,0.02387115749115087,0.37535255336746326,0.37535255336746326,0.12497617760725667,0.0,4.991173377936207,4.988783053488191,4.998352607211416,4.991246272854994,4.988833840165967,4.99849190460111,24790.68042697093,21072.078362925287,0.85,1.0666081494295363,0.6627733046550949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663604569132667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.346328370793,1534.9101454412332,0.37535255336746326,0.12497617760725667,6.112871282664199,3.4970557524987247
4851.0,-30.013704162243762,4.99708184592909,35.00440728914014,24.102005583141022,5.001284353790947,-26.512246216337648,-40.0330935610458,1.4998264078848245,-0.018076190503563794,-5.009256427603511,40.00880953575051,42258.94065710551,25748.81192336789,25748.81192336789,68007.7525804734,77332.02252426013,77332.02252426013,25748.81192336789,103080.83444762802,103080.83444762802,103080.83444762802,127871.51541190273,127871.51541190273,0.0,0.0,91508.17961979966,56435.097752645066,38970.0909635051,24790.680964274714,63760.77192777982,21072.078819633505,1534.910176937457,0.0,0.8868397281815048,2.8159085563250366,0.0014959128700940735,0.0,-0.018076190503563794,354528.05167426163,1554913.1046869478,4.385867626958876,1554913.1046869478,4.385867626958876,0.85,0.09556559295507358,4.028046144702076,101325.0,128379.28920052327,1.2670050747646018,1.0,0.0,4.028046144701788,1.2847365872116205,1.2850274897410185,3.1353089690117,22717.758519265382,2316.5666684612365,19310.091282061487,1969.0813154401847,0.85,0.8499998477264346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.101472616705,4632.441516551485,5.561176590977808,4.99708184592909,-2.329287613329167,7.326369459258257,3.4970538305413967,3.5,0.9991582372975419,0.6,0.00022641791974915457,0.9713353860476762,0.00023309963067487925,198.93566583132133,0.0,0.0,0.0,0.001396176879668034,7.856087178873616e-05,0.0001478570479604184,0.0005955750120039933,0.09556558660757944,0.07169442891813008,0.023871157689449366,0.09556562435206734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7817831103,579.5958494805127,0.0,0.09556558660757944,0.0716944354639227,0.02387115749115087,0.3753525190972739,0.3753525190972739,0.12497617864542909,0.0,4.991174749768788,4.98878804340012,4.9983431120849104,4.991180237099968,4.988808003049655,4.998305131582924,24790.680964274714,21072.078819633505,0.85,1.0666080494995267,0.662773353888675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663604104347512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.345722415583,1534.910176937457,0.3753525190972739,0.12497617864542909,6.112871282664199,3.4970538305413967
4852.0,-30.013711571570255,4.9970916514387085,35.00440710226531,24.10199779495599,5.001277426243799,-26.512253577489204,-40.03310218742115,1.4998194321627363,-0.01800126106758171,-5.009262292236046,40.00880913514964,42258.94649945367,25748.823338845777,25748.823338845777,68007.76983829944,77332.01904757475,77332.01904757475,25748.823338845777,103080.84238642053,103080.84238642053,103080.84238642053,127871.52577456979,127871.52577456979,0.0,0.0,91508.1763381576,56435.10379003628,38970.080609023695,24790.68338814926,63760.76399717295,21072.08087992687,1534.9104623494104,0.0,0.8868396997924258,2.815906887658958,0.0014959128700940735,0.0,-0.01800126106758171,354527.97062772175,1554913.0874114532,4.385868580857945,1554913.0874114532,4.385868580857945,0.85,0.09556558243113802,4.028046144702076,101325.0,128379.29170594749,1.2670050994912163,1.0,0.0,4.028046144699688,1.284736619842137,1.2850275223789236,3.135308889379229,22717.757704567153,2316.566585385137,19310.098293454903,1969.0820304033389,0.85,0.8500001868394266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.097608977804,4632.441516551485,5.561183697060415,4.9970916514387085,-2.3292912451900314,7.32638289662874,3.4970489669512785,3.5,0.9991568477003653,0.6,0.00022641791974915457,0.9713361351942903,0.0002330994508959204,198.93567189367965,0.0,0.0,0.0,0.001396176879668034,7.856079507590155e-05,0.00014785712467325302,0.000595575321006831,0.09556558243113085,0.0716944242554275,0.02387115817570334,0.09556558243221362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7798038172,579.5958501280038,0.0,0.09556558243113085,0.07169442425543289,0.023871158175705138,0.3753524845058794,0.3753524845058794,0.1249761778016675,0.0,4.991194236065439,4.988804045219808,4.998373062735197,4.991261031168449,4.988856904128681,4.998481715419075,24790.68338814926,21072.08087992687,0.85,1.0666084528302515,0.6627735279540778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663604104347512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.345265610173,1534.9104623494104,0.3753524845058794,0.1249761778016675,6.112871282664199,3.4970489669512785
4853.0,-30.013711571570255,4.9970916514387085,35.00440710226531,24.101996642444306,5.001277426243799,-26.512253577489204,-40.03309841556472,1.4998194321627363,-0.018066876889520245,-5.009262292236046,40.00880913514964,42258.930814617874,25748.81201256033,25748.81201256033,68007.74282717821,77332.0143068253,77332.0143068253,25748.81201256033,103080.82631938563,103080.82631938563,103080.82631938563,127871.50984530814,127871.50984530814,0.0,0.0,91508.17159740813,56435.08810520049,38970.0927691196,24790.683525922526,63760.776295042124,21072.080997034147,1534.910469120023,0.0,0.8868396997924258,2.815907749471303,0.0014959128700940735,0.0,-0.018066876889520245,354527.97062772175,1554913.0874114532,4.385868580857945,1554913.0874114532,4.385868580857945,0.85,0.09556558243113802,4.028046144702076,101325.0,128379.28697347955,1.267005052785389,1.0,0.0,4.028046144702024,1.284736619842137,1.2850275223789236,3.135308889379229,22717.75652763191,2316.5664653711424,19310.093800246803,1969.081572223624,0.85,0.8500000330912816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.096095171634,4632.441516551485,5.56118306905374,4.9970916514387085,-2.3292920147480967,7.326383666186805,3.4970470613565623,3.5,0.999156303244732,0.6,0.00022641791974915457,0.9713361351942903,0.0002330994508959204,198.93567189367965,0.0,0.0,0.0,0.001396176879668034,7.856082861834701e-05,0.00014785709113080756,0.0005955751858963129,0.09556557591028174,0.07169441772743385,0.02387115818284789,0.09556561210174486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7798038172,579.5958501280038,0.0,0.09556557591028174,0.07169442425543289,0.023871158175705138,0.3753524503289031,0.3753524503289031,0.1249761778390724,0.0,4.991194471921347,4.988809455672936,4.998357756609437,4.99119541534651,4.988831097487548,4.998296532116797,24790.683525922526,21072.080997034147,0.85,1.0666078234757366,0.6627731541264785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663603639559202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.34466037126,1534.910469120023,0.3753524503289031,0.1249761778390724,6.112871282664199,3.4970470613565623
4854.0,-30.01371892571867,4.997101460972125,35.00440691270538,24.101989063806855,5.00127074479092,-26.5122608643667,-40.03310704194007,1.4998126834389967,-0.017991982673038365,-5.00926789283824,40.008808683190416,42258.93683525565,25748.822855990013,25748.822855990013,68007.75969124566,77332.01074124622,77332.01074124622,25748.822855990013,103080.83359723624,103080.83359723624,103080.83359723624,127871.51958837826,127871.51958837826,0.0,0.0,91508.16830418473,56435.09439819437,38970.082117767066,24790.685991142018,63760.768108909084,21072.083092470715,1534.9107529925218,0.0,0.8868396729322399,2.815906112075457,0.0014959128700940735,0.0,-0.017991982673038365,354527.8932286897,1554913.0679204303,4.385869483384844,1554913.0679204303,4.385869483384844,0.85,0.09556557131140614,4.028046144702076,101325.0,128379.2890891711,1.2670050736656413,1.0,0.0,4.028046144699245,1.2847366514108185,1.285027553954753,3.135308812338096,22717.755710058507,2316.5663820018567,19310.096090272935,1969.0818057413017,0.85,0.8500001644846987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.09224451226,4632.441516551485,5.561190036010271,4.997101460972125,-2.3292954456261756,7.326396906598301,3.49704221410896,3.5,0.9991549183168457,0.6,0.00022641791974915457,0.9713368787625494,0.00023309927245592014,198.9356779108913,0.0,0.0,0.0,0.001396176879668034,7.856075190555203e-05,0.00014785716784360256,0.000595575494898991,0.09556557131142704,0.07169441291656577,0.023871158394861265,0.09556557131202334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7775707712,579.5958508585031,0.0,0.09556557131142704,0.0716944129165501,0.023871158394856047,0.37535241585158635,0.37535241585158635,0.12497617585579986,0.0,4.991212889138183,4.988825704941178,4.998382684092633,4.9912759101652,4.988880055744346,4.998471746268876,24790.685991142018,21072.083092470715,0.85,1.066608224905358,0.6627733336441871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663603639559202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.344203318873,1534.9107529925218,0.37535241585158635,0.12497617585579986,6.112871282664199,3.49704221410896
4855.0,-30.01371892571867,4.997101460972125,35.00440691270538,24.10198791129517,5.00127074479092,-26.5122608643667,-40.03310327008364,1.4998126834389967,-0.018057145033367306,-5.00926789283824,40.008808683190416,42258.92115041995,25748.81163403123,25748.81163403123,68007.73278445117,77332.00600721041,77332.00600721041,25748.81163403123,103080.81764124164,103080.81764124164,103080.81764124164,127871.50390496865,127871.50390496865,0.0,0.0,91508.16357014891,56435.07871335867,38970.09428532249,24790.686263727002,63760.780549049494,21072.08332416795,1534.9107681221378,0.0,0.8868396729322399,2.8159069679315833,0.0014959128700940735,0.0,-0.018057145033367306,354527.8932286897,1554913.0679204303,4.385869483384844,1554913.0679204303,4.385869483384844,0.85,0.09556557131140614,4.028046144702076,101325.0,128379.28435670317,1.267005026959814,1.0,0.0,4.028046144698953,1.2847366514108185,1.285027553954753,3.135308812338096,22717.75453478999,2316.566262157821,19310.091597064835,1969.0813475615869,0.85,0.8500000106741774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.090744651723,4632.441516551485,5.5611894137871944,4.997101460972125,-2.3292962080967134,7.326397669068839,3.4970403260706053,3.5,0.9991543788773158,0.6,0.00022641791974915457,0.9713368787625494,0.00023309927245592014,198.9356779108913,0.0,0.0,0.0,0.001396176879668034,7.85607854479799e-05,0.00014785713430117466,0.0005955753597885437,0.0955655645831388,0.07169440641159748,0.02387115817154132,0.09556560129986104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7775707712,579.5958508585031,0.0,0.0955655645831388,0.0716944129165501,0.023871158394856047,0.375352381795159,0.375352381795159,0.1249761746866202,0.0,4.991212460871282,4.988831421080874,4.998363801010385,4.991210747804871,4.988854285641594,4.998288268697706,24790.686263727002,21072.08332416795,0.85,1.0666075948071967,0.6627729583377868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360317458018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.343598938383,1534.9107681221378,0.375352381795159,0.1249761746866202,6.112871282664199,3.4970403260706053
4856.0,-30.013726231556475,4.997111273671166,35.004406721038464,24.101980367582314,5.001264110514719,-26.512268103047788,-40.03311189645899,1.4998059820060263,-0.017980412217411867,-5.009273452035002,40.0088082427003,42258.92733738055,25748.822476115063,25748.822476115063,68007.74981349561,77332.00243814364,77332.00243814364,25748.822476115063,103080.8249142587,103080.8249142587,103080.8249142587,127871.51363748572,127871.51363748572,0.0,0.0,91508.16027297615,56435.085172212835,38970.08344529257,24790.688723227024,63760.772168519594,21072.08541474297,1534.9110505098693,0.0,0.8868396462415844,2.8159053112301025,0.0014959128700940735,0.0,-0.017980412217411867,354527.8164029908,1554913.0489243222,4.385870380215405,1554913.0489243222,4.385870380215405,0.85,0.09556555977977432,4.028046144702076,101325.0,128379.2863610425,1.2670050467411054,1.0,0.0,4.028046144702073,1.2847366827582885,1.285027585309321,3.1353087358368175,22717.75371623612,2316.5661786885553,19310.09383955843,1969.0815762322945,0.85,0.8500001400119822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.086906977237,4632.441516551485,5.561196364870231,4.997111273671166,-2.3292996012189486,7.326410874890115,3.4970354951722253,3.5,0.9991529986206358,0.6,0.00022641791974915457,0.971337617446777,0.00023309909518825033,198.9356838885752,0.0,0.0,0.0,0.001396176879668034,7.856070873522373e-05,0.00014785721101393085,0.0005955756687910655,0.09556555977975954,0.07169440162196138,0.02387115815779817,0.09556555978075988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7753943921,579.5958515704668,0.0,0.09556555977975954,0.07169440162197245,0.023871158157801865,0.37535234744726625,0.37535234744726625,0.12497617152749221,0.0,4.991230690491989,4.98884784386496,4.998387456434614,4.991293039817606,4.988902967268075,4.998471508922421,24790.688723227024,21072.08541474297,0.85,1.066608002076124,0.6627731424846971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360317458018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.343141640857,1534.9110505098693,0.37535234744726625,0.12497617152749221,6.112871282664199,3.4970354951722253
4857.0,-30.013726231556475,4.997111273671166,35.004406721038464,24.101979215070628,5.001264110514719,-26.512268103047788,-40.03311189645899,1.4998059820060263,-0.01804513153666676,-5.009273452035002,40.0088082427003,42258.92733738055,25748.811356984574,25748.811356984574,68007.73869436512,77331.99770976846,77331.99770976846,25748.811356984574,103080.80906675303,103080.80906675303,103080.80906675303,127871.49806904035,127871.49806904035,0.0,0.0,91508.15554460097,56435.085172212835,38970.07819154237,24790.689002287316,63760.767193829684,21072.085651944217,1534.9110660522688,0.0,0.8868396462415844,2.8159061612668577,0.0014959128700940735,0.0,-0.01804513153666676,354527.8164029908,1554913.0489243222,4.385870380215405,1554913.0489243222,4.385870380215405,0.85,0.09556555977977432,4.028046144702076,101325.0,128379.2863610425,1.2670050467411054,1.0,0.0,4.02804614470149,1.2847366827582885,1.285027585309321,3.1353087358368175,22717.75254237291,2316.5660589878207,19310.09383955843,1969.0815762322945,0.85,0.8500001839328715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.085420862031,4632.441516551485,5.561195748347695,4.997111273671166,-2.3293003567037442,7.32641163037491,3.497033624438056,3.5,0.9991524641251589,0.6,0.00022641791974915457,0.971337617446777,0.00023309909518825033,198.9356838885752,0.0,0.0,0.0,0.001396176879668034,7.856070873522373e-05,0.00014785721101393085,0.0005955756687910655,0.09556555288240876,0.07169439514157712,0.023871157740831636,0.09556558959680601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7753943921,579.5958515704668,0.0,0.09556555288240876,0.07169440162197245,0.023871158157801865,0.37535231351954834,0.37535231351954834,0.12497616934448623,0.0,4.99123021649342,4.988853720686336,4.998367907658974,4.991228320498351,4.988877227972637,4.998289712573296,24790.689002287316,21072.085651944217,0.85,1.0666079109058528,0.6627731941950358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663602709451132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.34253798305,1534.9110660522688,0.37535231351954834,0.12497616934448623,6.112871282664199,3.497033624438056
4858.0,-30.013733568069462,4.997121089511795,35.00440652731566,24.101971741206967,5.0012575422624925,-26.512275362736997,-40.033116716053314,1.4997993369300817,-0.01796738421393229,-5.00927893152096,40.008807799484195,42258.917728070526,25748.822099124536,25748.822099124536,68007.73982719507,77331.99409726288,77331.99409726288,25748.822099124536,103080.81619638742,103080.81619638742,103080.81619638742,127871.50765954137,127871.50765954137,0.0,0.0,91508.15224312703,56435.07587393501,38970.08485465779,24790.691463153955,63760.776317811746,21072.087743680862,1534.9113469657166,0.0,0.8868396199661275,2.8159045005376955,0.0014959128700940735,0.0,-0.01796738421393229,354527.74067798356,1554913.0298095436,4.385871263094941,1554913.0298095436,4.385871263094941,0.85,0.09556554789320651,4.028046144702076,101325.0,128379.28357723787,1.2670050192670899,1.0,0.0,4.028046144700376,1.2847367138421373,1.2850276164002081,3.1353086599788913,22717.75172275123,2316.565975409669,19310.09153219867,1969.0813409470788,0.85,0.8500001130331978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.081596176661,4632.441516551485,5.561202662256945,4.997121089511795,-2.329303684028145,7.326424773539941,3.4970288098941746,3.5,0.9991510885411927,0.6,0.00022641791974915457,0.9713383592331641,0.00023309891717640307,198.93568989135815,0.0,0.0,0.0,0.001396176879668034,7.856066587549514e-05,0.00014785725387365944,0.00059557584143203,0.09556554789317882,0.07169439034014738,0.02387115755303144,0.09556554789395064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7732045433,579.5958522868341,0.0,0.09556554789317882,0.07169439034016815,0.023871157553038362,0.3753522792991304,0.3753522792991304,0.12497616533709335,0.0,4.991248566132242,4.9888701707604355,4.998391961723712,4.991311547307021,4.988925554980938,4.9984777604544774,24790.691463153955,21072.087743680862,0.85,1.0666077760442343,0.662772948645316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663602709451132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.342080442,1534.9113469657166,0.3753522792991304,0.12497616533709335,6.112871282664199,3.4970288098941746
4859.0,-30.013733568069462,4.997121089511795,35.00440652731566,24.10197058869528,5.0012575422624925,-26.512275362736997,-40.033116716053314,1.4997993369300817,-0.018031711190303668,-5.00927893152096,40.008807799484195,42258.917728070526,25748.811082811142,25748.811082811142,68007.72881088167,77331.98936214538,77331.98936214538,25748.811082811142,103080.80044495652,103080.80044495652,103080.80044495652,127871.49220608112,127871.49220608112,0.0,0.0,91508.14750800953,56435.07587393501,38970.07959341612,24790.6917611246,63760.77135454072,21072.08799695591,1534.9113636894638,0.0,0.8868396199661275,2.8159053454209566,0.0014959128700940735,0.0,-0.018031711190303668,354527.74067798356,1554913.0298095436,4.385871263094941,1554913.0298095436,4.385871263094941,0.8500000000000001,0.09556554789320651,4.028046144702076,101325.0,128379.28357723787,1.2670050192670899,1.0,0.0,4.0280461447024205,1.2847367138421373,1.2850276164002081,3.1353086599788913,22717.750547214175,2316.5658555382497,19310.09153219867,1969.0813409470788,0.85,0.8500001570167175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.080123805244,4632.441516551485,5.561202051434352,4.997121089511795,-2.329304432527937,7.326425522039733,3.4970269564622165,3.5,0.9991505589892047,0.6,0.00022641791974915457,0.9713383592331641,0.00023309891717640307,198.93568989135815,0.0,0.0,0.0,0.001396176879668034,7.856066587549514e-05,0.00014785725387365944,0.00059557584143203,0.09556554089398592,0.0716943838823975,0.023871157011588415,0.09556557760865526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7732045433,579.5958522868341,0.0,0.09556554089398592,0.07169439034016815,0.023871157553038362,0.37535224548991436,0.37535224548991436,0.12497616250239742,0.0,4.991248296971889,4.988876092403359,4.998373098403135,4.991247220330649,4.988899778975622,4.998297645136574,24790.6917611246,21072.08799695591,0.85,1.066607686295478,0.6627730002369405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360224417319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.341475926136,1534.9113636894638,0.37535224548991436,0.12497616250239742,6.112871282664199,3.4970269564622165
4860.0,-30.013740856462753,4.997130908079555,35.004406331716076,24.101963184680812,5.0012510526399385,-26.512282571252577,-40.03312153564764,1.4997927674297324,-0.017953322215817025,-5.009284349909054,40.00880735737343,42258.90828250224,25748.821771868847,25748.821771868847,68007.73005437109,77331.98573214607,77331.98573214607,25748.821771868847,103080.80750401493,103080.80750401493,103080.80750401493,127871.50172328138,127871.50172328138,0.0,0.0,91508.14420140721,56435.06675176326,38970.08605515994,24790.694219266454,63760.78027442639,21072.090086376484,1534.9116431433,0.0,0.8868395939978995,2.8159036834081426,0.0014959128700940735,0.0,-0.017953322215817025,354527.6657987386,1554913.0107442008,4.385872135651347,1554913.0107442008,4.385872135651347,0.8499999999999999,0.09556553580332434,4.028046144702076,101325.0,128379.28062640488,1.2670049901446325,1.0,0.0,4.028046144701484,1.2847367445724658,1.2850276471374948,3.13530858498371,22717.74972631933,2316.5657718302714,19310.084655668805,1969.0806397361796,0.85,0.8499998850369136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.076312113182,4632.441516551485,5.561208938285726,4.997130908079555,-2.3293077077911684,7.326438615870723,3.497022158278069,3.5,0.9991491880794483,0.6,0.00022641791974915457,0.9713390961548246,0.00023309874033224865,198.93569585476962,0.0,0.0,0.0,0.001396176879668034,7.856062301578881e-05,0.00014785729673336576,0.0005955760140729048,0.09556553580331499,0.0716943790785462,0.023871156724768788,0.09556553580445062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7710201577,579.5958530014182,0.0,0.09556553580331499,0.07169437907855322,0.023871156724771123,0.37535221138190167,0.37535221138190167,0.12497615801824037,0.0,4.991266903392102,4.98889250702797,4.998398287036196,4.991331027693263,4.988947865377554,4.998488739989114,24790.694219266454,21072.090086376484,0.85,1.0666075565836213,0.6627727593768443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360224417319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.341018140534,1534.9116431433,0.37535221138190167,0.12497615801824037,6.112871282664199,3.497022158278069
4861.0,-30.013740856462753,4.997130908079555,35.004406331716076,24.101962032169126,5.0012510526399385,-26.512282571252577,-40.03312153564764,1.4997927674297324,-0.018017209234415077,-5.009284349909054,40.00880735737343,42258.90828250224,25748.810857661047,25748.810857661047,68007.71914016329,77331.98100265703,77331.98100265703,25748.810857661047,103080.79186031807,103080.79186031807,103080.79186031807,127871.48640487084,127871.48640487084,0.0,0.0,91508.13947191818,56435.06675176326,38970.08080017214,24790.69454455277,63760.77534472491,21072.090362869854,1534.9116615700955,0.0,0.8868395939978995,2.815904522512509,0.0014959128700940735,0.0,-0.018017209234415077,354527.6657987386,1554913.0107442008,4.385872135651347,1554913.0107442008,4.385872135651347,0.85,0.09556553580332434,4.028046144702076,101325.0,128379.28062640488,1.2670049901446325,1.0,0.0,4.02804614470163,1.2847367445724658,1.2850276471374948,3.13530858498371,22717.748552179593,2316.565652101339,19310.084655668805,1969.0806397361796,0.85,0.8499999289681437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.074853390417,4632.441516551485,5.561208333123649,4.997130908079555,-2.32930844935428,7.326439357433835,3.49702032202853,3.5,0.9991486634367229,0.6,0.00022641791974915457,0.9713390961548246,0.00023309874033224865,198.93569585476962,0.0,0.0,0.0,0.001396176879668034,7.856062301578881e-05,0.00014785729673336576,0.0005955760140729048,0.0955655287646922,0.07169437264041019,0.023871156124282002,0.09556556542907069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7710201577,579.5958530014182,0.0,0.0955655287646922,0.07169437907855322,0.023871156724771123,0.3753521776753737,0.3753521776753737,0.12497615487442407,0.0,4.991266950848853,4.98889842962285,4.998380688439113,4.991267140674665,4.988922120004361,4.998310294064254,24790.69454455277,21072.090362869854,0.85,1.0666074678746789,0.6627728106195061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663601778766003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.34041434412,1534.9116615700955,0.3753521776753737,0.12497615487442407,6.112871282664199,3.49702032202853
4862.0,-30.013748097687007,4.997140728747861,35.004406134537724,24.101954663079255,5.001244590622909,-26.512289734556923,-40.033130162022985,1.4997862274928258,-0.01793855541558287,-5.009289717983686,40.008806920189265,42258.914685282914,25748.821519803296,25748.821519803296,68007.73620508621,77331.97737740858,77331.97737740858,25748.821519803296,103080.79889721188,103080.79889721188,103080.79889721188,127871.49589560975,127871.49589560975,0.0,0.0,91508.13616213934,56435.073470013805,38970.069657917265,24790.69699839787,63760.766656315136,21072.09244863819,1534.9119395817931,0.0,0.8868395682674783,2.815902862886636,0.0014959128700940735,0.0,-0.01793855541558287,354527.59161388536,1554912.991891387,4.385873000217249,1554912.991891387,4.385873000217249,0.85,0.09556552364091789,4.028046144702076,101325.0,128379.277675572,1.267004961022176,1.0,0.0,4.028046144702218,1.2847367751645056,1.2850276777364618,3.1353085103260163,22717.747730496147,2316.5655683129457,19310.086735840432,1969.080851854653,0.85,0.8500000512779137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.07105469531,4632.441516551485,5.561215198564105,4.997140728747861,-2.3293116806182628,7.326452409366124,3.4970155402086625,3.5,0.999147297202475,0.6,0.00022641791974915457,0.9713398283078599,0.00023309856463271973,198.93570177958733,0.0,0.0,0.0,0.001396176879668034,7.85605463031787e-05,0.00014785737344597588,0.0005955763230748383,0.09556552364095516,0.07169436784022241,0.023871155800732746,0.09556552364169561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7688601137,579.5958537080386,0.0,0.09556552364095516,0.07169436784019445,0.02387115580072344,0.3753521436644601,0.3753521436644601,0.12497615022391416,0.0,4.991285834304904,4.988914800829718,4.9984071166281865,4.991351162568094,4.988970081287164,4.99850262360377,24790.69699839787,21072.09244863819,0.85,1.0666078808566277,0.6627730013515672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663601778766003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.33995631557,1534.9119395817931,0.3753521436644601,0.12497615022391416,6.112871282664199,3.4970155402086625
