time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4863.0,-30.013748097687007,4.997140728747861,35.004406134537724,24.101953475642972,5.001244590622909,-26.512289734556923,-40.033130162022985,1.4997862274928258,-0.01800200748715497,-5.009289717983686,40.008806920189265,42258.914685282914,25748.81070660511,25748.81070660511,68007.72539188803,77331.97265341696,77331.97265341696,25748.81070660511,103080.78336002206,103080.78336002206,103080.78336002206,127871.48067815955,127871.48067815955,0.0,0.0,91508.13143814773,56435.073470013805,38970.06440903769,24790.69731813749,63760.76172717518,21072.092720416866,1534.9119576768057,0.0,0.8868395682674783,2.8159036962779327,0.0014959128700940735,0.0,-0.01800200748715497,354527.59161388536,1554912.991891387,4.385873000217249,1554912.991891387,4.385873000217249,0.85,0.09556552364091789,4.028046144702076,101325.0,128379.277675572,1.267004961022176,1.0,0.0,4.028046144703386,1.2847367751645056,1.2850276777364618,3.1353085103260163,22717.7465577212,2316.5654487231827,19310.086735840432,1969.080851854653,0.85,0.8500000951580918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.069609474675,4632.441516551485,5.561214599001795,4.997140728747861,-2.3293124153191407,7.326453144067002,3.4970137209570673,3.5,0.999146777416305,0.6,0.00022641791974915457,0.9713398283078599,0.00023309856463271973,198.93570177958733,0.0,0.0,0.0,0.001396176879668034,7.85605463031787e-05,0.00014785737344597588,0.0005955763230748383,0.0955655166094212,0.07169436141926466,0.02387115519015654,0.09556555305177379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7688601137,579.5958537080386,0.0,0.0955655166094212,0.07169436784019445,0.02387115580072344,0.3753521100478689,0.3753521100478689,0.12497614702727533,0.0,4.991286209543318,4.988920713830112,4.998390859130552,4.991287710496522,4.98894436583231,4.998325829150531,24790.69731813749,21072.092720416866,0.85,1.0666077937224951,0.6627730525884219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360131325927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.339353221163,1534.9119576768057,0.3753521100478689,0.12497614702727533,6.112871282664199,3.4970137209570673
4864.0,-30.013755375743326,4.997150550790035,35.00440593592373,24.10194621132689,5.001238191681204,-26.512296924701495,-40.033135016541905,1.4997797406393398,-0.017923607948830522,-5.0092950415566175,40.00880648401644,42258.9052704083,25748.821354939053,25748.821354939053,68007.72662534735,77331.96898356565,77331.96898356565,25748.821354939053,103080.7903385047,103080.7903385047,103080.7903385047,127871.49010282927,127871.49010282927,0.0,0.0,91508.12812422005,56435.06441106258,38970.070792397186,24790.69976432457,63760.770556721756,21072.094799675884,1534.9122342524997,0.0,0.8868395427600433,2.8159020451881394,0.0014959128700940735,0.0,-0.017923607948830522,354527.5180441995,1554912.9730801948,4.385873857290653,1554912.9730801948,4.385873857290653,0.85,0.09556551148783383,4.028046144702076,101325.0,128379.27461338683,1.2670049308007583,1.0,0.0,4.028046144702912,1.2847368055082373,1.2850277080870642,3.1353084362743036,22717.745735007764,2316.56536482976,19310.084269449173,1969.0806003527375,0.85,0.8500000173737561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.065823779339,4632.441516551485,5.561221445858693,4.997150550790035,-2.3293156070321963,7.326466157822232,3.4970089555049806,3.5,0.9991454158585659,0.6,0.00022641791974915457,0.9713405641855605,0.00023309838803962555,198.93570773454175,0.0,0.0,0.0,0.001396176879668034,7.856050313295502e-05,0.00014785741661619954,0.0005955764969664912,0.09556551148778153,0.07169435661831779,0.02387115486946375,0.09556551148870146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7667050624,579.5958544130232,0.0,0.09556551148778153,0.07169435661835702,0.023871154869476816,0.3753520761231851,0.3753520761231851,0.12497614242175384,0.0,4.991305278553682,4.988936988650835,4.998418319687289,4.99137143360781,4.988991968131131,4.998518040715567,24790.69976432457,21072.094799675884,0.85,1.0666076653645127,0.662772813148716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360131325927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.33889495124,1534.9122342524997,0.3753520761231851,0.12497614242175384,6.112871282664199,3.4970089555049806
4865.0,-30.013755375743326,4.997150550790035,35.00440593592373,24.101945023890607,5.001238191681204,-26.512296924701495,-40.033135016541905,1.4997797406393398,-0.017986684107313522,-5.0092950415566175,40.00880648401644,42258.9052704083,25748.81064146881,25748.81064146881,68007.71591187711,77331.9642518977,77331.9642518977,25748.81064146881,103080.77489336651,103080.77489336651,103080.77489336651,127871.47499505109,127871.47499505109,0.0,0.0,91508.12339255212,56435.06441106258,38970.06553498838,24790.700101684575,63760.76563667296,21072.095086431887,1534.9122534485386,0.0,0.8868395427600433,2.815902873641737,0.0014959128700940735,0.0,-0.017986684107313522,354527.5180441995,1554912.9730801948,4.385873857290653,1554912.9730801948,4.385873857290653,0.85,0.09556551148783383,4.028046144702076,101325.0,128379.27461338683,1.2670049308007583,1.0,0.0,4.028046144700136,1.2847368055082373,1.2850277080870642,3.1353084362743036,22717.744560327097,2316.565245045668,19310.084269449173,1969.0806003527375,0.85,0.8500000613252401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.0643918894975,4632.441516551485,5.561220851825109,4.997150550790035,-2.329316334957903,7.326466885747939,3.497007153035616,3.5,0.9991449008673189,0.6,0.00022641791974915457,0.9713405641855605,0.00023309838803962555,198.93570773454175,0.0,0.0,0.0,0.001396176879668034,7.856050313295502e-05,0.00014785741661619954,0.0005955764969664912,0.09556550449127671,0.0716943502122569,0.023871154279019816,0.09556554079976053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7667050624,579.5958544130232,0.0,0.09556550449127671,0.07169435661835702,0.023871154869476816,0.37535204258458643,0.37535204258458643,0.1249761393305165,0.0,4.9913058943326405,4.988942833096587,4.998403231103566,4.991308357449327,4.98896621088204,4.998342876778395,24790.700101684575,21072.095086431887,0.85,1.0666075796423853,0.6627728642910533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663600847687437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.33829087759,1534.9122534485386,0.37535204258458643,0.1249761393305165,6.112871282664199,3.497007153035616
4866.0,-30.013762606758444,4.9971603733082715,35.00440573615983,24.101937759574525,5.001231820972597,-26.512304069686994,-40.033143607992656,1.4997732839011455,-0.017908509898063585,-5.009300329998459,40.00880605329509,42258.91170339628,25748.82129781166,25748.82129781166,68007.73300120795,77331.9605864886,77331.9605864886,25748.82129781166,103080.78188430026,103080.78188430026,103080.78188430026,127871.48442356935,127871.48442356935,0.0,0.0,91508.12007544607,56435.071192353855,38970.054314546906,24790.702539269078,63760.75685381598,21072.097158378714,1534.9125286022456,0.0,0.8868395174114234,2.8159012296119412,0.0014959128700940735,0.0,-0.017908509898063585,354527.4449599371,1554912.9545060152,4.385874709027749,1554912.9545060152,4.385874709027749,0.85,0.09556549940402201,4.028046144702076,101325.0,128379.28045937662,1.2670049884961916,1.0,0.0,4.028046144698204,1.284736835711099,1.2850277382967648,3.135308362566378,22717.743736824603,2316.565161071783,19310.08626599666,1969.0808039439216,0.85,0.8500001800220917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.060619195782,4632.441516551485,5.561227684808175,4.9971603733082715,-2.3293194942203774,7.326479867528649,3.4970024039535996,3.5,0.9991435439867428,0.6,0.00022641791974915457,0.9713412953075555,0.0002330982125880522,198.93571365100703,0.0,0.0,0.0,0.001396176879668034,7.856042673103062e-05,0.00014785749301812396,0.0005955768047169683,0.0955654994040478,0.07169434541729487,0.023871153986752925,0.09556549940485382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7645769512,579.5958551091969,0.0,0.0955654994040478,0.07169434541727553,0.02387115398674649,0.3753520087329297,0.3753520087329297,0.12497613488769901,0.0,4.991325090326939,4.9889590189443425,4.998431467261241,4.991391820100375,4.989013709323331,4.9985343574984995,24790.702539269078,21072.097158378714,0.85,1.0666079945871563,0.6627730564786599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663600847687437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.33783236506,1534.9125286022456,0.3753520087329297,0.12497613488769901,6.112871282664199,3.4970024039535996
4867.0,-30.013762606758444,4.9971603733082715,35.00440573615983,24.101936572138243,5.001231820972597,-26.512304069686994,-40.03313983613623,1.4997732839011455,-0.017971163015090497,-5.009300329998459,40.00880605329509,42258.896018561754,25748.81068247364,25748.81068247364,68007.7067010354,77331.95586028018,77331.95586028018,25748.81068247364,103080.76654275382,103080.76654275382,103080.76654275382,127871.46941457398,127871.46941457398,0.0,0.0,91508.11534923766,56435.055507519326,38970.06649079815,24790.702871820155,63760.7693626183,21072.09744104713,1534.9125475118951,0.0,0.8868395174114234,2.8159020525088447,0.0014959128700940735,0.0,-0.017971163015090497,354527.4449599371,1554912.9545060152,4.385874709027749,1554912.9545060152,4.385874709027749,0.85,0.09556549940402201,4.028046144702076,101325.0,128379.27149552561,1.2670049000298604,1.0,0.0,4.028046144702586,1.284736835711099,1.2850277382967648,3.135308362566378,22717.742563499316,2316.5650414259017,19310.07727958046,1969.079887584492,0.85,0.8499998283546902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.059200423424,4632.441516551485,5.561227096214856,4.9971603733082715,-2.3293202154793162,7.326480588787588,3.4970006179979176,3.5,0.9991430337136907,0.6,0.00022641791974915457,0.9713412953075555,0.0002330982125880522,198.93571365100703,0.0,0.0,0.0,0.001396176879668034,7.856046027332995e-05,0.00014785745947582462,0.0005955766696070388,0.095565492455912,0.0716943390241783,0.023871153431733717,0.09556552850950414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7645769512,579.5958551091969,0.0,0.095565492455912,0.07169434541727553,0.02387115398674649,0.37535197526210107,0.37535197526210107,0.12497613198192599,0.0,4.991325905658073,4.988964811512517,4.998417333404802,4.991329166983348,4.988987981786522,4.998360797986891,24790.702871820155,21072.09744104713,0.85,1.066607372854365,0.6627726804585473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663600382093056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.3372289912,1534.9125475118951,0.37535197526210107,0.12497613198192599,6.112871282664199,3.4970006179979176
4868.0,-30.0137697915349,4.9971701956360555,35.00440553544908,24.101929342746757,5.001225481605178,-26.512311169922658,-40.03314842758698,1.4997668599929097,-0.01789338811579455,-5.009305573807401,40.00880562618808,42258.902611576785,25748.82132066595,25748.82132066595,68007.72393224273,77331.95219760493,77331.95219760493,25748.82132066595,103080.77351827087,103080.77351827087,103080.77351827087,127871.47882160044,127871.47882160044,0.0,0.0,91508.11202883814,56435.06244280998,38970.05509558683,24790.70530332956,63760.76039891639,21072.099507830124,1534.912821249889,0.0,0.8868394922766722,2.815900418929409,0.0014959128700940735,0.0,-0.01789338811579455,354527.37249195983,1554912.936086974,4.3858755535786935,1554912.936086974,4.3858755535786935,0.85,0.09556548740346513,4.028046144702076,101325.0,128379.27728583933,1.2670049571758137,1.0,0.0,4.028046144702618,1.284736865760393,1.2850277683528628,3.135308289233227,22717.741739179182,2316.564957368641,19310.083736338238,1969.0805459905512,0.85,0.8500001434137235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.055440731995,4632.441516551485,5.561233909673262,4.9971701956360555,-2.329323335512307,7.326493531148362,3.496995885286765,3.5,0.9991416815105042,0.6,0.00022641791974915457,0.9713420217549918,0.00023309803825852135,198.93571952963987,0.0,0.0,0.0,0.001396176879668034,7.856038387144416e-05,0.00014785753587771041,0.0005955769773573603,0.09556548740348123,0.07169433422764294,0.02387115317583828,0.09556548740414786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7624666938,579.5958557995292,0.0,0.09556548740348123,0.07169433422763087,0.023871153175834256,0.37535194147619994,0.37535194147619994,0.12497612775416513,0.0,4.991345155524641,4.988980925570104,4.998446000841568,4.991412185691615,4.9890354137097574,4.998550701129318,24790.70530332956,21072.099507830124,0.85,1.0666077930494462,0.6627728770357477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663600382093056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.33677023764,1534.912821249889,0.37535194147619994,0.12497612775416513,6.112871282664199,3.496995885286765
4869.0,-30.0137697915349,4.9971701956360555,35.00440553544908,24.10192819023507,5.001225481605178,-26.512311169922658,-40.03314842758698,1.4997668599929097,-0.01795562342829271,-5.009305573807401,40.00880562618808,42258.902611576785,25748.810802270236,25748.810802270236,68007.71341384703,77331.94747676357,77331.94747676357,25748.810802270236,103080.7582790338,103080.7582790338,103080.7582790338,127871.4639122286,127871.4639122286,0.0,0.0,91508.10730799679,56435.06244280998,38970.049850207564,24790.7056331948,63760.75548340236,21072.09978821558,1534.912840004438,0.0,0.8868394922766722,2.815901236338408,0.0014959128700940735,0.0,-0.01795562342829271,354527.37249195983,1554912.936086974,4.3858755535786935,1554912.936086974,4.3858755535786935,0.85,0.09556548740346513,4.028046144702076,101325.0,128379.27728583933,1.2670049571758137,1.0,0.0,4.028046144699843,1.284736865760393,1.2850277683528628,3.135308289233227,22717.740567186316,2316.5648378586284,19310.083736338238,1969.0805459905512,0.85,0.8500001872646559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.054034918046,4632.441516551485,5.561233326454255,4.9971701956360555,-2.329324050185305,7.32649424582136,3.496994115644493,3.5,0.9991411758984265,0.6,0.00022641791974915457,0.9713420217549918,0.00023309803825852135,198.93571952963987,0.0,0.0,0.0,0.001396176879668034,7.856038387144416e-05,0.00014785753587771041,0.0005955769773573603,0.09556548050701473,0.07169432784654077,0.02387115266047396,0.0955655163128982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7624666938,579.5958557995292,0.0,0.09556548050701473,0.07169433422763087,0.023871153175834256,0.3753519080682729,0.3753519080682729,0.1249761250560032,0.0,4.991346114495457,4.988986683532289,4.998432545989829,4.991349950379117,4.989009715382281,4.998378726590545,24790.7056331948,21072.09978821558,0.85,1.0666077103109326,0.6627729281309606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359991650773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.336167549063,1534.912840004438,0.3753519080682729,0.1249761250560032,6.112871282664199,3.496994115644493
4870.0,-30.013776925814664,4.997180017051531,35.00440533398373,24.101920995768182,5.001219195546151,-26.512318219380592,-40.0331532471813,1.4997604891120557,-0.017878273362669006,-5.0093107767488085,40.008805202787315,42258.89369336331,25748.821430142947,25748.821430142947,68007.71512350626,77331.94380881276,77331.94380881276,25748.821430142947,103080.7652389557,103080.7652389557,103080.7652389557,127871.47329652063,127871.47329652063,0.0,0.0,91508.1039834593,56435.053868009825,38970.05568383275,24790.70805756493,63760.76374139768,21072.10184893019,1534.9131123336836,0.0,0.8868394673368162,2.8158996131177183,0.0014959128700940735,0.0,-0.017878273362669006,354527.30058973026,1554912.917827443,4.385876391581012,1554912.917827443,4.385876391581012,0.85,0.09556547549139692,4.028046144702076,101325.0,128379.27405662589,1.267004925305955,1.0,0.0,4.028046144700364,1.2847368955616407,1.2850277981608582,3.1353082165054187,22717.73974183889,2316.564753696613,19310.08115338126,1969.0802826022405,0.85,0.8500001044478117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.050288228686,4632.441516551485,5.561240122079462,4.997180017051531,-2.3293271339390706,7.326507150990602,3.4969893993038865,3.5,0.999139828372539,0.6,0.00022641791974915457,0.9713427430973148,0.00023309786515435027,198.93572536695632,0.0,0.0,0.0,0.001396176879668034,7.856034101187997e-05,0.00014785757873727462,0.0005955771499976626,0.09556547549136167,0.07169432304950316,0.023871152441858518,0.09556547549237247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7603747494,579.5958564838716,0.0,0.09556547549136167,0.07169432304952959,0.023871152441867324,0.375351874345198,0.375351874345198,0.1249761210452132,0.0,4.991365370629637,4.989002732653887,4.998461433532043,4.991432503386136,4.989057038587134,4.998567091791699,24790.70805756493,21072.10184893019,0.85,1.0666075989825572,0.6627727024217882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359991650773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.335708556013,1534.9131123336836,0.375351874345198,0.1249761210452132,6.112871282664199,3.4969893993038865
4871.0,-30.013776925814664,4.997180017051531,35.00440533398373,24.1019198083319,5.001219195546151,-26.512318219380592,-40.0331532471813,1.4997604891120557,-0.017940093439108296,-5.0093107767488085,40.008805202787315,42258.89369336331,25748.811007393793,25748.811007393793,68007.70470075711,77331.93909400515,77331.93909400515,25748.811007393793,103080.75010139894,103080.75010139894,103080.75010139894,127871.45850052754,127871.45850052754,0.0,0.0,91508.09926865167,56435.053868009825,38970.050445157605,24790.708399128598,63760.7588442862,21072.102139259307,1534.9131318236662,0.0,0.8868394673368162,2.8159004250725497,0.0014959128700940735,0.0,-0.017940093439108296,354527.30058973026,1554912.917827443,4.385876391581012,1554912.917827443,4.385876391581012,0.85,0.09556547549139692,4.028046144702076,101325.0,128379.27405662589,1.267004925305955,1.0,0.0,4.028046144702847,1.2847368955616407,1.2850277981608582,3.1353082165054187,22717.738571343954,2316.564634339347,19310.08115338126,1969.0802826022405,0.85,0.8500001482426998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.0488951999305,4632.441516551485,5.561239544162941,4.997180017051531,-2.32932784211415,7.326507859165681,3.4969876457569486,3.5,0.9991393273591281,0.6,0.00022641791974915457,0.9713427430973148,0.00023309786515435027,198.93572536695632,0.0,0.0,0.0,0.001396176879668034,7.856034101187997e-05,0.00014785757873727462,0.0005955771499976626,0.09556546864416961,0.07169431668003363,0.02387115196413597,0.09556550426181329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7603747494,579.5958564838716,0.0,0.09556546864416961,0.07169432304952959,0.023871152441867324,0.3753518409981738,0.3753518409981738,0.12497611854412277,0.0,4.991366433165524,4.989008460742355,4.998448483032348,4.991370683309697,4.98903137309776,4.998396681040617,24790.708399128598,21072.102139259307,0.85,1.0666075174362748,0.6627727533256963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663599450965668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.335106639555,1534.9131318236662,0.3753518409981738,0.12497611854412277,6.112871282664199,3.4969876457569486
4872.0,-30.01378409377879,4.9971898366306995,35.00440513197917,24.10191261386501,5.00121293026474,-26.512325297078743,-40.03315806677563,1.4997541335646654,-0.017863152574534524,-5.009315949680104,40.0088047841509,42258.884655923786,25748.821650499813,25748.821650499813,68007.7063064236,77331.93540149769,77331.93540149769,25748.821650499813,103080.7570519975,103080.7570519975,103080.7570519975,127871.46786532155,127871.46786532155,0.0,0.0,91508.09594159904,56435.04519602516,38970.05638397097,24790.710813324058,63760.767197295034,21072.10419132545,1534.9134027560096,0.0,0.8868394425323571,2.8158988107280023,0.0014959128700940735,0.0,-0.017863152574534524,354527.22910202213,1554912.8997729328,4.385877225033895,1554912.8997729328,4.385877225033895,0.85,0.0955654636692426,4.028046144702076,101325.0,128379.2707717364,1.2670048928866162,1.0,0.0,4.028046144701808,1.2847369252911638,1.285027827897113,3.1353081439526522,22717.73774537213,2316.564550113661,19310.07855501241,1969.080017642356,0.85,0.8500000647708021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.0451615114625,4632.441516551485,5.561246327475172,4.9971898366306995,-2.329330897786208,7.326520734416908,3.496982945785368,3.5,0.999137984510105,0.6,0.00022641791974915457,0.9713434678460331,0.00023309769123298815,198.93573123183387,0.0,0.0,0.0,0.001396176879668034,7.856029815233666e-05,0.0001478576215968179,0.0005955773226378807,0.09556546366920132,0.07169431188799971,0.023871151781201604,0.09556546367012808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7583063457,579.5958571605112,0.0,0.09556546366920132,0.07169431188803067,0.023871151781211915,0.37535180733654694,0.37535180733654694,0.1249761147318758,0.0,4.99138567289765,4.989024427304685,4.9984775528564,4.99145279710558,4.989078460077053,4.998583997328296,24790.710813324058,21072.10419132545,0.85,1.0666074028875352,0.6627725247590271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663599450965668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.334647408697,1534.9134027560096,0.37535180733654694,0.1249761147318758,6.112871282664199,3.496982945785368
4873.0,-30.01378409377879,4.9971898366306995,35.00440513197917,24.101911461353325,5.00121293026474,-26.512325297078743,-40.03315806677563,1.4997541335646654,-0.017924618068661857,-5.009315949680104,40.0088047841509,42258.884655923786,25748.81132173184,25748.81132173184,68007.69597765562,77331.93067953715,77331.93067953715,25748.81132173184,103080.74200126898,103080.74200126898,103080.74200126898,127871.45314693931,127871.45314693931,0.0,0.0,91508.0912196385,56435.04519602516,38970.05113734816,24790.711145670335,63760.76228301849,21072.104473819785,1534.913421684812,0.0,0.8868394425323571,2.8158996180253193,0.0014959128700940735,0.0,-0.017924618068661857,354527.22910202213,1554912.8997729328,4.385877225033895,1554912.8997729328,4.385877225033895,0.85,0.0955654636692426,4.028046144702076,101325.0,128379.2707717364,1.2670048928866162,1.0,0.0,4.028046144702391,1.2847369252911638,1.285027827897113,3.1353081439526522,22717.736573101414,2316.5644305753153,19310.07855501241,1969.080017642356,0.85,0.8500001086321342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.043781045282,4632.441516551485,5.561245754768818,4.9971898366306995,-2.3293315995765047,7.326521436207204,3.4969812080535028,3.5,0.9991374880152865,0.6,0.00022641791974915457,0.9713434678460331,0.00023309769123298815,198.93573123183387,0.0,0.0,0.0,0.001396176879668034,7.856029815233666e-05,0.0001478576215968179,0.0005955773226378807,0.09556545686769488,0.07169430552973595,0.023871151337958925,0.09556549224656737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7583063457,579.5958571605112,0.0,0.09556545686769488,0.07169431188803067,0.023871151781211915,0.3753517740481907,0.3753517740481907,0.1249761124113029,0.0,4.99138680464057,4.989030092971973,4.998465066911024,4.991391331611453,4.989052755643058,4.99841512313651,24790.711145670335,21072.104473819785,0.85,1.0666073231023496,0.6627725758413441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663598985510665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.33404457962,1534.913421684812,0.3753517740481907,0.1249761124113029,6.112871282664199,3.4969812080535028
4874.0,-30.013791216563067,4.997199653722178,35.00440492955825,24.10190433673563,5.001206709975926,-26.512332329613653,-40.033162851445354,1.4997478230264754,-0.017848051483269955,-5.009321081193205,40.00880436801441,42258.87577397368,25748.821949022586,25748.821949022586,68007.69772299626,77331.92698329707,77331.92698329707,25748.821949022586,103080.74893231966,103080.74893231966,103080.74893231966,127871.46248493204,127871.46248493204,0.0,0.0,91508.08788878609,56435.0366794627,38970.056899248215,24790.71355261237,63760.77045186059,21072.106519720513,1534.913691224871,0.0,0.8868394179294413,2.8158980134307643,0.0014959128700940735,0.0,-0.017848051483269955,354527.1581866041,1554912.8818274378,4.385878051714772,1554912.8818274378,4.385878051714772,0.8499999999999999,0.09556545191996396,4.028046144702076,101325.0,128379.26743117078,1.267004859917797,1.0,0.0,4.028046144702007,1.2847369548101475,1.2850278574227807,3.135308071913695,22717.735746186252,2316.5643462534354,19310.075911404216,1969.0797480693425,0.85,0.8500000232041568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.04006035531,4632.441516551485,5.561252519064947,4.997199653722178,-2.3293346189897255,7.326534272711903,3.4969765244478874,3.5,0.9991361498422535,0.6,0.00022641791974915457,0.9713441880272217,0.00023309751840797473,198.93573705974538,0.0,0.0,0.0,0.001396176879668034,7.856025560339165e-05,0.00014785766414576293,0.0005955774940269947,0.0955654519199754,0.07169430073462088,0.023871151185354524,0.09556545192079484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7562502931,579.5958578331112,0.0,0.0955654519199754,0.07169430073461229,0.023871151185351665,0.3753517404441744,0.3753517404441744,0.12497610878239912,0.0,4.991406000852294,4.989045977325247,4.99849420939762,4.991473029709937,4.989099760006809,4.9986010232778995,24790.71355261237,21072.106519720513,0.85,1.066607213825029,0.6627723516277011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663598985510665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.333585109827,1534.913691224871,0.3753517404441744,0.12497610878239912,6.112871282664199,3.4969765244478874
4875.0,-30.013791216563067,4.997199653722178,35.00440492955825,24.101903184223943,5.001206709975926,-26.512332329613653,-40.033162851445354,1.4997478230264754,-0.01790911672708262,-5.009321081193205,40.00880436801441,42258.87577397368,25748.811713050087,25748.811713050087,68007.68748702377,77331.92226655177,77331.92226655177,25748.811713050087,103080.73397960186,103080.73397960186,103080.73397960186,127871.44787112904,127871.44787112904,0.0,0.0,91508.08317204077,56435.0366794627,38970.05165842008,24790.713891527183,63760.76554994726,21072.106807798104,1534.9137105710906,0.0,0.8868394179294413,2.8158988154707543,0.0014959128700940735,0.0,-0.01790911672708262,354527.1581866041,1554912.8818274378,4.385878051714772,1554912.8818274378,4.385878051714772,0.85,0.09556545191996396,4.028046144702076,101325.0,128379.26743117078,1.267004859917797,1.0,0.0,4.028046144700984,1.2847369548101475,1.2850278574227807,3.135308071913695,22717.734575210266,2316.5642268471156,19310.075911404216,1969.0797480693425,0.85,0.8500000670170471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.038692293197,4632.441516551485,5.561251951503034,4.997199653722178,-2.329335314475784,7.3265349681979615,3.496974802331535,3.5,0.9991356578090099,0.6,0.00022641791974915457,0.9713441880272217,0.00023309751840797473,198.93573705974538,0.0,0.0,0.0,0.001396176879668034,7.856025560339165e-05,0.00014785766414576293,0.0005955774940269947,0.09556544516004337,0.07169429438696212,0.02387115077308125,0.0955654803448048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7562502931,579.5958578331112,0.0,0.09556544516004337,0.07169430073461229,0.023871151185351665,0.3753517072113408,0.3753517072113408,0.1249761066239649,0.0,4.991407193575071,4.989051598651031,4.998482100768911,4.991411964466124,4.9890740839550745,4.9984336662606665,24790.713891527183,21072.106807798104,0.85,1.0666071352883877,0.6627724025814906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663598520173607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.332982946926,1534.9137105710906,0.3753517072113408,0.1249761066239649,6.112871282664199,3.496974802331535
4876.0,-30.013798294951407,4.99720946761031,35.0044047269077,24.101896059606247,5.001200531414936,-26.51233931801947,-40.03317140797151,1.4997415544829595,-0.017832870669792555,-5.009326175471037,40.008803956484286,42258.882729801124,25748.822333424097,25748.822333424097,68007.70506322522,77331.91856774483,77331.91856774483,25748.822333424097,103080.74090116893,103080.74090116893,103080.74090116893,127871.45719202049,127871.45719202049,0.0,0.0,91508.07983754121,56435.04399959728,38970.0398199377,24790.71629085156,63760.75611078926,21072.108847223826,1534.9139787288632,0.0,0.8868393934990333,2.815897219427025,0.0014959128700940735,0.0,-0.017832870669792555,354527.0877850845,1554912.8640807446,4.385878872599258,1554912.8640807446,4.385878872599258,0.85,0.0955654402411081,4.028046144702076,101325.0,128379.26871172094,1.2670048725558445,1.0,0.0,4.028046144701356,1.2847369841326928,1.2850278867519656,3.1353080003541356,22717.733747389673,2316.564142432908,19310.073225586606,1969.0794741921663,0.85,0.8499999797649439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.034984598457,4632.441516551485,5.5612586987087695,4.99720946761031,-2.329338300886045,7.326547768496355,3.4969701350877385,3.5,0.9991343243107824,0.6,0.00022641791974915457,0.9713449037201304,0.00023309734666028726,198.93574285133215,0.0,0.0,0.0,0.001396176879668034,7.856017951226532e-05,0.00014785774023688925,0.0005955778005255627,0.0955654402411501,0.07169428959269088,0.023871150648459225,0.0955654402417417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7542170006,579.595858498268,0.0,0.0955654402411501,0.07169428959265936,0.02387115064844873,0.3753516736634192,0.3753516736634192,0.12497610315876698,0.0,4.991426352844485,4.989067415331078,4.9985112985957585,4.991493304801224,4.989120998202111,4.998618404729427,24790.71629085156,21072.108847223826,0.85,1.066607568847781,0.6627726097910921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663598520173607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.332523239707,1534.9139787288632,0.3753516736634192,0.12497610315876698,6.112871282664199,3.4969701350877385
4877.0,-30.013798294951407,4.99720946761031,35.0044047269077,24.10189490709456,5.001200531414936,-26.51233931801947,-40.03316763611508,1.4997415544829595,-0.01789354152009537,-5.009326175471037,40.008803956484286,42258.867044967476,25748.812188939646,25748.812188939646,68007.67923390713,77331.91385608798,77331.91385608798,25748.812188939646,103080.72604502762,103080.72604502762,103080.72604502762,127871.4426794057,127871.4426794057,0.0,0.0,91508.07512588437,56435.02831476363,38970.05201235638,24790.716634378077,63760.768646734454,21072.109139221364,1534.9139983711825,0.0,0.8868393934990333,2.815898016286624,0.0014959128700940735,0.0,-0.01789354152009537,354527.0877850845,1554912.8640807446,4.385878872599258,1554912.8640807446,4.385878872599258,0.85,0.0955654402411081,4.028046144702076,101325.0,128379.263979253,1.2670048258500173,1.0,0.0,4.028046144703109,1.2847369841326928,1.2850278867519656,3.1353080003541356,22717.732577676943,2316.5640231554044,19310.068732378506,1969.0790160124513,0.85,0.8499998257463908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.033628765636,4632.441516551485,5.561258136218821,4.99720946761031,-2.3293389901566814,7.326548457766991,3.496968428366862,3.5,0.9991338366762462,0.6,0.00022641791974915457,0.9713449037201304,0.00023309734666028726,198.93574285133215,0.0,0.0,0.0,0.001396176879668034,7.856021305446775e-05,0.0001478577066946868,0.0005955776654160235,0.09556543351956903,0.07169428325555778,0.023871150264011255,0.09556546850837988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7542170006,579.595858498268,0.0,0.09556543351956903,0.07169428959265936,0.02387115064844873,0.37535164048569297,0.37535164048569297,0.12497610114601065,0.0,4.991427609065909,4.989073002232942,4.998499547577239,4.991432633950922,4.989095349843012,4.998452543510496,24790.716634378077,21072.109139221364,0.85,1.0666069540457175,0.6627722334889353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663598054988412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.33192172877,1534.9139983711825,0.37535164048569297,0.12497610114601065,6.112871282664199,3.496968428366862
4878.0,-30.013805329738094,4.997219277645889,35.00440452419698,24.10188785232606,5.001194382522925,-26.51234626421657,-40.03317622756583,1.499735317001417,-0.01781759025567453,-5.00933123058401,40.00880354943044,42258.874151688986,25748.822795730575,25748.822795730575,68007.69694741956,77331.91015974659,77331.91015974659,25748.822795730575,103080.73295547717,103080.73295547717,103080.73295547717,127871.45198233555,127871.45198233555,0.0,0.0,91508.07178821058,56435.035780152844,38970.04000895304,24790.71902685838,63760.75903581142,21072.111172829624,1534.9142651559414,0.0,0.8868393692521429,2.815896428696862,0.0014959128700940735,0.0,-0.01781759025567453,354527.0179260156,1554912.846526927,4.38587968731741,1554912.846526927,4.38587968731741,0.85,0.09556542862550702,4.028046144702076,101325.0,128379.26525980316,1.2670048384880648,1.0,0.0,4.028046144703039,1.2847370133099403,1.2850279159358196,3.135307929149168,22717.731749068316,2316.563938660839,19310.075001756282,1969.0796553110679,0.85,0.8500001327178367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.029934061922,4632.441516551485,5.5612648648992975,4.997219277645889,-2.3293419423271065,7.326561219972995,3.4969637774795457,3.5,0.9991325078512988,0.6,0.00022641791974915457,0.9713456150050432,0.0002330971759706549,198.93574860724405,0.0,0.0,0.0,0.001396176879668034,7.856013665280397e-05,0.00014785778309635061,0.0005955779731654508,0.09556542862549519,0.0716942784611507,0.023871150164344487,0.09556542862650298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7522058246,579.595859156187,0.0,0.09556542862549519,0.07169427846115957,0.02387115016434744,0.3753516069940609,0.3753516069940609,0.12497609783044286,0.0,4.991446737491742,4.989088764945961,4.998528783996505,4.991513640328321,4.989142206214467,4.9986361187766875,24790.71902685838,21072.111172829624,0.85,1.0666073926319297,0.6627724448505101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663598054988412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.33146178561,1534.9142651559414,0.3753516069940609,0.12497609783044286,6.112871282664199,3.4969637774795457
4879.0,-30.013805329738094,4.997219277645889,35.00440452419698,24.101886699814372,5.001194382522925,-26.51234626421657,-40.03317622756583,1.499735317001417,-0.01787787198315982,-5.00933123058401,40.00880354943044,42258.874151688986,25748.812741538804,25748.812741538804,68007.68689322779,77331.90545308289,77331.90545308289,25748.812741538804,103080.71819462169,103080.71819462169,103080.71819462169,127871.43756193647,127871.43756193647,0.0,0.0,91508.06708154688,56435.035780152844,38970.0347793267,24790.719367314785,63760.754146641484,21072.111462217566,1534.9142846185994,0.0,0.8868393692521429,2.8158972204452986,0.0014959128700940735,0.0,-0.01787787198315982,354527.0179260156,1554912.846526927,4.38587968731741,1554912.846526927,4.38587968731741,0.85,0.09556542862550702,4.028046144702076,101325.0,128379.26525980316,1.2670048384880648,1.0,0.0,4.0280461447027465,1.2847370133099403,1.2850279159358196,3.135307929149168,22717.730580595184,2316.5638195097395,19310.075001756282,1969.0796553110679,0.85,0.8500001764370945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.028590298593,4632.441516551485,5.561264307415054,4.997219277645889,-2.3293426254635237,7.326561903109413,3.4969620859529624,3.5,0.9991320245579892,0.6,0.00022641791974915457,0.9713456150050432,0.0002330971759706549,198.93574860724405,0.0,0.0,0.0,0.001396176879668034,7.856013665280397e-05,0.00014785778309635061,0.0005955779731654508,0.09556542194014837,0.07169427213471888,0.0238711498054295,0.0955654567084974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7522058246,579.595859156187,0.0,0.09556542194014837,0.07169427846115957,0.02387115016434744,0.37535157387236134,0.37535157387236134,0.12497609595136312,0.0,4.99144806171347,4.989094328962381,4.998517373958521,4.991453358600836,4.989116585029478,4.998471733812664,24790.719367314785,21072.111462217566,0.85,1.0666073167330943,0.6627724956718524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663597589985849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.330860912214,1534.9142846185994,0.37535157387236134,0.12497609595136312,6.112871282664199,3.4969620859529624
4880.0,-30.01381232161755,4.997229083226379,35.00440432154275,24.101879679970466,5.001188285343012,-26.512353166625473,-40.03318101223556,1.4997291303509872,-0.017802248004727517,-5.009336245436977,40.00880314565454,42258.865720700414,25748.823330341198,25748.823330341198,68007.68905104161,77331.90174917443,77331.90174917443,25748.823330341198,103080.72507951563,103080.72507951563,103080.72507951563,127871.44683238187,127871.44683238187,0.0,0.0,91508.06373987246,56435.02771139867,38970.04003163755,24790.72175286624,63760.76178450379,21072.113489936302,1534.9145500369377,0.0,0.8868393451981418,2.81589564185064,0.0014959128700940735,0.0,-0.017802248004727517,354526.9486229386,1554912.82911374,4.385880495554335,1554912.82911374,4.385880495554335,0.8499999999999999,0.09556541706674362,4.028046144702076,101325.0,128379.26169653317,1.2670048033213241,1.0,0.0,4.028046144701344,1.2847370422494147,1.2850279448818467,3.1353078585244716,22717.729750993363,2316.5637349138965,19310.067740418683,1969.0789148607,0.85,0.849999887844177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.0249085808355,4632.441516551485,5.561271016624737,4.997229083226379,-2.329345542756134,7.326574625982513,3.496957451415706,3.5,0.9991307004044874,0.6,0.00022641791974915457,0.9713463219521863,0.0002330970063222207,198.9357543280492,0.0,0.0,0.0,0.001396176879668034,7.856009410393946e-05,0.0001478578256452151,0.0005955781445542405,0.09556541706672203,0.07169426733859431,0.02387114972812772,0.09556541706759226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7502108419,579.595859808809,0.0,0.09556541706672203,0.0716942673386105,0.023871149728133114,0.3753515404383953,0.3753515404383953,0.12497609277507969,0.0,4.991467155714929,4.989110036737486,4.998546637552067,4.9915339974322706,4.989163334841464,4.998654157629119,24790.72175286624,21072.113489936302,0.85,1.066607222807209,0.6627722840502648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663597589985849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.330400734558,1534.9145500369377,0.3753515404383953,0.12497609277507969,6.112871282664199,3.496957451415706
4881.0,-30.01381232161755,4.997229083226379,35.00440432154275,24.10187852745878,5.001188285343012,-26.512353166625473,-40.03318101223556,1.4997291303509872,-0.017862145641572624,-5.009336245436977,40.00880314565454,42258.865720700414,25748.813365323975,25748.813365323975,68007.6790860244,77331.89704738987,77331.89704738987,25748.813365323975,103080.71041271384,103080.71041271384,103080.71041271384,127871.43251739486,127871.43251739486,0.0,0.0,91508.0590380879,56435.02771139867,38970.03480743248,24790.722104681012,63760.75691211349,21072.11378897886,1534.9145702131507,0.0,0.8868393451981418,2.8158964285540073,0.0014959128700940735,0.0,-0.017862145641572624,354526.9486229386,1554912.82911374,4.385880495554335,1554912.82911374,4.385880495554335,0.85,0.09556541706674362,4.028046144702076,101325.0,128379.26169653317,1.2670048033213241,1.0,0.0,4.028046144704849,1.2847370422494147,1.2850279448818467,3.1353078585244716,22717.72858373152,2316.563615886314,19310.067740418683,1969.0789148607,0.85,0.8499999315181047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.023576737525,4632.441516551485,5.56127046408422,4.997229083226379,-2.329346219834286,7.326575303060665,3.49695577489523,3.5,0.9991302213986372,0.6,0.00022641791974915457,0.9713463219521863,0.0002330970063222207,198.9357543280492,0.0,0.0,0.0,0.001396176879668034,7.856009410393946e-05,0.0001478578256452151,0.0005955781445542405,0.09556541041613392,0.07169426102305305,0.02387114939308086,0.09556544502279853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7502108419,579.595859808809,0.0,0.09556541041613392,0.0716942673386105,0.023871149728133114,0.3753515073737135,0.3753515073737135,0.12497609102096026,0.0,4.991468544531017,4.989115577431676,4.9985355561685765,4.9914740997954254,4.989137740209458,4.998491230639104,24790.722104681012,21072.11378897886,0.85,1.0666071480262502,0.6627723346971738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663597125194486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.329800486248,1534.9145702131507,0.3753515073737135,0.12497609102096026,6.112871282664199,3.49695577489523
4882.0,-30.01381935444252,4.997238883535857,35.00440411908935,24.10187154253947,5.001182207479776,-26.512360103957526,-40.033185796905286,1.4997229569947754,-0.017786844614818165,-5.009341231248372,40.00880274619569,42258.85714514648,25748.82396286252,25748.82396286252,68007.681108009,77331.89331670424,77331.89331670424,25748.82396286252,103080.71727956676,103080.71727956676,103080.71727956676,127871.44175973431,127871.44175973431,0.0,0.0,91508.0556940193,56435.019522461655,38970.04019061961,24790.72448016756,63760.764670787175,21072.115808142426,1534.9148342765602,0.0,0.8868393212759496,2.8158948575846297,0.0014959128700940735,0.0,-0.017786844614818165,354526.8797204097,1554912.811887042,4.385881299362383,1554912.811887042,4.385881299362383,0.85,0.09556540556991591,4.028046144702076,101325.0,128379.25813326323,1.267004768154584,1.0,0.0,4.028046144701851,1.2847370711267032,1.285027973765674,3.1353077880515383,22717.72775353532,2316.5635312298614,19310.064958927003,1969.0786312274838,0.85,0.8499998401434308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.0199079998565,4632.441516551485,5.561277159602078,4.997238883535857,-2.3293491106843778,7.326587994220235,3.4969511567006073,3.5,0.9991289019144592,0.6,0.00022641791974915457,0.9713470330398839,0.00023309683568041307,198.9357600823567,0.0,0.0,0.0,0.001396176879668034,7.856005155509662e-05,0.00014785786819405795,0.0005955783159429429,0.09556540556993831,0.0716942562312551,0.02387114933868322,0.09556540557051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7482371903,579.595860454454,0.0,0.09556540556993831,0.07169425623123829,0.023871149338677625,0.37535147399812796,0.37535147399812796,0.12497608797648581,0.0,4.99148760874624,4.989131207409969,4.998564934161436,4.991554386633538,4.989184249652624,4.9986729671688295,24790.72448016756,21072.115808142426,0.85,1.0666070499491296,0.662772119552511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663597125194486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.32934007553,1534.9148342765602,0.37535147399812796,0.12497608797648581,6.112871282664199,3.4969511567006073
4883.0,-30.01381935444252,4.997238883535857,35.00440411908935,24.101870355103188,5.001182207479776,-26.512360103957526,-40.033185796905286,1.4997229569947754,-0.01784641791022068,-5.009341231248372,40.00880274619569,42258.85714514648,25748.814085513113,25748.814085513113,68007.67123065959,77331.88860667494,77331.88860667494,25748.814085513113,103080.70269218806,103080.70269218806,103080.70269218806,127871.42751469495,127871.42751469495,0.0,0.0,91508.05098398999,56435.019522461655,38970.0349572537,24790.724822506894,63760.7597797606,21072.11609913086,1534.914853874804,0.0,0.8868393212759496,2.815895640027693,0.0014959128700940735,0.0,-0.01784641791022068,354526.8797204097,1554912.811887042,4.385881299362383,1554912.811887042,4.385881299362383,0.85,0.09556540556991591,4.028046144702076,101325.0,128379.25813326323,1.267004768154584,1.0,0.0,4.0280461447017055,1.2847370711267032,1.285027973765674,3.1353077880515383,22717.726584226642,2316.56341199356,19310.064958927003,1969.0786312274838,0.85,0.8499998838939437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.018587875155,4632.441516551485,5.561276611921758,4.997238883535857,-2.329349781806625,7.3265886653424825,3.496949494932677,3.5,0.9991284271236219,0.6,0.00022641791974915457,0.9713470330398839,0.00023309683568041307,198.9357600823567,0.0,0.0,0.0,0.001396176879668034,7.856005155509662e-05,0.00014785786819405795,0.0005955783159429429,0.095565398953857,0.07169424992643873,0.023871149027418267,0.09556543334514961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7482371903,579.595860454454,0.0,0.095565398953857,0.07169425623123829,0.023871149338677625,0.3753514409895965,0.3753514409895965,0.12497608634687526,0.0,4.991489049664722,4.989136687954272,4.998554242031787,4.991494813338136,4.989158610132449,4.99851147351842,24790.724822506894,21072.11609913086,0.85,1.066606976854863,0.6627721703931231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663596660652991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.32873877388,1534.914853874804,0.3753514409895965,0.12497608634687526,6.112871282664199,3.496949494932677
