time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4884.0,-30.013826344364894,4.997248678022722,35.00440391689917,24.101863405108475,5.001176171821821,-26.51236699845317,-40.03319438835604,1.499716825910061,-0.01777142376744223,-5.009346176848724,40.00880234895565,42258.864402108265,25748.824661576167,25748.824661576167,68007.68906368443,77331.88487259751,77331.88487259751,25748.824661576167,103080.70953417369,103080.70953417369,103080.70953417369,127871.4367250402,127871.4367250402,0.0,0.0,91508.0476362617,56435.02716577238,38970.02274498814,24790.72719086652,63760.74993585466,21072.11811223654,1534.9151165875774,0.0,0.8868392975505945,2.8158940777901846,0.0014959128700940735,0.0,-0.01777142376744223,354526.81137443427,1554912.7947564109,4.385882096556546,1554912.7947564109,4.385882096556546,0.85,0.09556539412547391,4.028046144702076,101325.0,128379.2634224921,1.2670048203552144,1.0,0.0,4.028046144704315,1.2847370998062588,1.2850280024517235,3.1353077180611613,22717.725753121893,2316.563327244461,19310.066628155764,1969.078801441447,0.85,0.8499999884672503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.014932110629,4632.441516551485,5.561283287230859,4.997248678022722,-2.329352638187347,7.32660131621007,3.4969448930719036,3.5,0.9991271123062582,0.6,0.00022641791974915457,0.9713477397902641,0.00023309666607969183,198.9357658015613,0.0,0.0,0.0,0.001396176879668034,7.855997515357766e-05,0.00014785794459557693,0.0005955786236917868,0.09556539412547972,0.07169424513124577,0.023871148994233957,0.09556539412630785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7462745033,579.5958610965115,0.0,0.09556539412547972,0.07169424513124141,0.023871148994232504,0.37535140766939595,0.37535140766939595,0.1249760834378204,0.0,4.991508070882958,4.989152239240752,4.998583684223888,4.991574753081295,4.989205043024128,4.998692050347984,24790.72719086652,21072.11811223654,0.85,1.06660742121293,0.6627723865328125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663596660652991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.32827812873,1534.9151165875774,0.37535140766939595,0.1249760834378204,6.112871282664199,3.4969448930719036
4885.0,-30.013826344364894,4.997248678022722,35.00440391689917,24.10186225259679,5.001176171821821,-26.51236699845317,-40.03319061649961,1.499716825910061,-0.017830623321515304,-5.009346176848724,40.00880234895565,42258.848717275316,25748.81487085371,25748.81487085371,68007.66358812903,77331.8801674606,77331.8801674606,25748.81487085371,103080.6950383143,103080.6950383143,103080.6950383143,127871.42257696223,127871.42257696223,0.0,0.0,91508.04293112479,56435.01148093943,38970.0349446504,24790.72753864793,63760.76248329833,21072.11840785074,1534.9151365327753,0.0,0.8868392975505945,2.8158948553241254,0.0014959128700940735,0.0,-0.017830623321515304,354526.81137443427,1554912.7947564109,4.385882096556546,1554912.7947564109,4.385882096556546,0.85,0.09556539412547391,4.028046144702076,101325.0,128379.25451431716,1.2670047324383633,1.0,0.0,4.0280461447018325,1.2847370998062588,1.2850280024517235,3.1353077180611613,22717.724585027798,2316.5632081320123,19310.066628155764,1969.078801441447,0.85,0.8500000321723302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.01362356539,4632.441516551485,5.561282744353043,4.997248678022722,-2.329353303424395,7.3266019814471175,3.496943245881334,3.5,0.9991266416803811,0.6,0.00022641791974915457,0.9713477397902641,0.00023309666607969183,198.9357658015613,0.0,0.0,0.0,0.001396176879668034,7.856000869569924e-05,0.00014785791105345532,0.0005955784885825732,0.09556538754345371,0.07169423883666866,0.023871148706785052,0.09556542175594787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7462745033,579.5958610965115,0.0,0.09556538754345371,0.07169424513124141,0.023871148994232504,0.3753513747144722,0.3753513747144722,0.12497608193289753,0.0,4.99150956741164,4.989157677418177,4.99857334198191,4.991515553527222,4.989179430129582,4.998531973018942,24790.72753864793,21072.11840785074,0.85,1.0666068117667686,0.6627720101111513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663596196387514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.32767745214,1534.9151365327753,0.3753513747144722,0.12497608193289753,6.112871282664199,3.496943245881334
4886.0,-30.013833292167952,4.99725846608553,35.00440371510774,24.101855302602075,5.0011701643315325,-26.512373852225583,-40.03319913810117,1.4997107243891472,-0.01775589956650947,-5.009351085590276,40.00880195618971,42258.85612003195,25748.825432463065,25748.825432463065,68007.68155249502,77331.8764359577,77331.8764359577,25748.825432463065,103080.70186842077,103080.70186842077,103080.70186842077,127871.4317682732,127871.4317682732,0.0,0.0,91508.03958031838,56435.01926439264,38970.02257325082,24790.729899852427,63760.752473103246,21072.120414874564,1534.9153979042912,0.0,0.8868392739966209,2.815893300940322,0.0014959128700940735,0.0,-0.01775589956650947,354526.7435377937,1554912.7778179976,4.385882887992169,1554912.7778179976,4.385882887992169,0.85,0.0955653827377535,4.028046144702076,101325.0,128379.25974786989,1.267004784089513,1.0,0.0,4.028046144703624,1.2847371283475242,1.2850280309994515,3.1353076484082747,22717.723753158876,2316.56312330499,19310.063774461443,1969.0785104456104,0.85,0.8499999376819783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.009980766327,4632.441516551485,5.561289400979066,4.99725846608553,-2.329356127955079,7.326614594040609,3.4969386603447052,3.5,0.9991253315270586,0.6,0.00022641791974915457,0.9713484422825076,0.00023309649750105128,198.9357714863039,0.0,0.0,0.0,0.001396176879668034,7.855993291536926e-05,0.0001478579868337853,0.0005955787938292392,0.09556538273773023,0.07169423404193673,0.023871148695793497,0.09556538273859086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7443339188,579.5958617313388,0.0,0.09556538273773023,0.07169423404195419,0.023871148695799312,0.3753513414486088,0.3753513414486088,0.12497607915731936,0.0,4.991528557657091,4.989173169247977,4.998602838737781,4.991595186023744,4.989225805275851,4.998711493195856,24790.729899852427,21072.120414874564,0.85,1.0666072609664274,0.6627722302659206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663596196387514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.327216573995,1534.9153979042912,0.3753513414486088,0.12497607915731936,6.112871282664199,3.4969386603447052
4887.0,-30.013833292167952,4.99725846608553,35.00440371510774,24.10185415009039,5.0011701643315325,-26.512373852225583,-40.03319913810117,1.4997107243891472,-0.01781473052056981,-5.009351085590276,40.00880195618971,42258.85612003195,25748.81572723185,25748.81572723185,68007.6718472638,77331.87173558993,77331.87173558993,25748.81572723185,103080.68746282178,103080.68746282178,103080.68746282178,127871.41770693187,127871.41770693187,0.0,0.0,91508.03487995062,56435.01926439264,38970.01735061997,24790.730244110095,63760.74759473007,21072.12070749358,1534.9154176411978,0.0,0.8868392739966209,2.81589407363267,0.0014959128700940735,0.0,-0.01781473052056981,354526.7435377937,1554912.7778179976,4.385882887992169,1554912.7778179976,4.385882887992169,0.85,0.0955653827377535,4.028046144702076,101325.0,128379.25974786989,1.267004784089513,1.0,0.0,4.0280461447023095,1.2847371283475242,1.2850280309994515,3.1353076484082747,22717.722586248765,2316.5630043132737,19310.063774461443,1969.0785104456104,0.85,0.8499999813427598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.008683648727,4632.441516551485,5.561288862840797,4.99725846608553,-2.3293567873840786,7.326615253469608,3.4969370275403566,3.5,0.9991248650115304,0.6,0.00022641791974915457,0.9713484422825076,0.00023309649750105128,198.9357714863039,0.0,0.0,0.0,0.001396176879668034,7.855993291536926e-05,0.0001478579868337853,0.0005955787938292392,0.09556537618945103,0.0716942277576462,0.023871148431804837,0.09556541019095294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7443339188,579.5958617313388,0.0,0.09556537618945103,0.07169423404195419,0.023871148695799312,0.37535130854754073,0.37535130854754073,0.12497607777522134,0.0,4.991530117139632,4.989178579065481,4.998592833713417,4.991536355069684,4.9892002183354975,4.998552813620734,24790.730244110095,21072.12070749358,0.85,1.0666071903599315,0.6627722809750229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663595732426562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.326616508195,1534.9154176411978,0.37535130854754073,0.12497607777522134,6.112871282664199,3.4969370275403566
4888.0,-30.013840193772868,4.9972682471844445,35.00440351379773,24.10184726994487,5.001164206733332,-26.51238065942984,-40.033203922770895,1.499704672390286,-0.017740321153212335,-5.009355955605418,40.00880156662935,42258.847996714685,25748.82626813024,25748.82626813024,68007.67426484493,77331.86799866534,77331.86799866534,25748.82626813024,103080.69426679559,103080.69426679559,103080.69426679559,127871.42686516594,127871.42686516594,0.0,0.0,91508.03152522074,56435.011523269946,38970.022224389766,24790.732598370356,63760.75482276012,21072.122708614803,1534.915677677716,0.0,0.8868392506282466,2.815892527903162,0.0014959128700940735,0.0,-0.017740321153212335,354526.67623685487,1554912.7610180702,4.385883673191499,1554912.7610180702,4.385883673191499,0.85,0.0955653714032013,4.028046144702076,101325.0,128379.2559618956,1.2670047467248517,1.0,0.0,4.028046144700792,1.2847371566571402,1.2850280593154775,3.1353075793207146,22717.721753405804,2316.5629193869268,19310.06087099184,1969.0782143741076,0.85,0.8499998846978091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.005053806654,4632.441516551485,5.56129549944234,4.9972682471844445,-2.329359578846105,7.326627826030549,3.4969324583171657,3.5,0.9991235595191902,0.6,0.00022641791974915457,0.9713491401042104,0.00023309633004345228,198.93577713324717,0.0,0.0,0.0,0.001396176879668034,7.855989036660727e-05,0.0001478580293825473,0.0005955789652176158,0.09556537140316897,0.07169422296129715,0.02387114844187181,0.09556537140417307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7424091751,579.5958623609837,0.0,0.09556537140316897,0.07169422296132141,0.023871148441879885,0.3753512753369947,0.3753512753369947,0.1249760751311306,0.0,4.9915490724199,4.989194014996542,4.998622358364287,4.9916156344522165,4.9892465009654074,4.9987311979497235,24790.732598370356,21072.122708614803,0.85,1.06660710736393,0.6627720784389132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663595732426562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.326155398456,1534.915677677716,0.3753512753369947,0.1249760751311306,6.112871282664199,3.4969324583171657
4889.0,-30.013840193772868,4.9972682471844445,35.00440351379773,24.101846117433183,5.001164206733332,-26.51238065942984,-40.033203922770895,1.499704672390286,-0.017798785027366648,-5.009355955605418,40.00880156662935,42258.847996714685,25748.816647359046,25748.816647359046,68007.66464407372,77331.86330372556,77331.86330372556,25748.816647359046,103080.6799510846,103080.6799510846,103080.6799510846,127871.41290440368,127871.41290440368,0.0,0.0,91508.02683028094,56435.011523269946,38970.01700779,24790.732953319082,63760.749961109075,21072.12301032122,1534.9156980863952,0.0,0.8868392506282466,2.8158932957738956,0.0014959128700940735,0.0,-0.017798785027366648,354526.67623685487,1554912.7610180702,4.385883673191499,1554912.7610180702,4.385883673191499,0.85,0.0955653714032013,4.028046144702076,101325.0,128379.2559618956,1.2670047467248517,1.0,0.0,4.028046144700354,1.2847371566571402,1.2850280593154775,3.1353075793207146,22717.72058784324,2316.5628005326225,19310.06087099184,1969.0782143741076,0.85,0.8499999283081722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.003767978838,4632.441516551485,5.561294965986458,4.9972682471844445,-2.329360232537105,7.326628479721549,3.496930839725481,3.5,0.9991230970644231,0.6,0.00022641791974915457,0.9713491401042104,0.00023309633004345228,198.93577713324717,0.0,0.0,0.0,0.001396176879668034,7.855989036660727e-05,0.0001478580293825473,0.0005955789652176158,0.09556536488825336,0.07169421668747307,0.023871148200780293,0.09556539873472884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7424091751,579.5958623609837,0.0,0.09556536488825336,0.07169422296132141,0.023871148441879885,0.3753512424907237,0.3753512424907237,0.1249760738689093,0.0,4.9915506920512485,4.98919940071022,4.998612666544204,4.991557170578062,4.989220943566181,4.998573899268649,24790.732953319082,21072.12301032122,0.85,1.0666070378023322,0.6627721289741809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359526879573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.325556026564,1534.9156980863952,0.3753512424907237,0.1249760738689093,6.112871282664199,3.496930839725481
4890.0,-30.01384713775927,4.997278020556849,35.00440331308088,24.101839237287663,5.0011582663147465,-26.512387503061447,-40.03320870744062,1.499698631616933,-0.0177246978508947,-5.009360798473273,40.00880118128622,42258.839723931764,25748.827195311413,25748.827195311413,68007.66691924317,77331.85954040213,77331.85954040213,25748.827195311413,103080.68673571355,103080.68673571355,103080.68673571355,127871.42203302625,127871.42203302625,0.0,0.0,91508.0234732583,56435.00365678793,38970.02201830042,24790.735297312694,63760.75731561311,21072.12500271579,1534.9159567990025,0.0,0.8868392273821153,2.8158917574317486,0.0014959128700940735,0.0,-0.0177246978508947,354526.60930948134,1554912.7444002524,4.385884454283382,1554912.7444002524,4.385884454283382,0.8500000000000001,0.09556536012892641,4.028046144702076,101325.0,128379.25217592122,1.2670047093601897,1.0,0.0,4.028046144703773,1.2847371849142475,1.285028087578983,3.1353075103613013,22717.71975443108,2316.5627155482334,19310.05795623934,1969.0779171520694,0.85,0.8499998311878516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.000151084567,4632.441516551485,5.561301588571181,4.997278020556849,-2.3293629996172833,7.326641020174133,3.4969262868041215,3.5,0.9991217962297491,0.6,0.00022641791974915457,0.971349842211646,0.00023309616155764063,198.9357828148676,0.0,0.0,0.0,0.001396176879668034,7.855984781786584e-05,0.00014785807193128873,0.0005955791366059098,0.09556536012896882,0.07169421189573301,0.023871148233235814,0.0955653601293922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7405052659,579.5958629838133,0.0,0.09556536012896882,0.07169421189570119,0.023871148233225222,0.3753512093364502,0.3753512093364502,0.12497607135273409,0.0,4.991569615216065,4.989214759655567,4.998642293834678,4.991636100622372,4.989266989526811,4.998751595831834,24790.735297312694,21072.12500271579,0.85,1.066606950457129,0.6627719227792771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359526879573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.32509468677,1534.9159567990025,0.3753512093364502,0.12497607135273409,6.112871282664199,3.4969262868041215
4891.0,-30.01384713775927,4.997278020556849,35.00440331308088,24.101838084775977,5.0011582663147465,-26.512387503061447,-40.03320870744062,1.499698631616933,-0.017782857222130133,-5.009360798473273,40.00880118128622,42258.839723931764,25748.817657564206,25748.817657564206,68007.65738149597,77331.85483700359,77331.85483700359,25748.817657564206,103080.67249456779,103080.67249456779,103080.67249456779,127871.40813647523,127871.40813647523,0.0,0.0,91508.01876985976,56435.00365678793,38970.016792302034,24790.735641907453,63760.752434209484,21072.125295621336,1534.9159765747736,0.0,0.8868392273821153,2.8158925213027515,0.0014959128700940735,0.0,-0.017782857222130133,354526.60930948134,1554912.7444002524,4.385884454283382,1554912.7444002524,4.385884454283382,0.85,0.09556536012892641,4.028046144702076,101325.0,128379.25217592122,1.2670047093601897,1.0,0.0,4.0280461447009985,1.2847371849142475,1.285028087578983,3.1353075103613013,22717.71858676855,2316.562596479792,19310.05795623934,1969.0779171520694,0.85,0.8499998748767875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.998876354576,4632.441516551485,5.561301059718076,4.997278020556849,-2.329363647667842,7.326641668224691,3.496924682183438,3.5,0.9991213377666966,0.6,0.00022641791974915457,0.971349842211646,0.00023309616155764063,198.9357828148676,0.0,0.0,0.0,0.001396176879668034,7.855984781786584e-05,0.00014785807193128873,0.0005955791366059098,0.09556535364767196,0.07169420563226678,0.023871148015405186,0.09556538728480383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7405052659,579.5958629838133,0.0,0.09556535364767196,0.07169421189570119,0.023871148233225222,0.3753511765444079,0.3753511765444079,0.1249760702122939,0.0,4.991571280423102,4.989220084938893,4.998632965979937,4.991577941251137,4.989241386074241,4.998595654565577,24790.735641907453,21072.125295621336,0.85,1.066606882528066,0.6627719735198526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359480553116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.324494235785,1534.9159765747736,0.3753511765444079,0.1249760702122939,6.112871282664199,3.496924682183438
4892.0,-30.01385404036134,4.997287785702729,35.00440311298724,24.101831239555054,5.001152365554505,-26.512394305478644,-40.03321349211035,1.4996926306718192,-0.017709078193945516,-5.009365603034857,40.008800798005005,42258.83159366993,25748.82818249445,25748.82818249445,68007.65977616438,77331.85107085743,77331.85107085743,25748.82818249445,103080.67925335187,103080.67925335187,103080.67925335187,127871.41723193535,127871.41723193535,0.0,0.0,91508.01540932652,56434.99593213903,38970.02164131943,24790.737978583475,63760.75961990291,21072.127281795954,1534.916233967288,0.0,0.8868392043241257,2.815890991496321,0.0014959128700940735,0.0,-0.017709078193945516,354526.5429134729,1554912.727871623,4.385885229053557,1554912.727871623,4.385885229053557,0.8500000000000001,0.09556534890613207,4.028046144702076,101325.0,128379.25306673872,1.2670047181518749,1.0,0.0,4.028046144704524,1.2847372129850503,1.285028115656142,3.135307441856553,22717.717752484852,2316.5625114065306,19310.05949466302,1969.0780740276261,0.85,0.8499999738112292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.995272397907,4632.441516551485,5.561307661802203,4.997287785702729,-2.3293663823348267,7.326654168037555,3.496920145551033,3.5,0.9991200415860094,0.6,0.00022641791974915457,0.9713505401352419,0.00023309599407607293,198.93578846262736,0.0,0.0,0.0,0.001396176879668034,7.855980526914635e-05,0.00014785811448000822,0.0005955793079941153,0.09556534890610333,0.07169420083734314,0.023871148068760183,0.09556534890722237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7386115458,579.59586360331,0.0,0.09556534890610333,0.0716942008373647,0.023871148068767365,0.37535114344368103,0.37535114344368103,0.12497606782891446,0.0,4.991590156256052,4.989235366583216,4.9986626359384445,4.9916565248408915,4.9892873597644325,4.998772181133006,24790.737978583475,21072.127281795954,0.85,1.0666067998809694,0.6627717713149522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359480553116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.324032664525,1534.916233967288,0.37535114344368103,0.12497606782891446,6.112871282664199,3.496920145551033
4893.0,-30.01385404036134,4.997287785702729,35.00440311298724,24.101830087043368,5.001152365554505,-26.512394305478644,-40.03321349211035,1.4996926306718192,-0.017766883407887235,-5.009365603034857,40.008800798005005,42258.83159366993,25748.818726798494,25748.818726798494,68007.65032046843,77331.84637213133,77331.84637213133,25748.818726798494,103080.66509892982,103080.66509892982,103080.66509892982,127871.40342639716,127871.40342639716,0.0,0.0,91508.01071060041,56434.99593213903,38970.01642051265,24790.738327467334,63760.75474797998,21072.127578347234,1534.9162540181126,0.0,0.8868392043241257,2.8158917507154415,0.0014959128700940735,0.0,-0.017766883407887235,354526.5429134729,1554912.727871623,4.385885229053557,1554912.727871623,4.385885229053557,0.85,0.09556534890613207,4.028046144702076,101325.0,128379.24833427079,1.2670046714460477,1.0,0.0,4.028046144700434,1.2847372129850503,1.285028115656142,3.135307441856553,22717.7165859823,2316.5623924563743,19310.055001454923,1969.0776158479118,0.85,0.8499998196724562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.994008635702,4632.441516551485,5.561307137497956,4.997287785702729,-2.3293670248110216,7.32665481051375,3.4969185547376345,3.5,0.9991195870678956,0.6,0.00022641791974915457,0.9713505401352419,0.00023309599407607293,198.93578846262736,0.0,0.0,0.0,0.001396176879668034,7.855980526914635e-05,0.00014785811448000822,0.0005955793079941153,0.0955653424580977,0.07169419458379706,0.023871147874300648,0.09556537592188773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7386115458,579.59586360331,0.0,0.0955653424580977,0.0716942008373647,0.023871148068767365,0.3753511107035759,0.3753511107035759,0.12497606681083237,0.0,4.9915918689300725,4.98924064961426,4.998653625025611,4.99159871962695,4.989261781740026,4.99861758137763,24790.738327467334,21072.127578347234,0.85,1.0666067330801632,0.6627718219569655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663594342656552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.32343281114,1534.9162540181126,0.3753511107035759,0.12497606681083237,6.112871282664199,3.4969185547376345
4894.0,-30.013860902338713,4.997297542073649,35.004402913621426,24.10182327674704,5.001146489793046,-26.512401068836272,-40.033218276780076,1.4996866562906175,-0.0176933756517883,-5.009370372505849,40.00880041901717,42258.823604162135,25748.829235489557,25748.829235489557,68007.6528396517,77331.84260939514,77331.84260939514,25748.829235489557,103080.6718448847,103080.6718448847,103080.6718448847,127871.41250166442,127871.41250166442,0.0,0.0,91508.00734714027,56434.98834190739,38970.021116925425,24790.740656779733,63760.76177370516,21072.12955826277,1534.916510099347,0.0,0.8868391814285751,2.815890228556931,0.0014959128700940735,0.0,-0.0176933756517883,354526.4770010625,1554912.7115288624,4.385885998365652,1554912.7115288624,4.385885998365652,0.85,0.09556533773907833,4.028046144702076,101325.0,128379.24916941221,1.2670046796882528,1.0,0.0,4.028046144701568,1.2847372409315954,1.285028143609015,3.1353073736550505,22717.71575097197,2316.562307309017,19310.056513178806,1969.077770000847,0.85,0.8499999174588067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.990417605773,4632.441516551485,5.561313720559406,4.997297542073649,-2.329369729571582,7.326667271645231,3.4969140343804725,3.5,0.9991182955372778,0.6,0.00022641791974915457,0.9713512339518079,0.00023309582758031269,198.935794077148,0.0,0.0,0.0,0.001396176879668034,7.855976272044795e-05,0.0001478581570287066,0.0005955794793822358,0.09556533773913567,0.07169418978962347,0.023871147949512193,0.09556533773971067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7367390384,579.5958642158687,0.0,0.09556533773913567,0.07169418978958046,0.02387114794949787,0.3753510776555734,0.3753510776555734,0.12497606455812861,0.0,4.991610708085034,4.9892558737089985,4.998683320978387,4.991676996854039,4.989307703599934,4.998793037066889,24790.740656779733,21072.12955826277,0.85,1.0666066550619215,0.6627716236224394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663594342656552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.322971009795,1534.916510099347,0.3753510776555734,0.12497606455812861,6.112871282664199,3.4969140343804725
4895.0,-30.013860902338713,4.997297542073649,35.004402913621426,24.101822124235355,5.001146489793046,-26.512401068836272,-40.033218276780076,1.4996866562906175,-0.01775083154558388,-5.009370372505849,40.00880041901717,42258.823604162135,25748.819860780353,25748.819860780353,68007.64346494249,77331.83791522149,77331.83791522149,25748.819860780353,103080.65777600184,103080.65777600184,103080.65777600184,127871.39877657533,127871.39877657533,0.0,0.0,91508.0026529666,56434.98834190739,38970.01590117691,24790.74100057349,63760.7569017504,21072.129850487465,1534.9165298443984,0.0,0.8868391814285751,2.8158909831877015,0.0014959128700940735,0.0,-0.01775083154558388,354526.4770010625,1554912.7115288624,4.385885998365652,1554912.7115288624,4.385885998365652,0.85,0.09556533773907833,4.028046144702076,101325.0,128379.24916941221,1.2670046796882528,1.0,0.0,4.0280461447017135,1.2847372409315954,1.285028143609015,3.1353073736550505,22717.714585599606,2316.5621884741076,19310.056513178806,1969.077770000847,0.85,0.8499999610620665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.989164669052,4632.441516551485,5.561313200745008,4.997297542073649,-2.3293703665457284,7.326667908619378,3.4969124571952044,3.5,0.9991178449129156,0.6,0.00022641791974915457,0.9713512339518079,0.00023309582758031269,198.935794077148,0.0,0.0,0.0,0.001396176879668034,7.855976272044795e-05,0.0001478581570287066,0.0005955794793822358,0.09556533132403794,0.07169418354608556,0.023871147777952382,0.09556536457962304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7367390384,579.5958642158687,0.0,0.09556533132403794,0.07169418978958046,0.02387114794949787,0.37535104496786625,0.37535104496786625,0.12497606365993676,0.0,4.99161247466003,4.9892611290368905,4.998674609065972,4.991619540960244,4.989282150350675,4.9986397614189855,24790.74100057349,21072.129850487465,0.85,1.066606589531805,0.6627716742647706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663593880197908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.32237174017,1534.9165298443984,0.37535104496786625,0.12497606365993676,6.112871282664199,3.4969124571952044
4896.0,-30.013867719654904,4.997307289165734,35.00440271502947,24.10181538378822,5.001140671991613,-26.512407786200264,-40.03322302652521,1.499680738536951,-0.017677652423572,-5.009375105759203,40.008800042825854,42258.81576753954,25748.83034894979,25748.83034894979,68007.64611648933,77331.8341428809,77331.8341428809,25748.83034894979,103080.6644918307,103080.6644918307,103080.6644918307,127871.4078141748,127871.4078141748,0.0,0.0,91507.99928529722,56434.98090995575,38970.02041704607,24790.743322344108,63760.76373939018,21072.13182399249,1534.916784619908,0.0,0.8868391587072468,2.8158894695701493,0.0014959128700940735,0.0,-0.017677652423572,354526.4115887835,1554912.6953041197,4.385886761823739,1554912.6953041197,4.385886761823739,0.85,0.0955653266242385,4.028046144702076,101325.0,128379.24516073345,1.2670046401256694,1.0,0.0,4.028046144702971,1.2847372686132532,1.2850281712969407,3.135307306099988,22717.71374954429,2316.5621032201916,19310.053474777553,1969.077460170145,0.85,0.8499998585977827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.985586554274,4632.441516551485,5.56131976387265,4.997307289165734,-2.3293730407154194,7.326680329881153,3.4969079530986606,3.5,0.9991165580281888,0.6,0.00022641791974915457,0.9713519232532023,0.0002330956621682976,198.9357996551269,0.0,0.0,0.0,0.001396176879668034,7.855972048234482e-05,0.00014785819926680976,0.0005955796495192644,0.09556532662420747,0.07169417875051766,0.023871147873689817,0.09556532662477399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7348803472,579.5958648239034,0.0,0.09556532662420747,0.07169417875054093,0.02387114787369756,0.3753510119737729,0.3753510119737729,0.12497606153507458,0.0,4.991631270186019,4.98927629409917,4.998704307643607,4.991697453335632,4.989327956762679,4.998814103145207,24790.743322344108,21072.13182399249,0.85,1.0666065167358636,0.6627714802831456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663593880197908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.321909710092,1534.916784619908,0.3753510119737729,0.12497606153507458,6.112871282664199,3.4969079530986606
4897.0,-30.013867719654904,4.997307289165734,35.00440271502947,24.10181419635194,5.001140671991613,-26.512407786200264,-40.03322302652521,1.499680738536951,-0.017734760318830922,-5.009375105759203,40.008800042825854,42258.81576753954,25748.821054237284,25748.821054237284,68007.63682177683,77331.82945392608,77331.82945392608,25748.821054237284,103080.65050816337,103080.65050816337,103080.65050816337,127871.39419071499,127871.39419071499,0.0,0.0,91507.9945963424,56434.98090995575,38970.01520709627,24790.743682551612,63760.758889647885,21072.13213016887,1534.9168053905153,0.0,0.8868391587072468,2.8158902196299413,0.0014959128700940735,0.0,-0.017734760318830922,354526.4115887835,1554912.6953041197,4.385886761823739,1554912.6953041197,4.385886761823739,0.85,0.0955653266242385,4.028046144702076,101325.0,128379.24516073345,1.2670046401256694,1.0,0.0,4.028046144699904,1.2847372686132532,1.2850281712969407,3.135307306099988,22717.71258546755,2316.561984517399,19310.053474777553,1969.077460170145,0.85,0.8499999021525668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.984344310686,4632.441516551485,5.561319248493223,4.997307289165734,-2.329373672254771,7.3266809614205055,3.496906389374896,3.5,0.9991161112499702,0.6,0.00022641791974915457,0.9713519232532023,0.0002330956621682976,198.9357996551269,0.0,0.0,0.0,0.001396176879668034,7.855972048234482e-05,0.00014785819926680976,0.0005955796495192644,0.09556532024150816,0.07169417251714091,0.02387114772436724,0.09556535337341268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7348803472,579.5958648239034,0.0,0.09556532024150816,0.07169417875054093,0.02387114787369756,0.37535097933926465,0.37535097933926465,0.12497606075330459,0.0,4.99163308523697,4.989281521662406,4.998695873197903,4.9916403454403735,4.98930243191603,4.998662135417533,24790.743682551612,21072.13213016887,0.85,1.0666064520888014,0.6627715306945732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663593418179102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.321311106443,1534.9168053905153,0.37535097933926465,0.12497606075330459,6.112871282664199,3.496906389374896
4898.0,-30.013874497858264,4.997317026354114,35.00440251735575,24.1018074908294,5.001134868924952,-26.512414466891528,-40.033231548126764,1.4996748379582148,-0.01766180602174927,-5.0093798094824,40.008799672387475,42258.82375183136,25748.83153739438,25748.83153739438,68007.65528922575,77331.82568894803,77331.82568894803,25748.83153739438,103080.6572263424,103080.6572263424,103080.6572263424,127871.40322240649,127871.40322240649,0.0,0.0,91507.99122615613,56434.98928903935,38970.00215235197,24790.745996064084,63760.74814841605,21072.13409665447,1534.9170588731802,0.0,0.8868391361154688,2.8158887124182552,0.0014959128700940735,0.0,-0.01766180602174927,354526.3465852749,1554912.6793288516,4.385887520928844,1554912.6793288516,4.385887520928844,0.85,0.09556531556866171,4.028046144702076,101325.0,128379.25011590577,1.267004689029418,1.0,0.0,4.028046144701515,1.2847372962145727,1.28502819890451,3.135307238740989,22717.711748787395,2316.561899199767,19310.059405529715,1969.0780649385586,0.85,0.8500001945204904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.980779098804,4632.441516551485,5.561325795051405,4.997317026354114,-2.329376320903526,7.32669334725764,3.4969019015235054,3.5,0.9991148290067159,0.6,0.00022641791974915457,0.9713526086004065,0.00023309549770540435,198.93580520110368,0.0,0.0,0.0,0.001396176879668034,7.855964470227195e-05,0.00014785827504688263,0.0005955799547648947,0.09556531556865494,0.07169416772664823,0.023871147842006717,0.09556531556941944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7330500799,579.5958654226432,0.0,0.09556531556865494,0.07169416772665331,0.023871147842008403,0.3753509463996596,0.3753509463996596,0.12497605875240399,0.0,4.991651857468582,4.989296642948602,4.998725609983069,4.991718003460676,4.98934818653953,4.998835614353766,24790.745996064084,21072.13409665447,0.85,1.0666069214075744,0.6627717675687461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663593418179102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.320848849122,1534.9170588731802,0.3753509463996596,0.12497605875240399,6.112871282664199,3.4969019015235054
4899.0,-30.013874497858264,4.997317026354114,35.00440251735575,24.10180630339312,5.001134868924952,-26.512414466891528,-40.03322777627034,1.4996748379582148,-0.0177185744421422,-5.0093798094824,40.008799672387475,42258.80806699958,25748.82232146656,25748.82232146656,68007.63038846615,77331.82100433682,77331.82100433682,25748.82232146656,103080.64332580338,103080.64332580338,103080.64332580338,127871.38967061932,127871.38967061932,0.0,0.0,91507.98654154492,56434.97360420758,38970.01437481926,24790.746344815943,63760.760719635204,21072.13439309355,1534.9170789436082,0.0,0.8868391361154688,2.8158894580190204,0.0014959128700940735,0.0,-0.0177185744421422,354526.3465852749,1554912.6793288516,4.385887520928844,1554912.6793288516,4.385887520928844,0.85,0.09556531556866171,4.028046144702076,101325.0,128379.24115205478,1.2670046005630868,1.0,0.0,4.02804614470239,1.2847372962145727,1.28502819890451,3.135307238740989,22717.710585789,2316.561780606935,19310.05041911352,1969.0771485791295,0.85,0.8499998424662064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.979547386332,4632.441516551485,5.561325284039757,4.997317026354114,-2.3293769470904206,7.326693973444534,3.4969003510572763,3.5,0.9991143860163646,0.6,0.00022641791974915457,0.9713526086004065,0.00023309549770540435,198.93580520110368,0.0,0.0,0.0,0.001396176879668034,7.855967824426332e-05,0.00014785824150489126,0.0005955798196562057,0.09556530921846342,0.07169416150368692,0.023871147714776494,0.09556534212313783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7330500799,579.5958654226432,0.0,0.09556530921846342,0.07169416772665331,0.023871147842008403,0.3753509138196814,0.3753509138196814,0.12497605808629728,0.0,4.9916537329831385,4.989301851424557,4.9987174749319365,4.991661235040283,4.989322685330876,4.998684934730818,24790.746344815943,21072.13439309355,0.85,1.0666063205786551,0.6627713909000764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663592956629763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.320250801793,1534.9170789436082,0.3753509138196814,0.12497605808629728,6.112871282664199,3.4969003510572763
4900.0,-30.013881237549626,4.997326753229611,35.0044023206115,24.101799632795178,5.001129110113591,-26.51242110849447,-40.033236297871895,1.4996689810584625,-0.017645958142907148,-5.009384474534492,40.008799304112785,42258.81618347424,25748.832774940314,25748.832774940314,68007.64895841456,77331.81723339448,77331.81723339448,25748.832774940314,103080.6500083348,103080.6500083348,103080.6500083348,127871.39865997838,127871.39865997838,0.0,0.0,91507.98316772752,56434.98211780739,38970.001166577924,24790.74865164359,63760.74981822151,21072.13635389705,1534.9173311367026,0.0,0.8868391137126576,2.81588795976272,0.0014959128700940735,0.0,-0.017645958142907148,354526.2821164043,1554912.6634473044,4.385888273684511,1554912.6634473044,4.385888273684511,0.85,0.09556530456232608,4.028046144702076,101325.0,128379.24599587484,1.267004648367874,1.0,0.0,4.028046144701671,1.2847373236115747,1.2850282263077155,3.1353071718806143,22717.709748207384,2316.56169519738,19310.051812755228,1969.077290691034,0.85,0.8499999351509873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.975995064265,4632.441516551485,5.561331808715547,4.997326753229611,-2.3293795636415835,7.326706316871195,3.496895879434533,3.5,0.9991131084098666,0.6,0.00022641791974915457,0.971353290054161,0.000233095334177053,198.93581071556997,0.0,0.0,0.0,0.001396176879668034,7.855960246422726e-05,0.00014785831728492731,0.0005955801249016878,0.0955653045623283,0.07169415671051275,0.023871147851815547,0.09556530456313243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.731230504,579.5958660178837,0.0,0.0955653045623283,0.07169415671051109,0.02387114785181499,0.37535088093610836,0.37535088093610836,0.12497605621029212,0.0,4.991672463558075,4.989316924320406,4.998747190272695,4.991738516391592,4.989368347826826,4.998857182350491,24790.74865164359,21072.13635389705,0.85,1.0666067941845214,0.6627716315123625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663592956629763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.31978831853,1534.9173311367026,0.37535088093610836,0.12497605621029212,6.112871282664199,3.496895879434533
4901.0,-30.013881237549626,4.997326753229611,35.0044023206115,24.10179848028349,5.001129110113591,-26.51242110849447,-40.033236297871895,1.4996689810584625,-0.017702390811393798,-5.009384474534492,40.008799304112785,42258.81618347424,25748.823636965728,25748.823636965728,68007.63982043997,77331.81255304682,77331.81255304682,25748.823636965728,103080.63619001255,103080.63619001255,103080.63619001255,127871.38519818422,127871.38519818422,0.0,0.0,91507.97848737986,56434.98211780739,38969.99596619164,24790.749008171668,63760.744974363304,21072.136656945917,1534.9173516976066,0.0,0.8868391137126576,2.8158887009533493,0.0014959128700940735,0.0,-0.017702390811393798,354526.2821164043,1554912.6634473044,4.385888273684511,1554912.6634473044,4.385888273684511,0.85,0.09556530456232608,4.028046144702076,101325.0,128379.24599587484,1.267004648367874,1.0,0.0,4.028046144701671,1.2847373236115747,1.2850282263077155,3.1353071718806143,22717.708586267454,2316.5615767124814,19310.051812755228,1969.077290691034,0.85,0.8499999786258325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.974773771756,4632.441516551485,5.561331302025593,4.997326753229611,-2.329380184532499,7.32670693776211,3.496894342085898,3.5,0.9991126691673994,0.6,0.00022641791974915457,0.971353290054161,0.000233095334177053,198.93581071556997,0.0,0.0,0.0,0.001396176879668034,7.855960246422726e-05,0.00014785831728492731,0.0005955801249016878,0.09556529824431337,0.07169415049814123,0.023871147746172137,0.09556533099772109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.731230504,579.5958660178837,0.0,0.09556529824431337,0.07169415671051109,0.02387114785181499,0.3753508484115732,0.3753508484115732,0.12497605565720196,0.0,4.991674387591445,4.98932211342003,4.998739307665176,4.991682083723106,4.989342869820632,4.998707777237996,24790.749008171668,21072.136656945917,0.85,1.066606731897255,0.6627716818626495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663592495569287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.319190816786,1534.9173516976066,0.3753508484115732,0.12497605565720196,6.112871282664199,3.496894342085898
4902.0,-30.013887934860495,4.9973364692297935,35.00440212488681,24.10179180968555,5.001123386025994,-26.512427708483955,-40.033241047617025,1.4996631596494574,-0.017630040911626566,-5.009389108987395,40.00879894032144,42258.8087614289,25748.83407997818,25748.83407997818,68007.64284140708,77331.80878192867,77331.80878192867,25748.83407997818,103080.64286190685,103080.64286190685,103080.64286190685,127871.39416863452,127871.39416863452,0.0,0.0,91507.97511028138,56434.97508978161,38970.000022777516,24790.751306727667,63760.75132950518,21072.138610718517,1534.917602610965,0.0,0.8868390914493458,2.81588720976731,0.0014959128700940735,0.0,-0.017630040911626566,354526.2180703174,1554912.647758176,4.38588902175289,1554912.647758176,4.38588902175289,0.85,0.09556529361221573,4.028046144702076,101325.0,128379.24187584399,1.267004607706331,1.0,0.0,4.028046144705372,1.2847373508425617,1.2850282535448685,3.1353071054253903,22717.707747871278,2316.561491219864,19310.053170724696,1969.0774291653822,0.85,0.8500000697708645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.971234325879,4632.441516551485,5.561337808986883,4.9973364692297935,-2.3293827750536322,7.326719244283426,3.496889886674614,3.5,0.9991113961927469,0.6,0.00022641791974915457,0.9713539672233094,0.00023309517167710526,198.93581619536047,0.0,0.0,0.0,0.001396176879668034,7.855956022620445e-05,0.00014785835952295013,0.0005955802950383928,0.09556529361218324,0.07169414570846917,0.023871147903714078,0.09556529361300825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7294330766,579.5958666058791,0.0,0.09556529361218324,0.07169414570849354,0.02387114790372219,0.3753508155847,0.3753508155847,0.12497605390131182,0.0,4.991693085947759,4.989337141223473,4.99876902944078,4.991759068075794,4.989388442537461,4.998879105448509,24790.751306727667,21072.138610718517,0.85,1.0666066729664878,0.6627714993984662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663592495569287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.31872810887,1534.917602610965,0.3753508155847,0.12497605390131182,6.112871282664199,3.496889886674614
4903.0,-30.013887934860495,4.9973364692297935,35.00440212488681,24.101790657173865,5.001123386025994,-26.512427708483955,-40.033241047617025,1.4996631596494574,-0.017686139809541146,-5.009389108987395,40.00879894032144,42258.8087614289,25748.825018846524,25748.825018846524,68007.63378027543,77331.80410646946,77331.80410646946,25748.825018846524,103080.62912531599,103080.62912531599,103080.62912531599,127871.38079031602,127871.38079031602,0.0,0.0,91507.97043482217,56434.97508978161,38969.99482782284,24790.751665000036,63760.74649282287,21072.13891525003,1534.9176232888005,0.0,0.8868390914493458,2.815887946573848,0.0014959128700940735,0.0,-0.017686139809541146,354526.2180703174,1554912.647758176,4.38588902175289,1554912.647758176,4.38588902175289,0.85,0.09556529361221573,4.028046144702076,101325.0,128379.24187584399,1.267004607706331,1.0,0.0,4.028046144703619,1.2847373508425617,1.2850282535448685,3.1353071054253903,22717.70658714495,2316.561372858718,19310.053170724696,1969.0774291653822,0.85,0.8500001132003127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.970023304912,4632.441516551485,5.561337306557073,4.9973364692297935,-2.3293833907239976,7.326719859953791,3.4968883622567186,3.5,0.9991109606447768,0.6,0.00022641791974915457,0.9713539672233094,0.00023309517167710526,198.93581619536047,0.0,0.0,0.0,0.001396176879668034,7.855956022620445e-05,0.00014785835952295013,0.0005955802950383928,0.09556528732609859,0.07169413950681912,0.023871147819279476,0.09556531990609378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7294330766,579.5958666058791,0.0,0.09556528732609859,0.07169414570849354,0.02387114790372219,0.37535078311629716,0.37535078311629716,0.1249760534592592,0.0,4.991695062593806,4.989342311205803,4.998761414891192,4.991702969177879,4.9893629911356925,4.998730956694203,24790.751665000036,21072.13891525003,0.85,1.0666066117643493,0.662771549674151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663592035024323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.31813123149,1534.9176232888005,0.37535078311629716,0.1249760534592592,6.112871282664199,3.4968883622567186
4904.0,-30.013894677863078,4.9973461737266,35.00440193021134,24.10178402150052,5.001117684752378,-26.51243434731648,-40.033245797362156,1.499657354205785,-0.01761414513720183,-5.009393717002685,40.00879857943272,42258.80117798307,25748.83546038327,25748.83546038327,68007.63663836634,77331.80030519255,77331.80030519255,25748.83546038327,103080.63576557582,103080.63576557582,103080.63576557582,127871.38971891956,127871.38971891956,0.0,0.0,91507.96705529276,56434.96792808327,38969.99903023276,24790.753953343734,63760.75298357649,21072.140860342173,1534.9178729301395,0.0,0.8868390693096093,2.8158864631317533,0.0014959128700940735,0.0,-0.01761414513720183,354526.15438864566,1554912.632195165,4.385889765669045,1554912.632195165,4.385889765669045,0.85,0.09556528271783465,4.028046144702076,101325.0,128379.23770013695,1.2670045664953067,1.0,0.0,4.028046144705694,1.2847373779988684,1.285028280707324,3.13530703915242,22717.70574814527,2316.5612873045607,19310.0500194391,1969.0771078236808,0.85,0.8500000058771613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.966496720853,4632.441516551485,5.561343797761762,4.9973461737266,-2.3293859584375554,7.326732132164155,3.496883923038768,3.5,0.9991096922967909,0.6,0.00022641791974915457,0.9713546490128873,0.0002330950080686242,198.93582171253664,0.0,0.0,0.0,0.001396176879668034,7.855951798820213e-05,0.00014785840176095245,0.0005955804651750151,0.09556528271787981,0.0716941347206703,0.02387114799720952,0.09556528271830149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.727649995,579.595867189183,0.0,0.09556528271787981,0.07169413472063642,0.023871147997198243,0.37535075034664794,0.37535075034664794,0.12497605182302073,0.0,4.991713716629988,4.989357262774263,4.998791188188761,4.991779571865493,4.989408309548196,4.998901520686729,24790.753953343734,21072.140860342173,0.85,1.066606548010557,0.6627713632690019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663592035024323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.317668300326,1534.9178729301395,0.37535075034664794,0.12497605182302073,6.112871282664199,3.496883923038768
