time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4905.0,-30.013894677863078,4.9973461737266,35.00440193021134,24.101782868988835,5.001117684752378,-26.51243434731648,-40.033245797362156,1.499657354205785,-0.017669971690054354,-5.009393717002685,40.00879857943272,42258.80117798307,25748.826474860973,25748.826474860973,68007.62765284404,77331.79562081453,77331.79562081453,25748.826474860973,103080.6220956755,103080.6220956755,103080.6220956755,127871.37640144967,127871.37640144967,0.0,0.0,91507.96237091473,56434.96792808327,38969.993825368285,24790.754305774175,63760.74813114246,21072.14115990805,1534.9178932535842,0.0,0.8868390693096093,2.8158871963609626,0.0014959128700940735,0.0,-0.017669971690054354,354526.15438864566,1554912.632195165,4.385889765669045,1554912.632195165,4.385889765669045,0.85,0.09556528271783465,4.028046144702076,101325.0,128379.23770013695,1.2670045664953067,1.0,0.0,4.028046144701166,1.2847373779988684,1.285028280707324,3.13530703915242,22717.704585204763,2316.561168717632,19310.0500194391,1969.0771078236808,0.85,0.8500000493894551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.965295806532,4632.441516551485,5.56134329952371,4.9973461737266,-2.3293865689711732,7.326732742697773,3.496882411344021,3.5,0.9991092603840059,0.6,0.00022641791974915457,0.9713546490128873,0.0002330950080686242,198.93582171253664,0.0,0.0,0.0,0.001396176879668034,7.855951798820213e-05,0.00014785840176095245,0.0005955804651750151,0.09556527646392307,0.07169412852945274,0.023871147934470337,0.09556530886791872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.727649995,579.595867189183,0.0,0.09556527646392307,0.07169413472063642,0.023871147997198243,0.3753507179328645,0.3753507179328645,0.12497605149455326,0.0,4.9917157223663935,4.989362372136952,4.998783872174897,4.99172374531264,4.989382809589017,4.998754608121885,24790.754305774175,21072.14115990805,0.85,1.0666064882577386,0.6627714137084088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663591575024653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.31707028435,1534.9178932535842,0.3753507179328645,0.12497605149455326,6.112871282664199,3.496882411344021
4906.0,-30.013894677863078,4.9973461737266,35.00440193021134,24.101781960949324,5.001117684752378,-26.51243434731648,-40.033245797362156,1.499657354205785,-0.017792156383507063,-5.009393717002685,40.00879857943272,42258.80117798307,25748.800184257158,25748.800184257158,68007.60136224022,77331.79199280194,77331.79199280194,25748.800184257158,103080.5921770591,103080.5921770591,103080.5921770591,127871.35054730249,127871.35054730249,0.0,0.0,91507.95874290215,56434.96792808327,38969.98979424319,24790.758370243388,63760.74816448658,21072.14461470688,1534.9181416279737,0.0,0.8868390693096093,2.8158888011437493,0.0014959128700940735,0.0,-0.017792156383507063,354526.15438864566,1554912.632195165,4.385889765669045,1554912.632195165,4.385889765669045,0.85,0.09556528271783465,4.028046144702076,101325.0,128379.23770013695,1.2670045664953067,1.0,0.0,4.028046144702919,1.2847373779988684,1.285028280707324,3.13530703915242,22717.703684516826,2316.5610768730226,19310.0500194391,1969.0771078236808,0.85,0.8500000830893748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.96178206909,4632.441516551485,5.561341841735516,4.9973461737266,-2.3293883553231667,7.326734529049766,3.496877988300232,3.5,0.9991079966572091,0.6,0.00022641791974915457,0.9713546490128873,0.0002330950080686242,198.93582171253664,0.0,0.0,0.0,0.001396176879668034,7.855951798820213e-05,0.00014785840176095245,0.0005955804651750151,0.0955652699260453,0.07169412228046866,0.02387114764557664,0.09556537879489463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.727649995,579.595867189183,0.0,0.0955652699260453,0.07169413472063642,0.023871147997198243,0.3753506852166476,0.3753506852166476,0.12497604998206657,0.0,4.991692890012473,4.989362509725311,4.99869204954814,4.991601560619188,4.989363060080052,4.998324759405762,24790.758370243388,21072.14461470688,0.85,1.06660607536784,0.662771413361808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663591575024653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.316607128418,1534.9181416279737,0.3753506852166476,0.12497604998206657,6.112871282664199,3.496877988300232
4907.0,-30.01390141014123,4.997355940087828,35.004401721529625,24.101769283320778,5.001105218306125,-26.51244165303556,-40.033250651881076,1.4996454612004615,-0.017620178638765083,-5.009404992225891,40.00879778211889,42258.79404295455,25748.828036652605,25748.828036652605,68007.62207960716,77331.7911918795,77331.7911918795,25748.828036652605,103080.6192285321,103080.6192285321,103080.6192285321,127871.37738362633,127871.37738362633,0.0,0.0,91507.95562032131,56434.95847139651,38969.99683213867,24790.758155094223,63760.7549872329,21072.14443183009,1534.9183900023631,0.0,0.8868390148273259,2.8158852263292298,0.0014959128700940735,0.0,-0.017620178638765083,354525.9985708908,1554912.5978110055,4.385891596325583,1554912.5978110055,4.385891596325583,0.85,0.09556526706399146,4.028046144702076,101325.0,128379.23452659967,1.2670045351749288,1.0,0.0,4.028046144700696,1.2847374336311574,1.28502833635221,3.1353069033859184,22717.70290930703,2316.560997823623,19310.044000428526,1969.0764940554143,0.85,0.8499998471464099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.958268329872,4632.441516551485,5.5613520780049654,4.997355940087828,-2.3293957815463555,7.326751721634183,3.496873565256443,3.5,0.9991067329304123,0.6,0.00022641791974915457,0.9713553297186258,0.00023309484472046026,198.93582722093828,0.0,0.0,0.0,0.001396176879668034,7.855947481850089e-05,0.0001478584449306537,0.0005955806390645638,0.09556526706393459,0.07169411963437736,0.023871147429557236,0.0955652670661762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7237106158,579.5958684778791,0.0,0.09556526706393459,0.07169411963442002,0.02387114742957144,0.37535065196026923,0.37535065196026923,0.12497604239075265,0.0,4.991715561907824,4.989384515067911,4.998716722129814,4.991784813587117,4.989451102576368,4.998793975648255,24790.758155094223,21072.14443183009,0.85,1.066606286158698,0.6627712305385377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663591575024653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.31614397249,1534.9183900023631,0.37535065196026923,0.12497604239075265,6.112871282664199,3.496873565256443
4908.0,-30.01390141014123,4.997355940087828,35.004401721529625,24.101768165733688,5.001105218306125,-26.51244165303556,-40.033250651881076,1.4996454612004615,-0.017675160081239483,-5.009404992225891,40.00879778211889,42258.79404295455,25748.819258173786,25748.819258173786,68007.61330112834,77331.78650739825,77331.78650739825,25748.819258173786,103080.60576557204,103080.60576557204,103080.60576557204,127871.35985736347,127871.35985736347,0.0,0.0,91507.95093584008,56434.95847139651,38969.99162715953,24790.754091791427,63760.74571895096,21072.14097802271,1534.918136948581,0.0,0.8868390148273259,2.8158859484583396,0.0014959128700940735,0.0,-0.017675160081239483,354525.9985708908,1554912.5978110055,4.385891596325583,1554912.5978110055,4.385891596325583,0.85,0.09556526706399146,4.028046144702076,101325.0,128379.23452659967,1.2670045351749288,1.0,0.0,4.028046144703033,1.2847374336311574,1.28502833635221,3.1353069033859184,22717.7017463409,2316.560879234081,19310.044000428526,1969.0764940554143,0.85,0.8499998906596598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.957095088907,4632.441516551485,5.561351591246082,4.997355940087828,-2.329396378013185,7.326752318101013,3.496872088398291,3.5,0.9991063109709403,0.6,0.00022641791974915457,0.9713553297186258,0.00023309484472046026,198.93582722093828,0.0,0.0,0.0,0.001396176879668034,7.855947481850089e-05,0.0001478584449306537,0.0005955806390645638,0.0955652598420106,0.07169411345309393,0.023871146388916673,0.09556527581839262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7237106158,579.5958684778791,0.0,0.0955652598420106,0.07169411963442002,0.02387114742957144,0.37535061959849714,0.37535061959849714,0.12497603694253784,0.0,4.99171841595512,4.989392732462477,4.9987034673586095,4.991729832144642,4.989425602043468,4.9986504482815235,24790.754091791427,21072.14097802271,0.85,1.0666063035224997,0.662771326879171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359111209259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.31554594659,1534.918136948581,0.37535061959849714,0.12497603694253784,6.112871282664199,3.496872088398291
4909.0,-30.01390807422632,4.997365736662679,35.0044014956906,24.10176338106396,5.001101620091783,-26.512448010494538,-40.03325913855804,1.4996415563599754,-0.01761154169588508,-5.009407377956011,40.008796865011796,42258.802292971,25748.82441101794,25748.82441101794,68007.62670398894,77331.78180215345,77331.78180215345,25748.82441101794,103080.60621317138,103080.60621317138,103080.60621317138,127871.36303436151,127871.36303436151,0.0,0.0,91507.94747201563,56434.96796283294,38969.97723242521,24790.75682119012,63760.734053615335,21072.1432980116,1534.918382552649,0.0,0.8868390060084119,2.815884834421178,0.0014959128700940735,0.0,-0.01761154169588508,354525.9656004988,1554912.5582609596,4.38589189264949,1554912.5582609596,4.38589189264949,0.85,0.09556525235120607,4.028046144702076,101325.0,128379.23619688244,1.2670045516593382,1.0,0.0,4.028046144699024,1.2847374518969552,1.2850283546221437,3.1353068588095874,22717.700886414194,2316.5607915459605,19310.04343202889,1969.076436094782,0.85,0.8499998978143438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.953594278261,4632.441516551485,5.561356909243878,4.997365736662679,-2.329397280869466,7.326763017532144,3.4968676816317705,3.5,0.9991050518947916,0.6,0.00022641791974915457,0.971356003529828,0.0002330946830269957,198.93583267354416,0.0,0.0,0.0,0.001396176879668034,7.855939934922007e-05,0.00014785852039993452,0.0005955809430583095,0.09556525235123968,0.0716941071467335,0.02387114520450619,0.09556525235148874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7191793622,579.5958699601979,0.0,0.09556525235123968,0.07169410714670828,0.023871145204497794,0.3753505871306114,0.3753505871306114,0.12497603092432462,0.0,4.991734807173998,4.98940962851384,4.998718341746439,4.99179583626011,4.989472677652316,4.99877330360323,24790.75682119012,21072.1432980116,0.85,1.0666067088688542,0.662771577526637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359111209259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.31508256625,1534.918382552649,0.3753505871306114,0.12497603092432462,6.112871282664199,3.4968676816317705
4910.0,-30.01390807422632,4.997365736662679,35.0044014956906,24.101762228552275,5.001101620091783,-26.512448010494538,-40.03325913855804,1.4996415563599754,-0.017665870372184145,-5.009407377956011,40.008796865011796,42258.802292971,25748.815783453643,25748.815783453643,68007.61807642464,77331.77712659925,77331.77712659925,25748.815783453643,103080.59291005289,103080.59291005289,103080.59291005289,127871.35138404283,127871.35138404283,0.0,0.0,91507.9427964614,56434.96796283294,38969.972037364954,24790.758473989943,63760.730511354894,21072.14470289145,1534.9184834285402,0.0,0.8868390060084119,2.81588554797665,0.0014959128700940735,0.0,-0.017665870372184145,354525.9656004988,1554912.5582609596,4.38589189264949,1554912.5582609596,4.38589189264949,0.85,0.09556525235120607,4.028046144702076,101325.0,128379.23619688244,1.2670045516593382,1.0,0.0,4.028046144702383,1.2847374518969552,1.2850283546221437,3.1353068588095874,22717.69972566428,2316.56067318241,19310.04343202889,1969.076436094782,0.85,0.8499999412446787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.952441208126,4632.441516551485,5.5613564308524115,4.997365736662679,-2.329397867082778,7.326763603745457,3.496866230165331,3.5,0.9991046371900946,0.6,0.00022641791974915457,0.971356003529828,0.0002330946830269957,198.93583267354416,0.0,0.0,0.0,0.001396176879668034,7.855939934922007e-05,0.00014785852039993452,0.0005955809430583095,0.09556524532273725,0.07169410103057901,0.023871144292158232,0.09556528284868737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7191793622,579.5958699601979,0.0,0.09556524532273725,0.07169410714670828,0.023871145204497794,0.3753505551098183,0.3753505551098183,0.12497602614777847,0.0,4.9917361472561765,4.989417147952338,4.998701122129205,4.991741507583811,4.989447225708091,4.998632243673228,24790.758473989943,21072.14470289145,0.85,1.066606632813177,0.6627716143472556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663590647728398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.314485682073,1534.9184834285402,0.3753505551098183,0.12497602614777847,6.112871282664199,3.496866230165331
4911.0,-30.013914790089046,4.997375510226652,35.00440127744538,24.101755453180544,5.001095746508508,-26.512454642142067,-40.03326388830317,1.4996355985615606,-0.017584635403864013,-5.00941217252467,40.008796634521076,42258.79481504082,25748.827172323214,25748.827172323214,68007.62198736404,77331.7734073125,77331.7734073125,25748.827172323214,103080.60057963572,103080.60057963572,103080.60057963572,127871.36125472061,127871.36125472061,0.0,0.0,91507.9394181317,56434.960825860144,38969.97621363507,24790.76067508489,63760.736888719955,21072.146573822156,1534.9187282330051,0.0,0.8868389824478832,2.8158839214091462,0.0014959128700940735,0.0,-0.017584635403864013,354525.8993419715,1554912.548320859,4.385892684305721,1554912.548320859,4.385892684305721,0.85,0.09556524034833373,4.028046144702076,101325.0,128379.2322995559,1.2670045131957157,1.0,0.0,4.028046144702768,1.2847374797659408,1.2850283824974396,3.135306790797388,22717.69888696244,2316.5605876586237,19310.04492708522,1969.0765885480994,0.85,0.8500000384355453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.948953366091,4632.441516551485,5.561363080170283,4.997375510226652,-2.3294005332200087,7.32677604344666,3.4968618397264355,3.5,0.9991033827789816,0.6,0.00022641791974915457,0.9713566825768105,0.0002330945200773357,198.9358381685152,0.0,0.0,0.0,0.001396176879668034,7.855935711129756e-05,0.00014785856263785702,0.0005955811131946103,0.09556524034830771,0.0716940965811143,0.023871143767193424,0.09556524034922786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7180405501,579.5958703327391,0.0,0.09556524034830771,0.0716940965811338,0.023871143767199923,0.3753505228891154,0.3753505228891154,0.12497602042744595,0.0,4.9917562482762605,4.9894337114542395,4.998731847478666,4.991827537120798,4.989490851138896,4.9988456333312,24790.76067508489,21072.146573822156,0.85,1.0666065874686497,0.6627714307755579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663590647728398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.3140220796,1534.9187282330051,0.3753505228891154,0.12497602042744595,6.112871282664199,3.4968618397264355
4912.0,-30.013914790089046,4.997375510226652,35.00440127744538,24.101754265744262,5.001095746508508,-26.512454642142067,-40.03326388830317,1.4996355985615606,-0.017638776590160887,-5.00941217252467,40.008796634521076,42258.79481504082,25748.81860053333,25748.81860053333,68007.61341557415,77331.76872189718,77331.76872189718,25748.81860053333,103080.58732243051,103080.58732243051,103080.58732243051,127871.3481591562,127871.3481591562,0.0,0.0,91507.93473271639,56434.960825860144,38969.97100761804,24790.760836725687,63760.731844343725,21072.146711216832,1534.9187367888983,0.0,0.8868389824478832,2.815884632501688,0.0014959128700940735,0.0,-0.017638776590160887,354525.8993419715,1554912.548320859,4.385892684305721,1554912.548320859,4.385892684305721,0.8499999999999999,0.09556524034833373,4.028046144702076,101325.0,128379.2322995559,1.2670045131957157,1.0,0.0,4.028046144702038,1.2847374797659408,1.2850283824974396,3.135306790797388,22717.697723764417,2316.560469045435,19310.04492708522,1969.0765885480994,0.85,0.8500000819574891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.947807751599,4632.441516551485,5.561362604870812,4.997375510226652,-2.329401115644228,7.326776625870879,3.496860397646005,3.5,0.9991029707560014,0.6,0.00022641791974915457,0.9713566825768105,0.0002330945200773357,198.9358381685152,0.0,0.0,0.0,0.001396176879668034,7.855935711129756e-05,0.00014785856263785702,0.0005955811131946103,0.09556523358572615,0.07169409050198584,0.023871143083740307,0.09556526501492567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7180405501,579.5958703327391,0.0,0.09556523358572615,0.0716940965811338,0.023871143767199923,0.37535049106217083,0.37535049106217083,0.12497601684926588,0.0,4.991759677807863,4.989440038264604,4.998726575032833,4.991773395934501,4.989465345507881,4.9987054852518895,24790.760836725687,21072.146711216832,0.85,1.0666065374155076,0.6627714832101577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663590184454963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.313423936008,1534.9187367888983,0.37535049106217083,0.12497601684926588,6.112871282664199,3.496860397646005
4913.0,-30.01392146681338,4.997385272652409,35.00440106062946,24.101747979316883,5.0010904278257255,-26.512461183060644,-40.0332686380483,1.4996301440729896,-0.01756460998831244,-5.00941636527527,40.00879623966173,42258.787440468586,25748.82850890923,25748.82850890923,68007.61594937783,77331.76477058875,77331.76477058875,25748.82850890923,103080.59327949799,103080.59327949799,103080.59327949799,127871.35642931823,127871.35642931823,0.0,0.0,91507.93133123733,56434.95400111704,38969.97481124476,24790.763149820246,63760.73796106501,21072.14867734721,1534.9189802881224,0.0,0.8868389625444177,2.815883169012793,0.0014959128700940735,0.0,-0.01756460998831244,354525.8413999513,1554912.5312915512,4.3858933530811575,1554912.5312915512,4.3858933530811575,0.85,0.09556522836214085,4.028046144702076,101325.0,128379.23224387983,1.2670045126462357,1.0,0.0,4.028046144700238,1.2847375052805787,1.285028408017855,3.1353067285308023,22717.696879315536,2316.5603829356137,19310.041423049886,1969.0762312359357,0.85,0.84999995931065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.944332847734,4632.441516551485,5.561368918894094,4.997385272652409,-2.3294033375545227,7.326788610206931,3.496856023496383,3.5,0.9991017209989665,0.6,0.00022641791974915457,0.9713573576669867,0.00023309435807740913,198.93584363146317,0.0,0.0,0.0,0.001396176879668034,7.855931487339607e-05,0.0001478586048757585,0.0005955812833308267,0.0955652283621014,0.07169408562776003,0.02387114273434138,0.09556522836282057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7160896225,579.5958709709478,0.0,0.0955652283621014,0.07169408562778962,0.02387114273435123,0.3753504589402493,0.3753504589402493,0.12497601282142509,0.0,4.991779687557312,4.989455501020586,4.99876024091418,4.991851755286973,4.989509381803998,4.998886933141989,24790.763149820246,21072.14867734721,0.85,1.0666064748326178,0.6627713039688088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663590184454963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.312960109673,1534.9189802881224,0.3753504589402493,0.12497601282142509,6.112871282664199,3.496856023496383
4914.0,-30.01392146681338,4.997385272652409,35.00440106062946,24.101746826805197,5.0010904278257255,-26.512461183060644,-40.033264831267275,1.4996301440729896,-0.01761841953697285,-5.00941636527527,40.00879623966173,42258.77175563796,25748.82001395571,25748.82001395571,68007.59176959367,77331.76008954637,77331.76008954637,25748.82001395571,103080.58010350208,103080.58010350208,103080.58010350208,127871.34375422189,127871.34375422189,0.0,0.0,91507.92665019495,56434.93831628641,38969.98703767615,24790.76365071981,63760.75068839596,21072.14910311184,1534.9190098581057,0.0,0.8868389625444177,2.8158838757492517,0.0014959128700940735,0.0,-0.01761841953697285,354525.8413999513,1554912.5312915512,4.3858933530811575,1554912.5312915512,4.3858933530811575,0.85,0.09556522836214085,4.028046144702076,101325.0,128379.2275114119,1.2670044659404085,1.0,0.0,4.028046144701991,1.2847375052805787,1.285028408017855,3.1353067285308023,22717.695717203133,2316.560264433128,19310.03692984179,1969.0757730562211,0.85,0.849999805007474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.9431975037105,4632.441516551485,5.561368447854499,4.997385272652409,-2.3294039147585504,7.326789187410959,3.496854594345197,3.5,0.9991013126700563,0.6,0.00022641791974915457,0.9713573576669867,0.00023309435807740913,198.93584363146317,0.0,0.0,0.0,0.001396176879668034,7.85593487258302e-05,0.0001478585710233244,0.0005955811469716599,0.09556522190070932,0.07169407955388543,0.023871142346823894,0.09556525418903886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7160896225,579.5958709709478,0.0,0.09556522190070932,0.07169408562778962,0.02387114273435123,0.37535042714081146,0.37535042714081146,0.12497601079259929,0.0,4.991783339193432,4.989461180810281,4.998757800990859,4.991797945738313,4.9894838999711055,4.99874804129729,24790.76365071981,21072.14910311184,0.85,1.066605882699725,0.6627709256774603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663589721709503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.312362526292,1534.9190098581057,0.37535042714081146,0.12497601079259929,6.112871282664199,3.496854594345197
4915.0,-30.013928024669298,4.997395019387124,35.0044008469803,24.10174043560403,5.001084967054377,-26.5124676312089,-40.033273317944236,1.4996245735940097,-0.017545162119915858,-5.009420718631634,40.00879589826869,42258.78049081291,25748.830391834115,25748.830391834115,68007.61088264703,77331.75624707752,77331.75624707752,25748.830391834115,103080.58663891163,103080.58663891163,103080.58663891163,127871.35255359877,127871.35255359877,0.0,0.0,91507.92325189324,56434.94749562876,38969.97306251609,24790.765914687145,63760.73897720323,21072.151027484073,1534.9192521754003,0.0,0.8868389416300523,2.815882405456399,0.0014959128700940735,0.0,-0.017545162119915858,354525.78123846493,1554912.5165700808,4.385894055823824,1554912.5165700808,4.385894055823824,0.85,0.0955652171227981,4.028046144702076,101325.0,128379.22767844016,1.2670044675888494,1.0,0.0,4.028046144702962,1.28473753133779,1.2850284340809661,3.1353066649401096,22717.69487354306,2316.5601784037426,19310.038035598045,1969.0758858119793,0.85,0.8499998852474439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.939735523298,4632.441516551485,5.561374847770855,4.997395019387124,-2.3294062519005845,7.326801271287708,3.4968502364662846,3.5,0.9991000675617956,0.6,0.00022641791974915457,0.9713580207387537,0.00023309419896173336,198.9358489971524,0.0,0.0,0.0,0.001396176879668034,7.855927325666159e-05,0.00014785864649249298,0.0005955814509649535,0.09556521712284073,0.07169407480899344,0.023871142313847293,0.0955652171234878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7144028653,579.5958715227417,0.0,0.09556521712284073,0.07169407480896145,0.023871142313836646,0.3753503950161691,0.3753503950161691,0.12497600819501058,0.0,4.991803438008958,4.9894761834297015,4.998793205298284,4.991875556511729,4.989527918354156,4.998926545881886,24790.765914687145,21072.151027484073,0.85,1.0666063783696453,0.66277118441055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663589721709503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.311898477397,1534.9192521754003,0.3753503950161691,0.12497600819501058,6.112871282664199,3.4968502364662846
4916.0,-30.013928024669298,4.997395019387124,35.0044008469803,24.101739248167746,5.001084967054377,-26.5124676312089,-40.033273317944236,1.4996245735940097,-0.01759862266055734,-5.009420718631634,40.00879589826869,42258.78049081291,25748.82196544299,25748.82196544299,68007.6024562559,77331.75158293525,77331.75158293525,25748.82196544299,103080.57354837823,103080.57354837823,103080.57354837823,127871.33985241849,127871.33985241849,0.0,0.0,91507.91858775097,56434.94749562876,38969.967880135795,24790.766304040262,63760.73418417606,21072.15135843422,1534.9192748483363,0.0,0.8868389416300523,2.8158831076086406,0.0014959128700940735,0.0,-0.01759862266055734,354525.78123846493,1554912.5165700808,4.385894055823824,1554912.5165700808,4.385894055823824,0.85,0.0955652171227981,4.028046144702076,101325.0,128379.22767844016,1.2670044675888494,1.0,0.0,4.028046144704569,1.28473753133779,1.2850284340809661,3.1353066649401096,22717.69371562627,2316.56006032909,19310.038035598045,1969.0758858119793,0.85,0.8499999285717862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.93860934393,4632.441516551485,5.561374380532368,4.997395019387124,-2.329406824446594,7.326801843833718,3.496848818852344,3.5,0.9990996625292412,0.6,0.00022641791974915457,0.9713580207387537,0.00023309419896173336,198.9358489971524,0.0,0.0,0.0,0.001396176879668034,7.855927325666159e-05,0.00014785864649249298,0.0005955814509649535,0.09556521090106276,0.07169406873206326,0.023871142168999507,0.09556524236471496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7144028653,579.5958715227417,0.0,0.09556521090106276,0.07169407480896145,0.023871142313836646,0.37535036320073467,0.37535036320073467,0.12497600743666824,0.0,4.9918071696010315,4.989481452445887,4.998792319237964,4.991822095971088,4.989502528512617,4.998788774997365,24790.766304040262,21072.15135843422,0.85,1.0666063263922363,0.6627712342324402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663589259707835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.311303052793,1534.9192748483363,0.37535036320073467,0.12497600743666824,6.112871282664199,3.496848818852344
4917.0,-30.013934630314914,4.997404750058112,35.004400636158884,24.101732891891174,5.001079543740027,-26.512474118622965,-40.033278067689366,1.499619032048079,-0.01752749588814595,-5.009425041298275,40.00879555333433,42258.77337151971,25748.832319481404,25748.832319481404,68007.60569100111,77331.74770301688,77331.74770301688,25748.832319481404,103080.58002249828,103080.58002249828,103080.58002249828,127871.34858061749,127871.34858061749,0.0,0.0,91507.9151865102,56434.94085501292,38969.971479441425,24790.76855811921,63760.74003756064,21072.153274401328,1534.9195159521262,0.0,0.8868389208849496,2.81588166888875,0.0014959128700940735,0.0,-0.01752749588814595,354525.7215018511,1554912.5016956537,4.385894752879122,1554912.5016956537,4.385894752879122,0.85,0.09556520631243093,4.028046144702076,101325.0,128379.22311300051,1.2670044225314632,1.0,0.0,4.0280461447006815,1.284737557259661,1.2850284600087067,3.135306601679707,22717.692871236548,2316.559974225301,19310.039112273338,1969.0759956023044,0.85,0.8500000075589662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.935160266222,4632.441516551485,5.5613807598119465,4.997404750058112,-2.3294091368677865,7.3268138869258985,3.4968444772179894,3.5,0.9990984220622827,0.6,0.00022641791974915457,0.9713586886430808,0.0002330940386866198,198.9358544019438,0.0,0.0,0.0,0.001396176879668034,7.855923101880186e-05,0.0001478586887303527,0.0005955816211010014,0.09556520631243293,0.07169406396569857,0.02387114234673436,0.09556520631335931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7126986102,579.5958720802591,0.0,0.09556520631243293,0.07169406396569707,0.023871142346733865,0.3753503310521631,0.3753503310521631,0.12497600597171026,0.0,4.991826888497087,4.989496098451582,4.998827273489496,4.991897545410154,4.98954646514477,4.9989588720764,24790.76855811921,21072.153274401328,0.85,1.0666062792078432,0.6627710617321193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663589259707835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.310838785303,1534.9195159521262,0.3753503310521631,0.12497600597171026,6.112871282664199,3.4968444772179894
4918.0,-30.013934630314914,4.997404750058112,35.004400636158884,24.10173173937949,5.001079543740027,-26.512474118622965,-40.033278067689366,1.499619032048079,-0.017580717453995476,-5.009425041298275,40.00879555333433,42258.77337151971,25748.823960829268,25748.823960829268,68007.59733234897,77331.74302965488,77331.74302965488,25748.823960829268,103080.56699048415,103080.56699048415,103080.56699048415,127871.33594258694,127871.33594258694,0.0,0.0,91507.9105131482,56434.94085501292,38969.96628681698,24790.76895210279,63760.73523891978,21072.153609287372,1534.919538918161,0.0,0.8868389208849496,2.8158823679019607,0.0014959128700940735,0.0,-0.017580717453995476,354525.7215018511,1554912.5016956537,4.385894752879122,1554912.5016956537,4.385894752879122,0.8500000000000001,0.09556520631243093,4.028046144702076,101325.0,128379.22311300051,1.2670044225314632,1.0,0.0,4.028046144703603,1.284737557259661,1.2850284600087067,3.135306601679707,22717.69171103087,2316.559855917247,19310.039112273338,1969.0759956023044,0.85,0.850000050968959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.934043141436,4632.441516551485,5.56138029632892,4.997404750058112,-2.329409704811716,7.326814454869828,3.496843071002716,3.5,0.9990980202864902,0.6,0.00022641791974915457,0.9713586886430808,0.0002330940386866198,198.9358544019438,0.0,0.0,0.0,0.001396176879668034,7.855923101880186e-05,0.0001478586887303527,0.0005955816211010014,0.09556520025769896,0.0716940578835608,0.02387114237413816,0.09556523146630594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7126986102,579.5958720802591,0.0,0.09556520025769896,0.07169406396569707,0.023871142346733865,0.3753502992094651,0.3753502992094651,0.12497600611518128,0.0,4.9918303755662805,4.989501083782727,4.998826260531189,4.991844323844305,4.98952102510782,4.9988222086970495,24790.76895210279,21072.153609287372,0.85,1.0666062283867281,0.6627711116123518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663588798467615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.310242184714,1534.919538918161,0.3753502992094651,0.12497600611518128,6.112871282664199,3.496843071002716
4919.0,-30.013941200472033,4.997414463639147,35.00440042824999,24.10172534817832,5.001074116893443,-26.512480574448833,-40.0332827825099,1.499613490870274,-0.01751068528488986,-5.0094293651613055,40.00879521652497,42258.7663767232,25748.834370275894,25748.834370275894,68007.60074699909,77331.73916377145,77331.73916377145,25748.834370275894,103080.57353404735,103080.57353404735,103080.57353404735,127871.34472438203,127871.34472438203,0.0,0.0,91507.90711015117,56434.93432310303,38969.96976338682,24790.771190334683,63760.7409537215,21072.15551178448,1534.9197788167698,0.0,0.8868389001040345,2.815880943409062,0.0014959128700940735,0.0,-0.01751068528488986,354525.66174747294,1554912.4871698495,4.38589545113777,1554912.4871698495,4.38589545113777,0.85,0.09556519581833879,4.028046144702076,101325.0,128379.22745573583,1.2670044653909285,1.0,0.0,4.0280461447038105,1.2847375831798113,1.285028485934726,3.135306538423506,22717.69086620514,2316.5597697689977,19310.040188578627,1969.0761053548997,0.85,0.8500001299561771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.930606945191,4632.441516551485,5.561386672113617,4.997414463639147,-2.32941201614405,7.326826479783197,3.496838745586146,3.5,0.9990967844531846,0.6,0.00022641791974915457,0.9713593529596174,0.00023309387927267686,198.93585977769854,0.0,0.0,0.0,0.001396176879668034,7.855918909153524e-05,0.00014785873065761932,0.0005955817899859662,0.09556519581832193,0.07169405312240743,0.023871142695914498,0.09556519581887916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7110344975,579.5958726246415,0.0,0.09556519581832193,0.07169405312242008,0.023871142695918713,0.3753502670351491,0.3753502670351491,0.12497600538668763,0.0,4.991849680599216,4.989515521793294,4.998860182499584,4.991918679876392,4.989565054416744,4.998987649860965,24790.771190334683,21072.15551178448,0.85,1.0666061863421572,0.6627709425051262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663588798467615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.309777697035,1534.9197788167698,0.3753502670351491,0.12497600538668763,6.112871282664199,3.496838745586146
4920.0,-30.013941200472033,4.997414463639147,35.00440042824999,24.101724195666634,5.001074116893443,-26.512480574448833,-40.0332827825099,1.499613490870274,-0.017563622635350384,-5.0094293651613055,40.00879521652497,42258.7663767232,25748.826077363734,25748.826077363734,68007.59245408693,77331.73449426625,77331.73449426625,25748.826077363734,103080.56057162998,103080.56057162998,103080.56057162998,127871.33213406557,127871.33213406557,0.0,0.0,91507.90244064596,56434.93432310303,38969.96457504771,24790.7715624356,63760.736137483305,21072.15582807026,1534.9198004355494,0.0,0.8868389001040345,2.815881638689079,0.0014959128700940735,0.0,-0.017563622635350384,354525.66174747294,1554912.4871698495,4.38589545113777,1554912.4871698495,4.38589545113777,0.85,0.09556519581833879,4.028046144702076,101325.0,128379.22745573583,1.2670044653909285,1.0,0.0,4.02804614469826,1.2847375831798113,1.285028485934726,3.135306538423506,22717.68970695695,2316.5596515585803,19310.040188578627,1969.0761053548997,0.85,0.8500001733303549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.929498607799,4632.441516551485,5.561386212275219,4.997414463639147,-2.3294125796217147,7.326827043260861,3.4968373504331884,3.5,0.9990963858380538,0.6,0.00022641791974915457,0.9713593529596174,0.00023309387927267686,198.93585977769854,0.0,0.0,0.0,0.001396176879668034,7.855918909153524e-05,0.00014785873065761932,0.0005955817899859662,0.09556518986463897,0.07169404703642529,0.02387114282821368,0.0955652207612509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7110344975,579.5958726246415,0.0,0.09556518986463897,0.07169405312242008,0.023871142695918713,0.3753502351723248,0.3753502351723248,0.12497600607933247,0.0,4.991852892984525,4.989520344508264,4.998858558261247,4.991865742525931,4.989539635368658,4.99885206130773,24790.7715624356,21072.15582807026,0.85,1.0666061368464503,0.6627709925682673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635883380375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.30918158721,1534.9198004355494,0.3753502351723248,0.12497600607933247,6.112871282664199,3.4968373504331884
4921.0,-30.013941200472033,4.997414463639147,35.00440042824999,24.10172332255172,5.001074116893443,-26.512480574448833,-40.03327901065347,1.499613490870274,-0.017683095942800264,-5.0094293651613055,40.00879521652497,42258.75069189298,25748.800462931376,25748.800462931376,68007.55115482435,77331.73085405261,77331.73085405261,25748.800462931376,103080.531316984,103080.531316984,103080.531316984,127871.30678634191,127871.30678634191,0.0,0.0,91507.89880043232,56434.91863827281,38969.97795795501,24790.775469357926,63760.753427312935,21072.159148954237,1534.9200391281925,0.0,0.8868389001040345,2.8158832078552005,0.0014959128700940735,0.0,-0.017683095942800264,354525.66174747294,1554912.4871698495,4.38589545113777,1554912.4871698495,4.38589545113777,0.85,0.09556519581833879,4.028046144702076,101325.0,128379.21849188478,1.2670043769245969,1.0,0.0,4.028046144701619,1.2847375831798113,1.285028485934726,3.135306538423506,22717.68880323998,2316.5595594050956,19310.035695370527,1969.075647175185,0.85,0.8500000093590746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.926075270418,4632.441516551485,5.561384791965059,4.997414463639147,-2.329414320043817,7.326828783682964,3.49683304120592,3.5,0.9990951546302629,0.6,0.00022641791974915457,0.9713593529596174,0.00023309387927267686,198.93585977769854,0.0,0.0,0.0,0.001396176879668034,7.855922263334658e-05,0.000147858697115808,0.0005955816548780024,0.09556518365855073,0.07169404088846003,0.023871142770090698,0.09556528887670131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7110344975,579.5958726246415,0.0,0.09556518365855073,0.07169405312242008,0.023871142695918713,0.3753502029849913,0.3753502029849913,0.12497600577503289,0.0,4.991831568227383,4.989520239487149,4.998773500061247,4.991746269218481,4.989519819402574,4.998433267573148,24790.775469357926,21072.159148954237,0.85,1.0666051998954615,0.6627705668514069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635883380375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.30871688053,1534.9200391281925,0.3753502029849913,0.12497600577503289,6.112871282664199,3.49683304120592
4922.0,-30.013947670583942,4.997424231438068,35.00440020829342,24.101711029093735,5.001062082850551,-26.512487600977654,-40.033287602104224,1.499602013244268,-0.017516639601069528,-5.009440201030796,40.00879444979192,42258.76013355998,25748.82786412943,25748.82786412943,68007.5879976894,77331.72995435682,77331.72995435682,25748.82786412943,103080.55781848625,103080.55781848625,103080.55781848625,127871.33308024121,127871.33308024121,0.0,0.0,91507.89564800245,56434.9258272057,38969.966467551945,24790.77526175496,63760.7417293069,21072.158972491714,1534.9202778208355,0.0,0.8868388477460454,2.8158797568399967,0.0014959128700940735,0.0,-0.017516639601069528,354525.5120003248,1554912.4541036894,4.385897210416454,1554912.4541036894,4.385897210416454,0.85,0.09556518097383061,4.028046144702076,101325.0,128379.22361408533,1.267004427476786,1.0,0.0,4.028046144701359,1.2847376368690846,1.2850285396361563,3.135306407398833,22717.688020619884,2316.5594796000555,19310.03824527275,1969.075907192849,0.85,0.8500001508844494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.922651931349,4632.441516551485,5.561394822306251,4.997424231438068,-2.329421378303183,7.326845609741252,3.496828731978652,3.5,0.999093923422472,0.6,0.00022641791974915457,0.9713600071609383,0.0002330937222862634,198.93586507159577,0.0,0.0,0.0,0.001396176879668034,7.855914623257301e-05,0.00014785877351658158,0.0005955819626238438,0.09556518097380712,0.07169403819549919,0.02387114277830793,0.095565180975442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7072462118,579.5958738639099,0.0,0.09556518097380712,0.07169403819551681,0.0238711427783138,0.37535017024231615,0.37535017024231615,0.1249759996104346,0.0,4.991854087010097,4.989541559120141,4.998799619016836,4.991923561429701,4.989606239110287,4.998883493493054,24790.77526175496,21072.158972491714,0.85,1.0666059734124844,0.6627708365277097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635883380375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.308252173843,1534.9202778208355,0.37535017024231615,0.1249759996104346,6.112871282664199,3.496828731978652
4923.0,-30.013947670583942,4.997424231438068,35.00440020829342,24.101709911506646,5.001062082850551,-26.512487600977654,-40.033287602104224,1.499602013244268,-0.017568730027107904,-5.009440201030796,40.00879444979192,42258.76013355998,25748.819764644897,25748.819764644897,68007.57989820489,77331.72529880771,77331.72529880771,25748.819764644897,103080.5450634526,103080.5450634526,103080.5450634526,127871.31638518849,127871.31638518849,0.0,0.0,91507.89099245334,56434.9258272057,38969.9612947196,24790.771321735876,63760.732616455476,21072.155623475493,1534.920032477531,0.0,0.8868388477460454,2.8158804409961586,0.0014959128700940735,0.0,-0.017568730027107904,354525.5120003248,1554912.4541036894,4.385897210416454,1554912.4541036894,4.385897210416454,0.85,0.09556518097383061,4.028046144702076,101325.0,128379.22361408533,1.267004427476786,1.0,0.0,4.028046144699607,1.2847376368690846,1.2850285396361563,3.135306407398833,22717.68686483642,2316.559361742942,19310.03824527275,1969.075907192849,0.85,0.8500001941289982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.921569447142,4632.441516551485,5.561394373192277,4.997424231438068,-2.3294219286389906,7.326846160077059,3.4968273693707257,3.5,0.9990935341059216,0.6,0.00022641791974915457,0.9713600071609383,0.0002330937222862634,198.93586507159577,0.0,0.0,0.0,0.001396176879668034,7.855914623257301e-05,0.00014785877351658158,0.0005955819626238438,0.09556517408765797,0.07169403210485016,0.02387114198280781,0.09556518891905351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7072462118,579.5958738639099,0.0,0.09556517408765797,0.07169403819551681,0.0238711427783138,0.37535013835506015,0.37535013835506015,0.12497599544563931,0.0,4.99185756380848,4.989549426500048,4.998789908716901,4.9918714710036625,4.989580896022858,4.998751067520857,24790.771321735876,21072.155623475493,0.85,1.066605998825261,0.662770931252659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663587875037436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.307657849255,1534.920032477531,0.37535013835506015,0.12497599544563931,6.112871282664199,3.4968273693707257
4924.0,-30.013954165015292,4.997434023046446,35.00439997328315,24.101705336384498,5.001058704609969,-26.512493783753474,-40.03329605385659,1.4995983233481347,-0.01750741444175219,-5.009442363846887,40.00879357140737,42258.76896435732,25748.825006994746,25748.825006994746,68007.59397135206,77331.72055193143,77331.72055193143,25748.825006994746,103080.54555892618,103080.54555892618,103080.54555892618,127871.31954850066,127871.31954850066,0.0,0.0,91507.88750735958,56434.93591978536,38969.9462084158,24790.773989574474,63760.720197990275,21072.157891138304,1534.9202684959423,0.0,0.8868388399213053,2.815879383230034,0.0014959128700940735,0.0,-0.01750741444175219,354525.4821110326,1554912.416223735,4.3858974733352385,1554912.416223735,4.3858974733352385,0.85,0.09556516687172875,4.028046144702076,101325.0,128379.2248946355,1.2670044401148335,1.0,0.0,4.0280461447011096,1.284737654129435,1.285028556900415,3.135306365276235,22717.685999629415,2316.559273516381,19310.03296762146,1969.0753690221902,0.85,0.849999994186752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.918159038766,4632.441516551485,5.561399602005178,4.997434023046446,-2.3294226237021904,7.326856646748636,3.4968230764231225,3.5,0.9990923075494635,0.6,0.00022641791974915457,0.9713606638217093,0.0002330935647098769,198.93587038539167,0.0,0.0,0.0,0.001396176879668034,7.855907107415576e-05,0.00014785884867499883,0.0005955822653654167,0.0955651668717503,0.07169402584093122,0.023871141030819085,0.09556516687212355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7029062785,579.5958752836416,0.0,0.0955651668717503,0.07169402584091505,0.023871141030813697,0.3753501063502491,0.3753501063502491,0.12497599072445756,0.0,4.991873863374394,4.9895657499399135,4.998806135888913,4.991934949405163,4.989626932294357,4.998866932611861,24790.773989574474,21072.157891138304,0.85,1.0666064272827278,0.6627711988373887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663587875037436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.307192926903,1534.9202684959423,0.3753501063502491,0.12497599072445756,6.112871282664199,3.4968230764231225
4925.0,-30.013954165015292,4.997434023046446,35.00439997328315,24.101704183872812,5.001058704609969,-26.512493783753474,-40.03329228200016,1.4995983233481347,-0.017558957916605777,-5.009442363846887,40.00879357140737,42258.753279527504,25748.817046958928,25748.817046958928,68007.57032648643,77331.71589086454,77331.71589086454,25748.817046958928,103080.53293782346,103080.53293782346,103080.53293782346,127871.30856707432,127871.30856707432,0.0,0.0,91507.8828462927,56434.92023495555,38969.958457041284,24790.775629250857,63760.73408629214,21072.159284863228,1534.9203686340102,0.0,0.8868388399213053,2.815880060202377,0.0014959128700940735,0.0,-0.017558957916605777,354525.4821110326,1554912.416223735,4.3858974733352385,1554912.416223735,4.3858974733352385,0.85,0.09556516687172875,4.028046144702076,101325.0,128379.21598646056,1.2670043521979824,1.0,0.0,4.0280461447030085,1.284737654129435,1.285028556900415,3.135306365276235,22717.684842476116,2316.559155519583,19310.03296762146,1969.0753690221902,0.85,0.8500000374825502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.917095192721,4632.441516551485,5.561399160623009,4.997434023046446,-2.3294231645634,7.326857187609846,3.4968217372773798,3.5,0.9990919249363942,0.6,0.00022641791974915457,0.9713606638217093,0.0002330935647098769,198.93587038539167,0.0,0.0,0.0,0.001396176879668034,7.855910461592061e-05,0.00014785881513323398,0.0005955821302576401,0.09556516015219982,0.07169401980885354,0.023871140343346274,0.09556519608184029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7029062785,579.5958752836416,0.0,0.09556516015219982,0.07169402584091505,0.023871141030813697,0.37535007476964,0.37535007476964,0.12497598712523307,0.0,4.991875771885702,4.989572911784194,4.998792266032183,4.991883405930309,4.989601559163191,4.99873678661379,24790.775629250857,21072.159284863228,0.85,1.0666058241181278,0.6627708084780767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358741090881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.306597899442,1534.9203686340102,0.37535007476964,0.12497598712523307,6.112871282664199,3.4968217372773798
