time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4926.0,-30.013960635534858,4.99744378673951,35.004399747271385,24.101697687897854,5.001053112561575,-26.512500166436737,-40.03330076867712,1.4995926434634697,-0.017480220352126707,-5.009446874961543,40.008793363489055,42258.76232853796,25748.828356832317,25748.828356832317,68007.59068537028,77331.71213301901,77331.71213301901,25748.828356832317,103080.54048985132,103080.54048985132,103080.54048985132,127871.31827274256,127871.31827274256,0.0,0.0,91507.87944406498,56434.92963958404,38969.94422720104,24790.77778289123,63760.72201009227,21072.161115457544,1534.9206039017013,0.0,0.8868388177212263,2.8158784995243202,0.0014959128700940735,0.0,-0.017480220352126707,354525.4197696802,1554912.4072570691,4.385898219279251,1554912.4072570691,4.385898219279251,0.85,0.09556515537049244,4.028046144702076,101325.0,128379.22055190023,1.2670043972553686,1.0,0.0,4.02804614470497,1.2847376806984232,1.2850285834754192,3.1353063004366035,22717.68399784137,2316.5590693908084,19310.034183342916,1969.075492991278,0.85,0.8500001225995463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.913697746593,4632.441516551485,5.561405684379049,4.99744378673951,-2.3294255799017916,7.326869366641301,3.496817460649124,3.5,0.9990907030426068,0.6,0.00022641791974915457,0.9713613180652019,0.00023309340771376737,198.93587567962302,0.0,0.0,0.0,0.001396176879668034,7.855902914696868e-05,0.0001478588906021859,0.0005955824342500609,0.09556515537047447,0.07169401535221896,0.023871140018255504,0.09556515537128105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7018789928,579.5958756196987,0.0,0.09556515537047447,0.07169401535223245,0.023871140018259986,0.3753500429834712,0.3753500429834712,0.1249759826085061,0.0,4.991895663730645,4.989588930953289,4.998823788727179,4.991966654609428,4.9896444321316835,4.99894130287089,24790.77778289123,21072.161115457544,0.85,1.066606345433256,0.6627710759274196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358741090881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.30613276061,1534.9206039017013,0.3753500429834712,0.1249759826085061,6.112871282664199,3.496817460649124
4927.0,-30.013960635534858,4.99744378673951,35.004399747271385,24.10169650046157,5.001053112561575,-26.512500166436737,-40.03330076867712,1.4995926434634697,-0.017531563764066505,-5.009446874961543,40.008793363489055,42258.76232853796,25748.82044372977,25748.82044372977,68007.58277226773,77331.70747401039,77331.70747401039,25748.82044372977,103080.52791774015,103080.52791774015,103080.52791774015,127871.30588992573,127871.30588992573,0.0,0.0,91507.87478505635,56434.92963958404,38969.93905052479,24790.777972185573,63760.71702271036,21072.161276357736,1534.920614244779,0.0,0.8868388177212263,2.8158791738686357,0.0014959128700940735,0.0,-0.017531563764066505,354525.4197696802,1554912.4072570691,4.385898219279251,1554912.4072570691,4.385898219279251,0.85,0.09556515537049244,4.028046144702076,101325.0,128379.22055190023,1.2670043972553686,1.0,0.0,4.028046144702925,1.2847376806984232,1.2850285834754192,3.1353063004366035,22717.682841199054,2316.558951446116,19310.034183342916,1969.075492991278,0.85,0.850000165876236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.912640174391,4632.441516551485,5.56140524559874,4.99744378673951,-2.329426117574545,7.326869904314055,3.4968161294016085,3.5,0.9990903226861738,0.6,0.00022641791974915457,0.9713613180652019,0.00023309340771376737,198.93587567962302,0.0,0.0,0.0,0.001396176879668034,7.855902914696868e-05,0.0001478588906021859,0.0005955824342500609,0.09556514889257964,0.07169400935301543,0.02387113953956422,0.0955651789011144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7018789928,579.5958756196987,0.0,0.09556514889257964,0.07169401535223245,0.023871140018259986,0.3753500115749736,0.3753500115749736,0.12497598010234538,0.0,4.991899593223934,4.989594958802172,4.998821415817076,4.991915311197488,4.989619070198671,4.99881192417763,24790.777972185573,21072.161276357736,0.85,1.0666063047572805,0.6627711277695667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586948103411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.305537995697,1534.920614244779,0.3753500115749736,0.12497598010234538,6.112871282664199,3.4968161294016085
4928.0,-30.013967067102627,4.997453534258802,35.00439952416349,24.101690493430965,5.001048061684961,-26.512506459934734,-40.03330167671663,1.4995874545170556,-0.01745962645088639,-5.009450798873744,40.00879299604648,42258.7401114291,25748.830297684985,25748.830297684985,68007.57040911408,77331.70349022743,77331.70349022743,25748.830297684985,103080.53378791241,103080.53378791241,103080.53378791241,127871.31402386114,127871.31402386114,0.0,0.0,91507.87136026897,56434.907981470395,38969.95930977619,24790.780235948732,63760.73954572492,21072.16320055642,1534.9208482697927,0.0,0.8868387990861502,2.8158777710400424,0.0014959128700940735,0.0,-0.01745962645088639,354525.36554268963,1554912.391411372,4.385898845435756,1554912.391411372,4.385898845435756,0.85,0.09556514385387012,4.028046144702076,101325.0,128379.21531834744,1.2670043456042186,1.0,0.0,4.028046144702157,1.2847377049709339,1.2850286077534259,3.1353062412013566,22717.681990963665,2316.558864746235,19310.02591919944,1969.0746502831694,0.85,0.8499998339126468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.909255653577,4632.441516551485,5.5614114393803975,4.997453534258802,-2.329428100740835,7.326881634999637,3.4968118690461742,3.5,0.9990891054417641,0.6,0.00022641791974915457,0.9713619683706949,0.00023309325166285294,198.93588094198392,0.0,0.0,0.0,0.001396176879668034,7.855902107210526e-05,0.00014785889867704931,0.0005955824667759833,0.09556514385389082,0.07169400448069248,0.023871139373198347,0.09556514385442437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7000635291,579.5958762135958,0.0,0.09556514385389082,0.07169400448067695,0.023871139373193174,0.37534997987315233,0.37534997987315233,0.12497597716931941,0.0,4.991919401119844,4.989609933812403,4.998855738402256,4.991991172422843,4.989662374683519,4.998985568594321,24790.780235948732,21072.16320055642,0.85,1.066605734087253,0.6627705452055488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586948103411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.30507264118,1534.9208482697927,0.37534997987315233,0.12497597716931941,6.112871282664199,3.4968118690461742
4929.0,-30.013967067102627,4.997453534258802,35.00439952416349,24.10168934091928,5.001048061684961,-26.512506459934734,-40.03330167671663,1.4995874545170556,-0.017510675350649763,-5.009450798873744,40.00879299604648,42258.7401114291,25748.822452294127,25748.822452294127,68007.56256372323,77331.6988356254,77331.6988356254,25748.822452294127,103080.52128791953,103080.52128791953,103080.52128791953,127871.30204452969,127871.30204452969,0.0,0.0,91507.86670566694,56434.907981470395,38969.95413799616,24790.780756610155,63760.734894606314,21072.16364311863,1534.920879137325,0.0,0.8868387990861502,2.815878441515914,0.0014959128700940735,0.0,-0.017510675350649763,354525.36554268963,1554912.391411372,4.385898845435756,1554912.391411372,4.385898845435756,0.85,0.09556514385387012,4.028046144702076,101325.0,128379.21531834744,1.2670043456042186,1.0,0.0,4.028046144703471,1.2847377049709339,1.2850286077534259,3.1353062412013566,22717.680835415325,2316.5587469130974,19310.02591919944,1969.0746502831694,0.85,0.8499998771483935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.908207132136,4632.441516551485,5.561411004354122,4.997453534258802,-2.3294286338132846,7.326882168072086,3.4968105491923933,3.5,0.9990887283406839,0.6,0.00022641791974915457,0.9713619683706949,0.00023309325166285294,198.93588094198392,0.0,0.0,0.0,0.001396176879668034,7.855902107210526e-05,0.00014785889867704931,0.0005955824667759833,0.09556513765774557,0.07169399848508554,0.023871139172660046,0.09556516853083946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7000635291,579.5958762135958,0.0,0.09556513765774557,0.07169400448067695,0.023871139373193174,0.37534994848348513,0.37534994848348513,0.12497597611941268,0.0,4.991923545600173,4.989615354395994,4.998856050112124,4.991940123523079,4.9896370367318355,4.998857296951826,24790.780756610155,21072.16364311863,0.85,1.066605688848109,0.6627705935523004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586486064682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.30447844092,1534.920879137325,0.37534994848348513,0.12497597611941268,6.112871282664199,3.4968105491923933
4930.0,-30.013973466477854,4.9974632611336505,35.004399305524046,24.10168315926569,5.001042867039779,-26.5125127388385,-40.033310163393594,1.4995821394004714,-0.01743963424331696,-5.009454888116297,40.00879267998409,42258.74938545208,25748.83277501813,25748.83277501813,68007.5821604702,77331.69492677339,77331.69492677339,25748.83277501813,103080.52770179152,103080.52770179152,103080.52770179152,127871.31067143304,127871.31067143304,0.0,0.0,91507.86328456069,56434.9177432396,38969.939490356766,24790.782969641517,63760.72245999829,21072.16552419529,1534.9211120399216,0.0,0.8868387794237991,2.815877031157665,0.0014959128700940735,0.0,-0.01743963424331696,354525.30903049785,1554912.377780252,4.385899506109707,1554912.377780252,4.385899506109707,0.85,0.09556513304755385,4.028046144702076,101325.0,128379.21509564307,1.2670043434062972,1.0,0.0,4.028046144704332,1.2847377298336358,1.2850286326217573,3.135306180525794,22717.67998609381,2316.5586603064057,19310.02676828752,1969.0747368660573,0.85,0.8499999463020774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.90483551525,4632.441516551485,5.56141728389383,4.9974632611336505,-2.3294307370068688,7.32689399814052,3.4968063050828246,3.5,0.9990875157379498,0.6,0.00022641791974915457,0.9713626154216156,0.00023309309639313108,198.93588617800503,0.0,0.0,0.0,0.001396176879668034,7.855894560322717e-05,0.0001478589741459274,0.0005955827707681068,0.0955651330475423,0.07169399374051727,0.023871139307025033,0.09556513304801627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6985019225,579.5958767244459,0.0,0.0955651330475423,0.07169399374052593,0.023871139307027917,0.37534991677388935,0.37534991677388935,0.12497597453555662,0.0,4.991943442189722,4.989629869234534,4.998892109748908,4.992015253872978,4.989680155189774,4.999028573880025,24790.782969641517,21072.16552419529,0.85,1.0666062042056734,0.6627708682561438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586486064682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.30401287202,1534.9211120399216,0.37534991677388935,0.12497597453555662,6.112871282664199,3.4968063050828246
4931.0,-30.013973466477854,4.9974632611336505,35.004399305524046,24.1016820416786,5.001042867039779,-26.5125127388385,-40.033310163393594,1.4995821394004714,-0.017490426260621916,-5.009454888116297,40.00879267998409,42258.74938545208,25748.824989162298,25748.824989162298,68007.57437461437,77331.69027554031,77331.69027554031,25748.824989162298,103080.51526470261,103080.51526470261,103080.51526470261,127871.29864336856,127871.29864336856,0.0,0.0,91507.85863332762,56434.9177432396,38969.93432232002,24790.78337866595,63760.71770098597,21072.16587186606,1534.9211360023453,0.0,0.8868387794237991,2.8158776982593228,0.0014959128700940735,0.0,-0.017490426260621916,354525.30903049785,1554912.377780252,4.385899506109707,1554912.377780252,4.385899506109707,0.85,0.09556513304755385,4.028046144702076,101325.0,128379.21509564307,1.2670043434062972,1.0,0.0,4.028046144702872,1.2847377298336358,1.2850286326217573,3.135306180525794,22717.67883138185,2316.558542558555,19310.02676828752,1969.0747368660573,0.85,0.8499999895065401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.9037949517715,4632.441516551485,5.561416852168203,4.9974632611336505,-2.3294312660345886,7.326894527168239,3.496804995247169,3.5,0.9990871414991912,0.6,0.00022641791974915457,0.9713626154216156,0.00023309309639313108,198.93588617800503,0.0,0.0,0.0,0.001396176879668034,7.855894560322717e-05,0.0001478589741459274,0.0005955827707681068,0.09556512707817186,0.07169398774098704,0.023871139337184825,0.09556515718000387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6985019225,579.5958767244459,0.0,0.09556512707817186,0.07169399374052593,0.023871139307027917,0.3753498853636825,0.3753498853636825,0.12497597469345648,0.0,4.991947646122583,4.989634862501816,4.998893942919949,4.991964461855673,4.989654835571287,4.998901275604453,24790.78337866595,21072.16587186606,0.85,1.0666061617051517,0.6627709177244504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586025004532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.303419102296,1534.9211360023453,0.3753498853636825,0.12497597469345648,6.112871282664199,3.496804995247169
4932.0,-30.013979833816656,4.997472967226202,35.00439909094452,24.101675894949608,5.001037699600887,-26.512518986187892,-40.0333111063577,1.4995768519721098,-0.01742133649253219,-5.0094589440177835,40.00879236095901,42258.72740035755,25748.835268893745,25748.835268893745,68007.56266925129,77331.68636578477,77331.68636578477,25748.835268893745,103080.52163467852,103080.52163467852,103080.52163467852,127871.30721857071,127871.30721857071,0.0,0.0,91507.8552093667,56434.896243939365,38969.95440603037,24790.7855838922,63760.73998992257,21072.16774630837,1534.9213677505763,0.0,0.886838759942416,2.8158763174397046,0.0014959128700940735,0.0,-0.01742133649253219,354525.2529811591,1554912.3640233283,4.385900160702975,1554912.3640233283,4.385900160702975,0.85,0.09556512264621414,4.028046144702076,101325.0,128379.21008479467,1.2670042939530686,1.0,0.0,4.028046144702525,1.2847377545668204,1.2850286573605423,3.135306120166311,22717.677981351637,2316.558455879596,19310.027589545745,1969.07482061109,0.85,0.8500000574617201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.900436211504,4632.441516551485,5.561423106964948,4.997472967226202,-2.329433343842458,7.32690631106866,3.4968007673490584,3.5,0.9990859335283024,0.6,0.00022641791974915457,0.9713632592337448,0.00023309294190081191,198.93589138781383,0.0,0.0,0.0,0.001396176879668034,7.855893721780041e-05,0.00014785898253135416,0.0005955828045449927,0.09556512264619957,0.07169398297358408,0.023871139672615498,0.09556512264728043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6969256818,579.5958772400866,0.0,0.09556512264619957,0.071693982973595,0.023871139672619134,0.37534985362502143,0.37534985362502143,0.12497597419239524,0.0,4.991967180751999,4.989649049047387,4.998929539344886,4.992037607525276,4.989698084890335,4.999064213695078,24790.7855838922,21072.16774630837,0.85,1.0666056052674409,0.6627703412324978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586025004532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.30295332008,1534.9213677505763,0.37534985362502143,0.12497597419239524,6.112871282664199,3.4968007673490584
4933.0,-30.013979833816656,4.997472967226202,35.00439909094452,24.101674742437922,5.001037699600887,-26.512518986187892,-40.0333111063577,1.4995768519721098,-0.017471873513329683,-5.0094589440177835,40.00879236095901,42258.72740035755,25748.827542121493,25748.827542121493,68007.55494247904,77331.68171791016,77331.68171791016,25748.827542121493,103080.50926003166,103080.50926003166,103080.50926003166,127871.29525186738,127871.29525186738,0.0,0.0,91507.8505614921,56434.896243939365,38969.94924172526,24790.785991835724,63760.73523356099,21072.168093060365,1534.921391652932,0.0,0.886838759942416,2.8158769811919484,0.0014959128700940735,0.0,-0.017471873513329683,354525.2529811591,1554912.3640233283,4.385900160702975,1554912.3640233283,4.385900160702975,0.85,0.09556512264621414,4.028046144702076,101325.0,128379.21008479467,1.2670042939530686,1.0,0.0,4.02804614469829,1.2847377545668204,1.2850286573605423,3.135306120166311,22717.676827473446,2316.558338216766,19310.027589545745,1969.07482061109,0.85,0.850000100634996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.899403545629,4632.441516551485,5.561422678514948,4.997472967226202,-2.329433868856111,7.326906836082314,3.4967994674555345,3.5,0.9990855621301528,0.6,0.00022641791974915457,0.9713632592337448,0.00023309294190081191,198.93589138781383,0.0,0.0,0.0,0.001396176879668034,7.855893721780041e-05,0.00014785898253135416,0.0005955828045449927,0.09556511683598139,0.07169397696829238,0.023871139867689,0.09556514666185868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6969256818,579.5958772400866,0.0,0.09556511683598139,0.071693982973595,0.023871139672619134,0.3753498221846513,0.3753498221846513,0.12497597521369132,0.0,4.9919711587024835,4.98965379594739,4.998931207758233,4.991987070504479,4.989672783548372,4.998937881411678,24790.785991835724,21072.168093060365,0.85,1.0666055636491891,0.6627703906731979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663585564929498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.302359978843,1534.921391652932,0.3753498221846513,0.12497597521369132,6.112871282664199,3.4967994674555345
4934.0,-30.013979833816656,4.997472967226202,35.00439909094452,24.101673869323008,5.001037699600887,-26.512518986187892,-40.0333111063577,1.4995768519721098,-0.017589022589277192,-5.0094589440177835,40.00879236095901,42258.72740035755,25748.802506980133,25748.802506980133,68007.52990733768,77331.67806756623,77331.67806756623,25748.802506980133,103080.48057454637,103080.48057454637,103080.48057454637,127871.27034159031,127871.27034159031,0.0,0.0,91507.84691114815,56434.896243939365,38969.94518578754,24790.78976704395,63760.73495283149,21072.171301987357,1534.9216222528432,0.0,0.886838759942416,2.8158785198273035,0.0014959128700940735,0.0,-0.017589022589277192,354525.2529811591,1554912.3640233283,4.385900160702975,1554912.3640233283,4.385900160702975,0.85,0.09556512264621414,4.028046144702076,101325.0,128379.21008479467,1.2670042939530686,1.0,0.0,4.028046144703109,1.2847377545668204,1.2850286573605423,3.135306120166311,22717.675921241538,2316.558245806829,19310.027589545745,1969.07482061109,0.85,0.8500001345423911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.8960576544905,4632.441516551485,5.561421290313913,4.997472967226202,-2.329435569928282,7.326908537154484,3.4967952557342445,3.5,0.9990843587812127,0.6,0.00022641791974915457,0.9713632592337448,0.00023309294190081191,198.93589138781383,0.0,0.0,0.0,0.001396176879668034,7.855893721780041e-05,0.00014785898253135416,0.0005955828045449927,0.09556511080777513,0.07169397090100377,0.023871139906771373,0.09556521323731787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6969256818,579.5958772400866,0.0,0.09556511080777513,0.071693982973595,0.023871139672619134,0.37534979041969985,0.37534979041969985,0.12497597541830481,0.0,4.991950911244146,4.9896536192384815,4.998850677902965,4.991869921428531,4.989652912403017,4.998528558762075,24790.78976704395,21072.171301987357,0.85,1.0666051757033206,0.6627703935912822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663585564929498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.301893984386,1534.9216222528432,0.37534979041969985,0.12497597541830481,6.112871282664199,3.4967952557342445
4935.0,-30.013986186828497,4.997482721605249,35.004398865614235,24.10166192511099,5.001026033087868,-26.512525870575608,-40.03331962795926,1.4995657168349945,-0.017426240227052858,-5.0094693998143605,40.00879161866029,42258.73722979718,25748.829474514354,25748.829474514354,68007.56670431154,77331.67704180378,77331.67704180378,25748.829474514354,103080.50651631813,103080.50651631813,103080.50651631813,127871.29608551267,127871.29608551267,0.0,0.0,91507.84373403396,56434.903922027246,38969.933124451905,24790.789569194545,63760.72269364645,21072.171133815362,1534.9218528527545,0.0,0.8868387094295915,2.815875161433679,0.0014959128700940735,0.0,-0.017426240227052858,354525.1084862515,1554912.332011374,4.385901857982715,1554912.332011374,4.385901857982715,0.85,0.0955651081728478,4.028046144702076,101325.0,128379.20991776639,1.2670042923046276,1.0,0.0,4.0280461447019125,1.2847378066540356,1.2850287094595516,3.1353059930513747,22717.675132493325,2316.558165376895,19310.02530199963,1969.074587346304,0.85,0.8500000633594897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.89271176174,4632.441516551485,5.561431134052467,4.997482721605249,-2.329442314179929,7.3269250357851785,3.496791044012955,3.5,0.9990831554322729,0.6,0.00022641791974915457,0.97136390159771,0.00023309278775620536,198.9358965859005,0.0,0.0,0.0,0.001396176879668034,7.855886143842595e-05,0.0001478590583107286,0.0005955831097878098,0.0955651081728561,0.0716939681609345,0.023871140011921595,0.09556510817429739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6932581216,579.5958784398609,0.0,0.0955651081728561,0.07169396816092828,0.023871140011919523,0.37534975809954896,0.37534975809954896,0.12497596998398956,0.0,4.991973336559056,4.989674438946054,4.998877924124429,4.992043159587297,4.989737841741203,4.998967030286678,24790.789569194545,21072.171133815362,0.85,1.0666059578883706,0.662770675182578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663585564929498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.301427989925,1534.9218528527545,0.37534975809954896,0.12497596998398956,6.112871282664199,3.496791044012955
4936.0,-30.013986186828497,4.997482721605249,35.004398865614235,24.101660772599303,5.001026033087868,-26.512525870575608,-40.03331962795926,1.4995657168349945,-0.0174760287591198,-5.0094693998143605,40.00879161866029,42258.73722979718,25748.82193046393,25748.82193046393,68007.55916026111,77331.67239448738,77331.67239448738,25748.82193046393,103080.49432495132,103080.49432495132,103080.49432495132,127871.28006118558,127871.28006118558,0.0,0.0,91507.83908671756,56434.903922027246,38969.92796076702,24790.78573623426,63760.71369700128,21072.167875799118,1534.9216141995867,0.0,0.8868387094295915,2.815875815354965,0.0014959128700940735,0.0,-0.0174760287591198,354525.1084862515,1554912.332011374,4.385901857982715,1554912.332011374,4.385901857982715,0.8499999999999999,0.0955651081728478,4.028046144702076,101325.0,128379.20991776639,1.2670042923046276,1.0,0.0,4.028046144702497,1.2847378066540356,1.2850287094595516,3.1353059930513747,22717.67397875371,2316.558047728196,19310.02530199963,1969.074587346304,0.85,0.8500001065275863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.891703517901,4632.441516551485,5.561430715733452,4.997482721605249,-2.329442826778977,7.326925548384226,3.4967897748626777,3.5,0.9990827928179079,0.6,0.00022641791974915457,0.97136390159771,0.00023309278775620536,198.9358965859005,0.0,0.0,0.0,0.001396176879668034,7.855886143842595e-05,0.0001478590583107286,0.0005955831097878098,0.09556510149694164,0.0716939621460396,0.02387113935090205,0.09556511550837785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6932581216,579.5958784398609,0.0,0.09556510149694164,0.07169396816092828,0.023871140011919523,0.3753497266089033,0.3753497266089033,0.12497596652326007,0.0,4.991977343458302,4.9896820598418685,4.99887107640717,4.99199337105523,4.989712543426663,4.998843685541715,24790.78573623426,21072.167875799118,0.85,1.0666059900684512,0.6627707686996083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663585102565678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.300834723457,1534.9216141995867,0.3753497266089033,0.12497596652326007,6.112871282664199,3.4967897748626777
4937.0,-30.01399256934532,4.997492494724266,35.00439862668586,24.101656407024734,5.001022832204508,-26.512531934891815,-40.033324307855196,1.4995621977510478,-0.017416206830262126,-5.009471376699543,40.00879077192584,42258.73075692574,25748.827225717945,25748.827225717945,68007.55798264369,77331.66760375515,77331.66760375515,25748.827225717945,103080.4948294731,103080.4948294731,103080.4948294731,127871.28318146625,127871.28318146625,0.0,0.0,91507.83558426605,56434.898737436764,38969.92982981032,24790.788351993146,63760.71818180346,21072.170099194173,1534.9218422069396,0.0,0.8868387024363531,2.8158747989124677,0.0014959128700940735,0.0,-0.017416206830262126,354525.08116663486,1554912.2954963725,4.385902092962298,1554912.2954963725,4.385902092962298,0.85,0.09556509445423943,4.028046144702076,101325.0,128379.20668855301,1.2670042604347693,1.0,0.0,4.028046144701985,1.284737823115377,1.2850287259246203,3.1353059528787095,22717.67310923748,2316.557959062216,19310.019852662674,1969.0740316685794,0.85,0.8499998991890951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.888370538253,4632.441516551485,5.561435863025891,4.997492494724266,-2.3294433513350543,7.326935846059321,3.4967855793986864,3.5,0.9990815941139104,0.6,0.00022641791974915457,0.971364546945434,0.00023309263289580769,198.93590180812868,0.0,0.0,0.0,0.001396176879668034,7.855881982191245e-05,0.00014785909992724212,0.0005955832774210466,0.0955650944542556,0.07169395591764806,0.023871138536607533,0.09556509445465994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6890745648,579.595879808437,0.0,0.0955650944542556,0.07169395591763593,0.023871138536603494,0.3753496949950138,0.3753496949950138,0.12497596259119771,0.0,4.9919936605140265,4.989697931504054,4.998888730449494,4.992055169869275,4.989757660161786,4.9989555881185765,24790.788351993146,21072.170099194173,0.85,1.066605896576181,0.6627706205634596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663585102565678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.30036851723,1534.9218422069396,0.3753496949950138,0.12497596259119771,6.112871282664199,3.4967855793986864
4938.0,-30.01399256934532,4.997492494724266,35.00439862668586,24.101655254513048,5.001022832204508,-26.512531934891815,-40.033324307855196,1.4995621977510478,-0.01746548927673075,-5.009471376699543,40.00879077192584,42258.73075692574,25748.81981189567,25748.81981189567,68007.5505688214,77331.66295013473,77331.66295013473,25748.81981189567,103080.48276203041,103080.48276203041,103080.48276203041,127871.2727385495,127871.2727385495,0.0,0.0,91507.83093064564,56434.898737436764,38969.92465912097,24790.78997651908,63760.71463564005,21072.17148004122,1534.9219414676506,0.0,0.8868387024363531,2.8158754461866877,0.0014959128700940735,0.0,-0.01746548927673075,354525.08116663486,1554912.2954963725,4.385902092962298,1554912.2954963725,4.385902092962298,0.85,0.09556509445423943,4.028046144702076,101325.0,128379.20668855301,1.2670042604347693,1.0,0.0,4.02804614470476,1.284737823115377,1.2850287259246203,3.1353059528787095,22717.671953932837,2316.5578412539285,19310.019852662674,1969.0740316685794,0.85,0.849999942415744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.887379700048,4632.441516551485,5.561435451927524,4.997492494724266,-2.329443855085906,7.326936349810172,3.496784332158932,3.5,0.9990812377596948,0.6,0.00022641791974915457,0.971364546945434,0.00023309263289580769,198.93590180812868,0.0,0.0,0.0,0.001396176879668034,7.855881982191245e-05,0.00014785909992724212,0.0005955832774210466,0.0955650879535439,0.07169394995695834,0.023871137996585568,0.09556512260186655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6890745648,579.595879808437,0.0,0.0955650879535439,0.07169395591763593,0.023871138536603494,0.37534966378815626,0.37534966378815626,0.124975959763944,0.0,4.99199610589551,4.9897048107076785,4.9988778588770515,4.992005887422806,4.989732327523427,4.998834372592341,24790.78997651908,21072.17148004122,0.85,1.0666058396216205,0.6627706574246042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663584639313585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.299774447918,1534.9219414676506,0.37534966378815626,0.124975959763944,6.112871282664199,3.496784332158932
4939.0,-30.013998926816416,4.997502235997937,35.00439839762893,24.101648933161073,5.00101746211748,-26.512538193636075,-40.033325215894706,1.4995567289371596,-0.0173887147279288,-5.009475656345888,40.00879058159748,42258.70881870199,25748.83104715955,25748.83104715955,68007.53986586154,77331.65912916882,77331.65912916882,25748.83104715955,103080.49017632837,103080.49017632837,103080.49017632837,127871.28226433799,127871.28226433799,0.0,0.0,91507.82750938981,56434.877198922884,38969.944789407695,24790.79208800962,63760.736877417316,21072.173274808178,1534.922168763696,0.0,0.8868386813502765,2.8158739383082807,0.0014959128700940735,0.0,-0.0173887147279288,354525.02202373586,1554912.2872868553,4.385902801474904,1554912.2872868553,4.385902801474904,0.85,0.09556508330623957,4.028046144702076,101325.0,128379.20201176112,1.2670042142784221,1.0,0.0,4.028046144704341,1.2847378486970387,1.2850287515120744,3.135305890448591,22717.67110457419,2316.55775464345,19310.02085623403,1969.0741340043778,0.85,0.8500000183709838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.884059658346,4632.441516551485,5.561441866658673,4.997502235997937,-2.329446067643416,7.326948303641353,3.4967801529834723,3.5,0.9990800437095635,0.6,0.00022641791974915457,0.9713651897612041,0.000233092478643193,198.9359070098645,0.0,0.0,0.0,0.001396176879668034,7.855881174706887e-05,0.0001478591080020857,0.0005955833099468892,0.09556508330618194,0.07169394549632577,0.023871137809856165,0.09556508330687519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.688134186,579.5958801160621,0.0,0.09556508330618194,0.07169394549636901,0.02387113780987056,0.3753496323719629,0.3753496323719629,0.1249759561017526,0.0,4.992015900341357,4.989720352662232,4.998910424859389,4.99208694161797,4.989774385033286,4.99903255227423,24790.79208800962,21072.173274808178,0.85,1.0666052996942128,0.6627700821580235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663584639313585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.299308028938,1534.922168763696,0.3753496323719629,0.1249759561017526,6.112871282664199,3.4967801529834723
4940.0,-30.013998926816416,4.997502235997937,35.00439839762893,24.101647780649387,5.00101746211748,-26.512538193636075,-40.033325215894706,1.4995567289371596,-0.01743782575778141,-5.009475656345888,40.00879058159748,42258.70881870199,25748.82367304202,25748.82367304202,68007.53249174402,77331.65447782046,77331.65447782046,25748.82367304202,103080.47815086247,103080.47815086247,103080.47815086247,127871.27044264301,127871.27044264301,0.0,0.0,91507.82285804144,56434.877198922884,38969.93962124284,24790.792291780537,63760.73191302338,21072.173448013455,1534.9221800629077,0.0,0.8868386813502765,2.8158745833307495,0.0014959128700940735,0.0,-0.01743782575778141,354525.02202373586,1554912.2872868553,4.385902801474904,1554912.2872868553,4.385902801474904,0.8499999999999999,0.09556508330623957,4.028046144702076,101325.0,128379.20201176112,1.2670042142784221,1.0,0.0,4.028046144699814,1.2847378486970387,1.2850287515120744,3.135305890448591,22717.669949833602,2316.5576368926804,19310.02085623403,1969.0741340043778,0.85,0.8500000615765381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.883074127759,4632.441516551485,5.561441457761424,4.997502235997937,-2.329446568696897,7.326948804694833,3.49677891242557,3.5,0.9990796892644486,0.6,0.00022641791974915457,0.9713651897612041,0.000233092478643193,198.9359070098645,0.0,0.0,0.0,0.001396176879668034,7.855881174706887e-05,0.0001478591080020857,0.0005955833099468892,0.09556507704965159,0.07169393956492129,0.023871137484730295,0.09556510590113229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.688134186,579.5958801160621,0.0,0.09556507704965159,0.07169394549636901,0.02387113780987056,0.37534960131842726,0.37534960131842726,0.124975954399575,0.0,4.992020286390414,4.989726095080869,4.998910737061806,4.992037830588117,4.9897490647574045,4.998911985871416,24790.792291780537,21072.173448013455,0.85,1.0666052670868604,0.6627701337611289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358417757101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.298714248624,1534.9221800629077,0.37534960131842726,0.124975954399575,6.112871282664199,3.49677891242557
4941.0,-30.014005169186518,4.997511957060504,35.00439817243826,24.101641948241763,5.001012638931575,-26.51254429408506,-40.03333366764707,1.4995517638301685,-0.017367717799118054,-5.00947936071936,40.008790236096374,42258.71862000647,25748.83347249193,25748.83347249193,68007.5520924984,77331.65045890423,77331.65045890423,25748.83347249193,103080.48393139616,103080.48393139616,103080.48393139616,127871.27844346389,127871.27844346389,0.0,0.0,91507.81941371316,56434.88757481562,38969.92426544172,24790.79451206773,63760.71877750945,21072.17533525757,1534.9224061656007,0.0,0.886838663752558,2.815873230153998,0.0014959128700940735,0.0,-0.017367717799118054,354524.9708303877,1554912.2723885668,4.385903392775314,1554912.2723885668,4.385903392775314,0.85,0.0955650721575784,4.028046144702076,101325.0,128379.20540800283,1.2670042477967218,1.0,0.0,4.0280461447004425,1.284737871922494,1.2850287747427886,3.135305833768619,22717.669094747,2316.5575496981132,19310.021353522683,1969.074184713708,0.85,0.850000115460249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.879766981862,4632.441516551485,5.561447546893241,4.997511957060504,-2.3294483589118893,7.326960315972393,3.4967747494855668,3.5,0.9990784998530191,0.6,0.00022641791974915457,0.9713658209393456,0.00023309232718338836,198.93591211742398,0.0,0.0,0.0,0.001396176879668034,7.855873658894769e-05,0.00014785918316020689,0.0005955836126872694,0.09556507215765815,0.07169393469576921,0.02387113746188894,0.0955650721579969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6864271328,579.5958806744957,0.0,0.09556507215765815,0.07169393469570938,0.02387113746186902,0.37534956997087393,0.37534956997087393,0.12497595233038976,0.0,4.992039966290577,4.989740624378214,4.998945885822138,4.992111642920236,4.98979169976576,4.999079438147476,24790.79451206773,21072.17533525757,0.85,1.0666057942321527,0.6627704240202597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358417757101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.29824761773,1534.9224061656007,0.37534956997087393,0.12497595233038976,6.112871282664199,3.4967747494855668
4942.0,-30.014005169186518,4.997511957060504,35.00439817243826,24.101640830654674,5.001012638931575,-26.51254429408506,-40.03333366764707,1.4995517638301685,-0.01741651587025217,-5.00947936071936,40.008790236096374,42258.71862000647,25748.826158626416,25748.826158626416,68007.54477863289,77331.64582393879,77331.64582393879,25748.826158626416,103080.4719825652,103080.4719825652,103080.4719825652,127871.26703428119,127871.26703428119,0.0,0.0,91507.8147787477,56434.88757481562,38969.919115480094,24790.795051715988,63760.714167196085,21072.175793958588,1534.922438269038,0.0,0.886838663752558,2.8158738710657714,0.0014959128700940735,0.0,-0.01741651587025217,354524.9708303877,1554912.2723885668,4.385903392775314,1554912.2723885668,4.385903392775314,0.8499999999999999,0.0955650721575784,4.028046144702076,101325.0,128379.20540800283,1.2670042477967218,1.0,0.0,4.028046144700297,1.284737871922494,1.2850287747427886,3.135305833768619,22717.667944073626,2316.5574323620835,19310.021353522683,1969.074184713708,0.85,0.850000158513634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.8787895049045,4632.441516551485,5.561447141336472,4.997511957060504,-2.329448855871856,7.326960812932359,3.4967735190661045,3.5,0.9990781483046013,0.6,0.00022641791974915457,0.9713658209393456,0.00023309232718338836,198.93591211742398,0.0,0.0,0.0,0.001396176879668034,7.855873658894769e-05,0.00014785918316020689,0.0005955836126872694,0.09556506618012597,0.07169392876582907,0.023871137414296903,0.09556509590803029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6864271328,579.5958806744957,0.0,0.09556506618012597,0.07169393469570938,0.02387113746186902,0.37534953892500533,0.37534953892500533,0.1249759520812244,0.0,4.992044542002191,4.9897457932355,4.998948680024398,4.992062844849102,4.98976646866646,4.998959856833153,24790.795051715988,21072.175793958588,0.85,1.066605756646649,0.6627704719428619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358371678647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.297655931354,1534.922438269038,0.37534953892500533,0.1249759520812244,6.112871282664199,3.4967735190661045
4943.0,-30.014005169186518,4.997511957060504,35.00439817243826,24.101639922615163,5.001012638931575,-26.51254429408506,-40.03333366764707,1.4995517638301685,-0.017532115460198838,-5.00947936071936,40.008790236096374,42258.71862000647,25748.8015095592,25748.8015095592,68007.52012956567,77331.64216695975,77331.64216695975,25748.8015095592,103080.44367651895,103080.44367651895,103080.44367651895,127871.24241282525,127871.24241282525,0.0,0.0,91507.81112176867,56434.88757481562,38969.91505217005,24790.798736306304,63760.71378847635,21072.178925860357,1534.9226632999116,0.0,0.886838663752558,2.8158753893474673,0.0014959128700940735,0.0,-0.017532115460198838,354524.9708303877,1554912.2723885668,4.385903392775314,1554912.2723885668,4.385903392775314,0.85,0.0955650721575784,4.028046144702076,101325.0,128379.20540800283,1.2670042477967218,1.0,0.0,4.0280461446997124,1.284737871922494,1.2850287747427886,3.135305833768619,22717.667036194493,2316.5573397841763,19310.021353522683,1969.074184713708,0.85,0.8500001924826769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.87549522808,4632.441516551485,5.5614457745349695,4.997511957060504,-2.3294505307187974,7.326962487779301,3.496769372327872,3.5,0.9990769635222492,0.6,0.00022641791974915457,0.9713658209393456,0.00023309232718338836,198.93591211742398,0.0,0.0,0.0,0.001396176879668034,7.855873658894769e-05,0.00014785918316020689,0.0005955836126872694,0.09556506004974573,0.0716939227753721,0.023871137274373636,0.09556516144600818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6864271328,579.5958806744957,0.0,0.09556506004974573,0.07169393469570938,0.02387113746186902,0.37534950756230406,0.37534950756230406,0.12497595134866428,0.0,4.9920250826502865,4.989745946864161,4.9988703132349315,4.991947245259155,4.98974656137824,4.998556846344343,24790.798736306304,21072.178925860357,0.85,1.0666053763949057,0.662770475879522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358371678647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.29718909238,1534.9226632999116,0.37534950756230406,0.12497595134866428,6.112871282664199,3.496769372327872
4944.0,-30.014011390950035,4.997521722765378,35.00439793781142,24.101628257799916,5.001001265651409,-26.512551031024174,-40.0333384523168,1.4995409057255413,-0.0173689913813746,-5.009489514704335,40.008789510865505,42258.71320644914,25748.828115415075,25748.828115415075,68007.5413218642,77331.6410571848,77331.6410571848,25748.828115415075,103080.46917259987,103080.46917259987,103080.46917259987,127871.26773023096,127871.26773023096,0.0,0.0,91507.80792623106,56434.88007549553,38969.91983415059,24790.798557631097,63760.71839178169,21072.17877398643,1534.9228883307853,0.0,0.8868386147139272,2.815872061706999,0.0014959128700940735,0.0,-0.0173689913813746,354524.83050747315,1554912.2411125668,4.385905040520964,1554912.2411125668,4.385905040520964,0.85,0.09556505723691607,4.028046144702076,101325.0,128379.20050850662,1.2670041994424537,1.0,0.0,4.028046144701477,1.2847379227138338,1.2850288255456292,3.1353057098161914,22717.6662428725,2316.5572588878467,19310.014294319288,1969.0734648752928,0.85,0.8499999114291796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.872200949692,4632.441516551485,5.561455478216742,4.997521722765378,-2.3294570247512056,7.326978747516584,3.4967652255896398,3.5,0.9990757787398971,0.6,0.00022641791974915457,0.9713664500343493,0.0002330921762236569,198.93591720812327,0.0,0.0,0.0,0.001396176879668034,7.855869404078433e-05,0.00014785922570837026,0.0005955837840732348,0.09556505723686753,0.07169392000799173,0.023871137228875808,0.09556505723873511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6828439031,579.595881846684,0.0,0.09556505723686753,0.07169392000802813,0.023871137228887934,0.37534947564532534,0.37534947564532534,0.12497594530748429,0.0,4.992048031678223,4.989766655817164,4.998899988973562,4.992120523322967,4.989830189142197,4.998999386856212,24790.798557631097,21072.17877398643,0.85,1.0666056317619832,0.6627703431254939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358371678647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.296722253406,1534.9228883307853,0.37534947564532534,0.12497594530748429,6.112871282664199,3.4967652255896398
4945.0,-30.014011390950035,4.997521722765378,35.00439793781142,24.101627140212827,5.001001265651409,-26.512551031024174,-40.0333384523168,1.4995409057255413,-0.017417062797790095,-5.009489514704335,40.008789510865505,42258.71320644914,25748.820977887954,25748.820977887954,68007.5341843371,77331.63642381453,77331.63642381453,25748.820977887954,103080.45740170249,103080.45740170249,103080.45740170249,127871.2522261792,127871.2522261792,0.0,0.0,91507.8032928608,56434.88007549553,38969.91468596141,24790.794824476714,63760.70951043813,21072.175600805207,1534.922655903057,0.0,0.8868386147139272,2.8158726930745983,0.0014959128700940735,0.0,-0.017417062797790095,354524.83050747315,1554912.2411125668,4.385905040520964,1554912.2411125668,4.385905040520964,0.85,0.09556505723691607,4.028046144702076,101325.0,128379.20050850662,1.2670041994424537,1.0,0.0,4.0280461447010385,1.2847379227138338,1.2850288255456292,3.1353057098161914,22717.665092595144,2316.5571415921995,19310.014294319288,1969.0734648752928,0.85,0.8499999544677421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.87124704141,4632.441516551485,5.561455082437123,4.997521722765378,-2.3294575097301893,7.326979232495567,3.496764024839044,3.5,0.9990754356682983,0.6,0.00022641791974915457,0.9713664500343493,0.0002330921762236569,198.93591720812327,0.0,0.0,0.0,0.001396176879668034,7.855869404078433e-05,0.00014785922570837026,0.0005955837840732348,0.09556505057095349,0.07169391406517625,0.023871136505777237,0.09556506419501828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6828439031,579.595881846684,0.0,0.09556505057095349,0.07169392000802813,0.023871137228887934,0.3753494445320501,0.3753494445320501,0.12497594152174395,0.0,4.992052915723605,4.989774317996478,4.998896528918067,4.992072451906552,4.989804966715951,4.998882688698188,24790.794824476714,21072.175600805207,0.85,1.0666056683889902,0.6627704354439634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663583253885882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.296130771774,1534.922655903057,0.3753494445320501,0.12497594152174395,6.112871282664199,3.496764024839044
4946.0,-30.014017653155374,4.997531503830699,35.00439769092396,24.101622879412048,5.000998220628258,-26.512556971476933,-40.03334309728814,1.499537538949779,-0.01735731109243943,-5.009491333243222,40.00878868449488,42258.70714545354,25748.82627216142,25748.82627216142,68007.53341761496,77331.63160562054,77331.63160562054,25748.82627216142,103080.45787778196,103080.45787778196,103080.45787778196,127871.25529152498,127871.25529152498,0.0,0.0,91507.7997773289,56434.87531716166,38969.91606685248,24790.797413743025,63760.7134805955,21072.17780168157,1534.922878406535,0.0,0.8868386084527008,2.815871696039636,0.0014959128700940735,0.0,-0.01735731109243943,354524.8053762998,1554912.2054757255,4.385905250904264,1554912.2054757255,4.385905250904264,0.85,0.09556504353567476,4.028046144702076,101325.0,128379.20128797194,1.2670042071351784,1.0,0.0,4.028046144702462,1.2847379384627209,1.2850288412980824,3.1353056713822243,22717.664219831582,2316.5570525950843,19310.013185103446,1969.073351766755,0.85,0.8499999382967639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.867965691242,4632.441516551485,5.5614601675400275,4.997531503830699,-2.329457889998384,7.326989393829083,3.496759894376986,3.5,0.9990742555362818,0.6,0.00022641791974915457,0.9713670832189545,0.00023309202428276851,198.93592233191265,0.0,0.0,0.0,0.001396176879668034,7.855865273492364e-05,0.00014785926701423095,0.0005955839504551478,0.09556504353568315,0.07169390786550489,0.023871135670178262,0.0955650435361237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6787609601,579.5958831823456,0.0,0.09556504353568315,0.07169390786549859,0.023871135670176166,0.3753494132840393,0.3753494132840393,0.12497593754990095,0.0,4.992069828576575,4.989790007078625,4.998917116642133,4.992134022150765,4.989849306397559,4.998996010069504,24790.797413743025,21072.17780168157,0.85,1.06660558995018,0.662770299117093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663583253885882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.29566372541,1534.922878406535,0.3753494132840393,0.12497593754990095,6.112871282664199,3.496759894376986
