time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4947.0,-30.014017653155374,4.997531503830699,35.00439769092396,24.10162176182496,5.000998220628258,-26.512556971476933,-40.03334309728814,1.499537538949779,-0.01740490754292523,-5.009491333243222,40.00878868449488,42258.70714545354,25748.819258916432,25748.819258916432,68007.52640436997,77331.62696427201,77331.62696427201,25748.819258916432,103080.44622318845,103080.44622318845,103080.44622318845,127871.24527308528,127871.24527308528,0.0,0.0,91507.79513598037,56434.87531716166,38969.910909798564,24790.799049896832,63760.70995969539,21072.179192412306,1534.9229784324152,0.0,0.8868386084527008,2.8158723211688943,0.0014959128700940735,0.0,-0.01740490754292523,354524.8053762998,1554912.2054757255,4.385905250904264,1554912.2054757255,4.385905250904264,0.85,0.09556504353567476,4.028046144702076,101325.0,128379.20128797194,1.2670042071351784,1.0,0.0,4.028046144701294,1.2847379384627209,1.2850288412980824,3.1353056713822243,22717.66306757355,2316.5569350974647,19310.013185103446,1969.073351766755,0.85,0.8499999814094402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.867028393778,4632.441516551485,5.561459778651433,4.997531503830699,-2.3294583665331126,7.326989870363812,3.4967587145363006,3.5,0.999073918438943,0.6,0.00022641791974915457,0.9713670832189545,0.00023309202428276851,198.93592233191265,0.0,0.0,0.0,0.001396176879668034,7.855865273492364e-05,0.00014785926701423095,0.0005955839504551478,0.09556503713166811,0.07169390197035488,0.02387113516131323,0.09556507097941945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6787609601,579.5958831823456,0.0,0.09556503713166811,0.07169390786549859,0.023871135670176166,0.3753493824203137,0.3753493824203137,0.12497593488576776,0.0,4.992073148000941,4.98979681376926,4.998909962095183,4.992086425700279,4.98982404053362,4.998881343909829,24790.799049896832,21072.179192412306,0.85,1.0666055388554971,0.6627703357156192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663582790257222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.2950712262,1534.9229784324152,0.3753493824203137,0.12497593488576776,6.112871282664199,3.4967587145363006
4948.0,-30.014023805814528,4.997541250300897,35.00439745492459,24.101615615095966,5.00099302666982,-26.512563028275775,-40.033347777184076,1.4995322491310896,-0.0173289826827272,-5.009495430216001,40.008788507860494,42258.70159862796,25748.830423576193,25748.830423576193,68007.53202220415,77331.62314072094,77331.62314072094,25748.830423576193,103080.45356429713,103080.45356429713,103080.45356429713,127871.25470534248,127871.25470534248,0.0,0.0,91507.79170053326,56434.87015844039,38969.91282454763,24790.801141045344,63760.71396559298,21072.18096988854,1534.9232002592214,0.0,0.8868385882464866,2.815870845775882,0.0014959128700940735,0.0,-0.0173289826827272,354524.7487580802,1554912.197857616,4.385905929852738,1554912.197857616,4.385905929852738,0.85,0.09556503254048623,4.028046144702076,101325.0,128379.19627712356,1.2670041576819497,1.0,0.0,4.028046144701534,1.2847379632070948,1.285028866048059,3.1353056109954545,22717.662214691783,2316.5568481277282,19310.00951555612,1969.0729775770649,0.85,0.8499998517923252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.863759992197,4632.441516551485,5.561466116147571,4.997541250300897,-2.329460417723781,7.327001668024678,3.4967546003760184,3.5,0.9990727429645767,0.6,0.00022641791974915457,0.9713677053275549,0.00023309187499990459,198.93592736607067,0.0,0.0,0.0,0.001396176879668034,7.855861111851261e-05,0.00014785930863064195,0.0005955841180879717,0.09556503254045251,0.0716938975139354,0.023871135026517113,0.09556503254116809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6778882409,579.5958834678395,0.0,0.09556503254045251,0.0716938975139607,0.02387113502652554,0.3753493513356105,0.3753493513356105,0.12497593159849645,0.0,4.992093365765015,4.989812131501935,4.99894489625359,4.992166447533293,4.989865614202699,4.9990768436491635,24790.801141045344,21072.18096988854,0.85,1.0666055599518987,0.6627702070813057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663582790257222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.29460397109,1534.9232002592214,0.3753493513356105,0.12497593159849645,6.112871282664199,3.4967546003760184
4949.0,-30.014023805814528,4.997541250300897,35.00439745492459,24.10161446258428,5.00099302666982,-26.512563028275775,-40.033347777184076,1.4995322491310896,-0.017376373322463223,-5.009495430216001,40.008788507860494,42258.70159862796,25748.823445185066,25748.823445185066,68007.52504381302,77331.61851491714,77331.61851491714,25748.823445185066,103080.44196010221,103080.44196010221,103080.44196010221,127871.24333025832,127871.24333025832,0.0,0.0,91507.78707472945,56434.87015844039,38969.907684765625,24790.801370156114,63760.70905492174,21072.181164632697,1534.923213173477,0.0,0.8868385882464866,2.8158714682016726,0.0014959128700940735,0.0,-0.017376373322463223,354524.7487580802,1554912.197857616,4.385905929852738,1554912.197857616,4.385905929852738,0.85,0.09556503254048623,4.028046144702076,101325.0,128379.19627712356,1.2670041576819497,1.0,0.0,4.028046144701534,1.2847379632070948,1.285028866048059,3.1353056109954545,22717.661066292872,2316.5567310236293,19310.00951555612,1969.0729775770649,0.85,0.8499998947606088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.862827353945,4632.441516551485,5.561465729191162,4.997541250300897,-2.3294608918906983,7.327002142191596,3.496753426400913,3.5,0.999072407543118,0.6,0.00022641791974915457,0.9713677053275549,0.00023309187499990459,198.93592736607067,0.0,0.0,0.0,0.001396176879668034,7.855861111851261e-05,0.00014785930863064195,0.0005955841180879717,0.09556502643251125,0.07169389164230086,0.02387113479021039,0.095565054469104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6778882409,579.5958834678395,0.0,0.09556502643251125,0.0716938975139607,0.02387113502652554,0.37534932059499954,0.37534932059499954,0.1249759303613264,0.0,4.992098503990462,4.989817791791779,4.998948466463162,4.992119056893557,4.9898404329531445,4.998962747302301,24790.801370156114,21072.181164632697,0.85,1.0666055326522983,0.6627702581260109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663582328268412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.294013457715,1534.923213173477,0.37534932059499954,0.1249759303613264,6.112871282664199,3.496753426400913
4950.0,-30.014030015560994,4.997550973292806,35.00439722380248,24.101608769875043,5.000988354740766,-26.51256908424121,-40.03335242215542,1.4995274234209754,-0.017307564638144868,-5.009498981173803,40.00878817792181,42258.69582016994,25748.833240971027,25748.833240971027,68007.52906114096,77331.61443553443,77331.61443553443,25748.833240971027,103080.44767650546,103080.44767650546,103080.44767650546,127871.25123839709,127871.25123839709,0.0,0.0,91507.7836179513,56434.865002586914,38969.90957262709,24790.803561891633,63760.71313451872,21072.183027607887,1534.9234338460703,0.0,0.8868385713734699,2.815870150006192,0.0014959128700940735,0.0,-0.017307564638144868,354524.6996858203,1554912.1836290117,4.385906496802549,1554912.1836290117,4.385906496802549,0.85,0.0955650216524325,4.028046144702076,101325.0,128379.19527495385,1.2670041477913037,1.0,0.0,4.0280461447012454,1.2847379857804924,1.285028888626568,3.1353055559067897,22717.660208115474,2316.5566435138885,19310.01436594316,1969.073472178895,0.85,0.850000140377353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.859571855168,4632.441516551485,5.561471755536111,4.997550973292806,-2.3294625430315894,7.327013516324396,3.4967493284847473,3.5,0.9990712367099278,0.6,0.00022641791974915457,0.9713683332088048,0.00023309172433201393,198.93593244693824,0.0,0.0,0.0,0.001396176879668034,7.855856981269218e-05,0.0001478593499364624,0.0005955842844697225,0.0955650216524172,0.07169388678680015,0.023871134865617056,0.09556502165313378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6762580767,579.5958840011185,0.0,0.0955650216524172,0.07169388678681163,0.023871134865620876,0.37534928955398933,0.37534928955398933,0.12497592888478058,0.0,4.992118436802173,4.989832036370331,4.998985482851197,4.992191416535661,4.989882264366656,4.999126797223994,24790.803561891633,21072.183027607887,0.85,1.0666055274140762,0.6627701250927817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663582328268412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.29354599752,1534.9234338460703,0.37534928955398933,0.12497592888478058,6.112871282664199,3.4967493284847473
4951.0,-30.014030015560994,4.997550973292806,35.00439722380248,24.101607652287953,5.000988354740766,-26.51256908424121,-40.03335242215542,1.4995274234209754,-0.017354776120498627,-5.009498981173803,40.00878817792181,42258.69582016994,25748.82631702607,25748.82631702607,68007.522137196,77331.6097991562,77331.6097991562,25748.82631702607,103080.43611618227,103080.43611618227,103080.43611618227,127871.24022759421,127871.24022759421,0.0,0.0,91507.77898157306,56434.865002586914,38969.90442109572,24790.804111411948,63760.70853250767,21072.183494700155,1534.923466603295,0.0,0.8868385713734699,2.815870770078651,0.0014959128700940735,0.0,-0.017354776120498627,354524.6996858203,1554912.1836290117,4.385906496802549,1554912.1836290117,4.385906496802549,0.85,0.0955650216524325,4.028046144702076,101325.0,128379.19527495385,1.2670041477913037,1.0,0.0,4.028046144701099,1.2847379857804924,1.285028888626568,3.1353055559067897,22717.659057091365,2316.556526142094,19310.01436594316,1969.073472178895,0.85,0.850000183443879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.858646494507,4632.441516551485,5.561471371598303,4.997550973292806,-2.3294630134994327,7.327013986792238,3.4967481636711413,3.5,0.9990709039060404,0.6,0.00022641791974915457,0.9713683332088048,0.00023309172433201393,198.93593244693824,0.0,0.0,0.0,0.001396176879668034,7.855856981269218e-05,0.0001478593499364624,0.0005955842844697225,0.09556501584710689,0.07169388091207796,0.02387113493502894,0.09556504473663738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6762580767,579.5958840011185,0.0,0.09556501584710689,0.07169388678681163,0.023871134865620876,0.3753492587972135,0.3753492587972135,0.12497592924818245,0.0,4.992123590452309,4.989837034205493,4.998991104488994,4.992144205053307,4.989857025547678,4.999013591041887,24790.804111411948,21072.183494700155,0.85,1.0666054958050404,0.6627701729290669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358186739251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.292954135406,1534.923466603295,0.3753492587972135,0.12497592924818245,6.112871282664199,3.4967481636711413
4952.0,-30.014030015560994,4.997550973292806,35.00439722380248,24.101606744248443,5.000988354740766,-26.51256908424121,-40.03335242215542,1.4995274234209754,-0.017468824635443525,-5.009498981173803,40.00878817792181,42258.69582016994,25748.80205430362,25748.80205430362,68007.49787447356,77331.60613566052,77331.60613566052,25748.80205430362,103080.40818996413,103080.40818996413,103080.40818996413,127871.21589813475,127871.21589813475,0.0,0.0,91507.77531807739,56434.865002586914,38969.90035054497,24790.807708170614,63760.70805871559,21072.186551945022,1534.923686237682,0.0,0.8868385713734699,2.815872267985818,0.0014959128700940735,0.0,-0.017468824635443525,354524.6996858203,1554912.1836290117,4.385906496802549,1554912.1836290117,4.385906496802549,0.85,0.0955650216524325,4.028046144702076,101325.0,128379.19054248594,1.267004101085477,1.0,0.0,4.028046144702413,1.2847379857804924,1.285028888626568,3.1353055559067897,22717.658147594415,2316.5564333992156,19310.009872735063,1969.0730139991806,0.85,0.8500000196886408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.855403867475,4632.441516551485,5.561470026211786,4.997550973292806,-2.3294646621023545,7.32701563539516,3.4967440819599624,3.5,0.9990697377028465,0.6,0.00022641791974915457,0.9713683332088048,0.00023309172433201393,198.93593244693824,0.0,0.0,0.0,0.001396176879668034,7.855856981269218e-05,0.0001478593499364624,0.0005955842844697225,0.09556500990196799,0.07169387497545357,0.023871134926514426,0.09556510924716856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6762580767,579.5958840011185,0.0,0.09556500990196799,0.07169388678681163,0.023871134865620876,0.3753492277163524,0.3753492277163524,0.1249759292036052,0.0,4.992104903666245,4.989837043916907,4.998916262959028,4.9920301565383625,4.989837082762506,4.998616897082684,24790.807708170614,21072.186551945022,0.85,1.0666051232029483,0.6627701778539692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358186739251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.29248646822,1534.923686237682,0.3753492277163524,0.1249759292036052,6.112871282664199,3.4967440819599624
4953.0,-30.01403621809151,4.997560736378351,35.004396984225984,24.101595288980775,5.000977203092412,-26.512575781706165,-40.033357206825144,1.49951676670703,-0.017308898033547848,-5.009508898191576,40.008787469424725,42258.69046050699,25748.828429734604,25748.828429734604,68007.5188902416,77331.6049288659,77331.6049288659,25748.828429734604,103080.43335860051,103080.43335860051,103080.43335860051,127871.24088958351,127871.24088958351,0.0,0.0,91507.77210746978,56434.8576391106,38969.904964843525,24790.807530982995,63760.71249582652,21072.186401335544,1534.9239058720686,0.0,0.8868385234798889,2.815869010005929,0.0014959128700940735,0.0,-0.017308898033547848,354524.56263788755,1554912.1530757206,4.385908106073634,1554912.1530757206,4.385908106073634,0.85,0.09556500718965438,4.028046144702076,101325.0,128379.19427278417,1.267004137900658,1.0,0.0,4.0280461447010705,1.284738035629789,1.285028938487152,3.135305434253369,22717.65735053115,2316.556352121382,19310.00710431932,1969.0727316993389,0.85,0.8499999276495753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.852161238928,4632.441516551485,5.561479618140622,4.997560736378351,-2.3294709571085046,7.327031693486855,3.496740000248784,3.5,0.9990685714996526,0.6,0.00022641791974915457,0.9713689603608744,0.00023309157383929357,198.93593752190196,0.0,0.0,0.0,0.001396176879668034,7.855852726461275e-05,0.00014785939248454182,0.0005955844558553498,0.09556500718965708,0.07169387218319644,0.023871135006460632,0.09556500719136128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6727575263,579.5958851462611,0.0,0.09556500718965708,0.07169387218319442,0.023871135006459963,0.3753491960769421,0.3753491960769421,0.12497592395496024,0.0,4.992127693789428,4.98985732725896,4.998946580744189,4.99220000015805,4.989919608557102,4.999048997304897,24790.807530982995,21072.186401335544,0.85,1.0666053785815686,0.6627700476727427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358186739251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.292018801036,1534.9239058720686,0.3753491960769421,0.12497592395496024,6.112871282664199,3.496740000248784
4954.0,-30.01403621809151,4.997560736378351,35.004396984225984,24.10159413646909,5.000977203092412,-26.512575781706165,-40.033357206825144,1.49951676670703,-0.017355424648940243,-5.009508898191576,40.008787469424725,42258.69046050699,25748.821673993247,25748.821673993247,68007.51213450023,77331.60029198501,77331.60029198501,25748.821673993247,103080.42196597825,103080.42196597825,103080.42196597825,127871.22581995947,127871.22581995947,0.0,0.0,91507.7674705889,56434.8576391106,38969.899812753654,24790.803853981208,63760.70366673486,21072.183275884025,1534.9236769623774,0.0,0.8868385234798889,2.815869621083083,0.0014959128700940735,0.0,-0.017355424648940243,354524.56263788755,1554912.1530757206,4.385908106073634,1554912.1530757206,4.385908106073634,0.8499999999999999,0.09556500718965438,4.028046144702076,101325.0,128379.19427278417,1.267004137900658,1.0,0.0,4.028046144702969,1.284738035629789,1.285028938487152,3.135305434253369,22717.65619938225,2316.5562347368623,19310.00710431932,1969.0727316993389,0.85,0.849999970720765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.851258359541,4632.441516551485,5.561479243529008,4.997560736378351,-2.3294714161479977,7.327032152526349,3.4967388637350783,3.5,0.9990682467814509,0.6,0.00022641791974915457,0.9713689603608744,0.00023309157383929357,198.93593752190196,0.0,0.0,0.0,0.001396176879668034,7.855852726461275e-05,0.00014785939248454182,0.0005955844558553498,0.0955650007072185,0.07169386628946248,0.023871134417756023,0.09556501367809078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6727575263,579.5958851462611,0.0,0.0955650007072185,0.07169387218319442,0.023871135006459963,0.3753491652206326,0.3753491652206326,0.12497592087283188,0.0,4.992132849739903,4.98986473520489,4.998944972850268,4.992153473542658,4.989894366990995,4.998938541275777,24790.803853981208,21072.183275884025,0.85,1.066605420322251,0.6627701394480395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663581404616162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.291426876487,1534.9236769623774,0.3753491652206326,0.12497592087283188,6.112871282664199,3.4967388637350783
4955.0,-30.014042283152115,4.997570511441599,35.004396733460595,24.101590050291293,5.000974300783342,-26.512581530456508,-40.03336181687189,1.4995135480877608,-0.017296860732983532,-5.009510582042072,40.00878666437107,42258.6850812595,25748.82699241025,25748.82699241025,68007.51207366976,77331.59548301964,77331.59548301964,25748.82699241025,103080.42247542989,103080.42247542989,103080.42247542989,127871.22888761511,127871.22888761511,0.0,0.0,91507.76394225097,56434.85354049082,38969.90044640016,24790.806412185222,63760.706858585385,21072.18545035744,1534.9238941186202,0.0,0.8868385178263973,2.815868655361373,0.0014959128700940735,0.0,-0.017296860732983532,354524.5393669225,1554912.1183578977,4.385908296036482,1554912.1183578977,4.385908296036482,0.85,0.09556499381437414,4.028046144702076,101325.0,128379.19059816201,1.267004101634957,1.0,0.0,4.028046144703536,1.2847380506856416,1.2850289535464137,3.1353053975107064,22717.655323439474,2316.5561454155572,19310.005846189346,1969.0726034057855,0.85,0.8499999481137384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.848028655861,4632.441516551485,5.56148427184675,4.997570511441599,-2.329471673175891,7.32704218461749,3.4967347982957087,3.5,0.9990670852273453,0.6,0.00022641791974915457,0.9713695736134641,0.00023309142668210934,198.93594248438686,0.0,0.0,0.0,0.001396176879668034,7.855848626940265e-05,0.00014785943347975193,0.0005955846209859478,0.0955649938144182,0.07169386010741871,0.023871133706999493,0.09556499381443853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6687799065,579.5958864474675,0.0,0.0955649938144182,0.07169386010738565,0.023871133706988488,0.3753491342232186,0.3753491342232186,0.12497591760730413,0.0,4.992149664390638,4.989880096777313,4.998966151028981,4.992213721309099,4.989938342262917,4.999047662520127,24790.806412185222,21072.18545035744,0.85,1.0666053659741155,0.6627700219036917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663581404616162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.290959002552,1534.9238941186202,0.3753491342232186,0.12497591760730413,6.112871282664199,3.4967347982957087
4956.0,-30.014042283152115,4.997570511441599,35.004396733460595,24.101588932704203,5.000974300783342,-26.512581530456508,-40.03336181687189,1.4995135480877608,-0.017342823231160764,-5.009510582042072,40.00878666437107,42258.6850812595,25748.820354860887,25748.820354860887,68007.50543612038,77331.59086608025,77331.59086608025,25748.820354860887,103080.41122094114,103080.41122094114,103080.41122094114,127871.21927492079,127871.21927492079,0.0,0.0,91507.75932531156,56434.85354049082,38969.8953164675,24790.808053979657,63760.703370447154,21072.18684588271,1534.9239945375425,0.0,0.8868385178263973,2.8158692590293017,0.0014959128700940735,0.0,-0.017342823231160764,354524.5393669225,1554912.1183578977,4.385908296036482,1554912.1183578977,4.385908296036482,0.85,0.09556499381437414,4.028046144702076,101325.0,128379.19059816201,1.267004101634957,1.0,0.0,4.028046144704558,1.2847380506856416,1.2850289535464137,3.1353053975107064,22717.654177241235,2316.5560285358647,19310.005846189346,1969.0726034057855,0.85,0.8499999909996999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.847141573233,4632.441516551485,5.561483903788533,4.997570511441599,-2.329472124184872,7.327042635626471,3.4967336816670858,3.5,0.999066766190596,0.6,0.00022641791974915457,0.9713695736134641,0.00023309142668210934,198.93594248438686,0.0,0.0,0.0,0.001396176879668034,7.855848626940265e-05,0.00014785943347975193,0.0005955846209859478,0.0955649875773524,0.07169385425827898,0.023871133319073427,0.09556502055385478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6687799065,579.5958864474675,0.0,0.0955649875773524,0.07169386010738565,0.023871133706988488,0.37534910360037954,0.37534910360037954,0.12497591557634,0.0,4.992153283274661,4.989886719270487,4.998960748606635,4.992167758810922,4.989913209245174,4.998939138917763,24790.808053979657,21072.18684588271,0.85,1.0666053202236412,0.6627700581616582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358094127209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.290369625236,1534.9239945375425,0.37534910360037954,0.12497591557634,6.112871282664199,3.4967336816670858
4957.0,-30.014048407778105,4.99758024897289,35.00439649433865,24.101582890749,5.000969244510317,-26.512587548259315,-40.03336646184323,1.4995083849915583,-0.017268334138009322,-5.009514528868952,40.00878650198188,42258.67962424758,25748.831496245002,25748.831496245002,68007.51112049259,77331.58698631146,77331.58698631146,25748.831496245002,103080.41848255647,103080.41848255647,103080.41848255647,127871.22859937491,127871.22859937491,0.0,0.0,91507.75587803176,56434.848515967875,38969.89706895987,24790.81011681844,63760.707185778316,21072.188599295674,1534.9242110488278,0.0,0.8868384983328573,2.8158678200285125,0.0014959128700940735,0.0,-0.017268334138009322,354524.4848245811,1554912.1113544423,4.385908951038498,1554912.1113544423,4.385908951038498,0.85,0.09556498309557032,4.028046144702076,101325.0,128379.18536460928,1.2670040499838073,1.0,0.0,4.02804614470135,1.2847380748372457,1.2850289777034862,3.1353053385705567,22717.65332142189,2316.5559412665784,19310.002049271556,1969.0722162279226,0.85,0.8499998558857729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.843924810309,4632.441516551485,5.5614901742719045,4.99758024897289,-2.329474041609985,7.3270542905828755,3.4967296325194885,3.5,0.9990656092912824,0.6,0.00022641791974915457,0.971370192889281,0.00023309127807976936,198.9359474956089,0.0,0.0,0.0,0.001396176879668034,7.855844496364254e-05,0.00014785947478551203,0.0005955847873674555,0.09556498309551548,0.0716938498029434,0.023871133292572073,0.0955649830964907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6679775728,579.5958867099347,0.0,0.09556498309551548,0.07169384980298454,0.023871133292585774,0.37534907275727075,0.37534907275727075,0.1249759129345891,0.0,4.992173366377983,4.989901707271088,4.998996133929211,4.992246194730967,4.989954156319357,4.999130171300521,24790.81011681844,21072.188599295674,0.85,1.0666053455514608,0.6627699329168245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358094127209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.28990154913,1534.9242110488278,0.37534907275727075,0.1249759129345891,6.112871282664199,3.4967296325194885
4958.0,-30.014048407778105,4.99758024897289,35.00439649433865,24.101581738237314,5.000969244510317,-26.512587548259315,-40.03336646184323,1.4995083849915583,-0.01731422071901534,-5.009514528868952,40.00878650198188,42258.67962424758,25748.824888224844,25748.824888224844,68007.50451247243,77331.58235843525,77331.58235843525,25748.824888224844,103080.40724666009,103080.40724666009,103080.40724666009,127871.21759553149,127871.21759553149,0.0,0.0,91507.75125015556,56434.848515967875,38969.89192687521,24790.810348871393,63760.702275746604,21072.188796540682,1534.9242241855757,0.0,0.8868384983328573,2.8158684226990025,0.0014959128700940735,0.0,-0.01731422071901534,354524.4848245811,1554912.1113544423,4.385908951038498,1554912.1113544423,4.385908951038498,0.8499999999999999,0.09556498309557032,4.028046144702076,101325.0,128379.18536460928,1.2670040499838073,1.0,0.0,4.028046144702665,1.2847380748372457,1.2850289777034862,3.1353053385705567,22717.65217250849,2316.555824110016,19310.002049271556,1969.0722162279226,0.85,0.8499998988733236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.843041675181,4632.441516551485,5.561489807850665,4.99758024897289,-2.3294744906129132,7.327054739585804,3.4967285208604975,3.5,0.9990652916744278,0.6,0.00022641791974915457,0.971370192889281,0.00023309127807976936,198.9359474956089,0.0,0.0,0.0,0.001396176879668034,7.855844496364254e-05,0.00014785947478551203,0.0005955847873674555,0.09556497714245149,0.07169384397585264,0.02387113316659884,0.09556500436783406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6679775728,579.5958867099347,0.0,0.09556497714245149,0.07169384980298454,0.023871133292585774,0.3753490422498686,0.3753490422498686,0.12497591227506367,0.0,4.992178754731981,4.989907158568599,4.999001333234503,4.992200308149961,4.989928963759439,4.999022130456183,24790.810348871393,21072.188796540682,0.85,1.0666053240499083,0.6627699839548663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580479707075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.28931077635,1534.9242241855757,0.3753490422498686,0.12497591227506367,6.112871282664199,3.4967285208604975
4959.0,-30.014048407778105,4.99758024897289,35.00439649433865,24.101580830197804,5.000969244510317,-26.512587548259315,-40.03336646184323,1.4995083849915583,-0.017427105106776253,-5.009514528868952,40.00878650198188,42258.67962424758,25748.80091539555,25748.80091539555,68007.48053964313,77331.57869011772,77331.57869011772,25748.80091539555,103080.37960551327,103080.37960551327,103080.37960551327,127871.19348204939,127871.19348204939,0.0,0.0,91507.747581838,56434.848515967875,38969.88785096681,24790.813876536115,63760.70172750292,21072.191795055696,1534.9244395732446,0.0,0.8868384983328573,2.8158699053145875,0.0014959128700940735,0.0,-0.017427105106776253,354524.4848245811,1554912.1113544423,4.385908951038498,1554912.1113544423,4.385908951038498,0.85,0.09556498309557032,4.028046144702076,101325.0,128379.18536460928,1.2670040499838073,1.0,0.0,4.028046144700912,1.2847380748372457,1.2850289777034862,3.1353053385705567,22717.651261814466,2316.55573124507,19310.002049271556,1969.0722162279226,0.85,0.8499999329477012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.839837803341,4632.441516551485,5.561488478532823,4.99758024897289,-2.3294761195237004,7.32705636849659,3.4967244879421187,3.5,0.9990641394120339,0.6,0.00022641791974915457,0.971370192889281,0.00023309127807976936,198.9359474956089,0.0,0.0,0.0,0.001396176879668034,7.855844496364254e-05,0.00014785947478551203,0.0005955847873674555,0.09556497108969833,0.07169383809145967,0.023871132998238655,0.095565068095005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6679775728,579.5958867099347,0.0,0.09556497108969833,0.07169384980298454,0.023871133292585774,0.3753490114424638,0.3753490114424638,0.12497591139362381,0.0,4.992160488534978,4.989907525796411,4.9989271017710735,4.9920874237622,4.989908994707321,4.998630176156951,24790.813876536115,21072.191795055696,0.85,1.0666049572398038,0.6627699896536658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580479707075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.28884249609,1534.9244395732446,0.3753490114424638,0.12497591139362381,6.112871282664199,3.4967244879421187
4960.0,-30.014054528169744,4.997590027695063,35.0043962459805,24.101569794025295,5.0009585063264845,-26.51259413045137,-40.03337121158836,1.4994981086081531,-0.01726799533571466,-5.009524031054131,40.00878575471264,42258.67452713046,25748.82655333934,25748.82655333934,68007.5010804698,77331.57732818718,77331.57732818718,25748.82655333934,103080.40388152652,103080.40388152652,103080.40388152652,127871.2176352118,127871.2176352118,0.0,0.0,91507.74435024169,56434.841549185294,38969.89200117377,24790.81375368527,63760.70575485904,21072.19169063248,1534.9246549609136,0.0,0.8868384526899264,2.8158667064748206,0.0014959128700940735,0.0,-0.01726799533571466,354524.3535081759,1554912.0791279324,4.385910484685712,1554912.0791279324,4.385910484685712,0.8500000000000001,0.09556496802313927,4.028046144702076,101325.0,128379.18380567867,1.2670040345983584,1.0,0.0,4.028046144702605,1.2847381229074626,1.2850290257845878,3.1353052212588612,22717.650459540557,2316.555649435899,19310.003391788418,1969.0723531265435,0.85,0.8500000220612138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.836633930023,4632.441516551485,5.561497864662781,4.997590027695063,-2.329482086930743,7.327072114625806,3.4967204550237403,3.5,0.99906298714964,0.6,0.00022641791974915457,0.9713708117373698,0.00023309112958025687,198.93595250336665,0.0,0.0,0.0,0.001396176879668034,7.855840272619499e-05,0.00014785951702295957,0.0005955849575018432,0.09556496802315147,0.07169383513680724,0.023871132886344223,0.09556496802436697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6642854537,579.5958879177447,0.0,0.09556496802315147,0.07169383513679808,0.023871132886341177,0.37534898009025747,0.37534898009025747,0.12497590551931863,0.0,4.992183211005852,4.989927787601232,4.998957213551421,4.9922560357184125,4.989990771513931,4.999059594980338,24790.81375368527,21072.19169063248,0.85,1.0666052120241332,0.6627698678493695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580479707075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.28837421583,1534.9246549609136,0.37534898009025747,0.12497590551931863,6.112871282664199,3.4967204550237403
4961.0,-30.014054528169744,4.997590027695063,35.0043962459805,24.101568606589012,5.0009585063264845,-26.51259413045137,-40.03337121158836,1.4994981086081531,-0.017313190191089234,-5.009524031054131,40.00878575471264,42258.67452713046,25748.82011563658,25748.82011563658,68007.49464276704,77331.57269937392,77331.57269937392,25748.82011563658,103080.3928150105,103080.3928150105,103080.3928150105,127871.2030911301,127871.2030911301,0.0,0.0,91507.73972142843,56434.841549185294,38969.886858047925,24790.810276119588,63760.69713416751,21072.18873470165,1534.9244384349663,0.0,0.8868384526899264,2.815867300059943,0.0014959128700940735,0.0,-0.017313190191089234,354524.3535081759,1554912.0791279324,4.385910484685712,1554912.0791279324,4.385910484685712,0.85,0.09556496802313927,4.028046144702076,101325.0,128379.18380567867,1.2670040345983584,1.0,0.0,4.028046144700852,1.2847381229074626,1.2850290257845878,3.1353052212588612,22717.64931039452,2316.5555322556147,19310.003391788418,1969.0723531265435,0.85,0.8500000650574826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.835773558488,4632.441516551485,5.561497507685043,4.997590027695063,-2.3294825243616053,7.327072552056668,3.496719372019884,3.5,0.9990626777199668,0.6,0.00022641791974915457,0.9713708117373698,0.00023309112958025687,198.93595250336665,0.0,0.0,0.0,0.001396176879668034,7.855840272619499e-05,0.00014785951702295957,0.0005955849575018432,0.09556496149671323,0.07169382929568441,0.023871132201028822,0.0955649746884893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6642854537,579.5958879177447,0.0,0.09556496149671323,0.07169383513679808,0.023871132886341177,0.3753489495093924,0.3753489495093924,0.12497590193139034,0.0,4.9921887369768,4.989935344848732,4.998956638609684,4.992210840863038,4.989965573842426,4.998954338842964,24790.810276119588,21072.18873470165,0.85,1.0666052552666303,0.6627699574584053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580016189608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.287783323725,1534.9244384349663,0.3753489495093924,0.12497590193139034,6.112871282664199,3.496719372019884
4962.0,-30.014060596794014,4.997599814709918,35.00439598796974,24.10156459026041,5.000955673504939,-26.51259987546182,-40.033375821635104,1.499494952172706,-0.017253939371073557,-5.009525638533499,40.008784976842975,42258.66913118323,25748.82555821731,25748.82555821731,68007.49468940054,77331.5678533885,77331.5678533885,25748.82555821731,103080.39341160581,103080.39341160581,103080.39341160581,127871.20621629906,127871.20621629906,0.0,0.0,91507.73618564074,56434.83746343525,38969.8874691172,24790.81280469326,63760.700273810464,21072.19088398927,1534.9246514363722,0.0,0.8868384473266736,2.815866334233786,0.0014959128700940735,0.0,-0.017253939371073557,354524.3312928757,1554912.0455826428,4.385910664896272,1554912.0455826428,4.385910664896272,0.85,0.09556495459372649,4.028046144702076,101325.0,128379.18001970429,1.2670039972336964,1.0,0.0,4.02804614470243,1.2847381376724378,1.2850290405529061,3.1353051852260676,22717.648432602273,2316.555442745716,19310.002071156654,1969.0722184595816,0.85,0.8500000397684084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.832582630831,4632.441516551485,5.5615025162715375,4.997599814709918,-2.329482702576845,7.3270825172867635,3.4967153553993757,3.5,0.9990615301141074,0.6,0.00022641791974915457,0.971371425351558,0.00023309098233686418,198.93595746876815,0.0,0.0,0.0,0.001396176879668034,7.855836173104458e-05,0.00014785955801810999,0.0005955851226322009,0.09556495459376893,0.07169382316720455,0.023871131426564392,0.0955649545938609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6604421462,579.5958891750137,0.0,0.09556495459376893,0.07169382316717271,0.02387113142655379,0.3753489187883651,0.3753489187883651,0.12497589833097694,0.0,4.992205940709994,4.989950635071295,4.99897958883065,4.992271699162416,4.990008740295195,4.999068333653668,24790.81280469326,21072.19088398927,0.85,1.0666052034772653,0.6627698401948209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580016189608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.287314839454,1534.9246514363722,0.3753489187883651,0.12497589833097694,6.112871282664199,3.4967153553993757
4963.0,-30.014060596794014,4.997599814709918,35.00439598796974,24.101563437748723,5.000955673504939,-26.51259987546182,-40.033375821635104,1.499494952172706,-0.017298651298347067,-5.009525638533499,40.008784976842975,42258.66913118323,25748.819232254773,25748.819232254773,68007.48836343801,77331.56323108819,77331.56323108819,25748.819232254773,103080.38246334296,103080.38246334296,103080.38246334296,127871.19688732481,127871.19688732481,0.0,0.0,91507.73156334044,56434.83746343525,38969.88233322798,24790.814423981854,63760.69675720984,21072.192260384574,1534.9247504954003,0.0,0.8868384473266736,2.8158669214760206,0.0014959128700940735,0.0,-0.017298651298347067,354524.3312928757,1554912.0455826428,4.385910664896272,1554912.0455826428,4.385910664896272,0.85,0.09556495459372649,4.028046144702076,101325.0,128379.18001970429,1.2670039972336964,1.0,0.0,4.028046144701846,1.2847381376724378,1.2850290405529061,3.1353051852260676,22717.647285073137,2316.5553257303095,19310.002071156654,1969.0722184595816,0.85,0.8500000827041843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.831737193701,4632.441516551485,5.561502165489498,4.997599814709918,-2.3294831324155303,7.327082947125449,3.496714291195015,3.5,0.9990612260557186,0.6,0.00022641791974915457,0.971371425351558,0.00023309098233686418,198.93595746876815,0.0,0.0,0.0,0.001396176879668034,7.855836173104458e-05,0.00014785955801810999,0.0005955851226322009,0.09556494837794766,0.07169381736846209,0.023871131009485562,0.09556498069115675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6604421462,579.5958891750137,0.0,0.09556494837794766,0.07169382316717271,0.02387113142655379,0.37534888842938,0.37534888842938,0.12497589614738537,0.0,4.992210150015069,4.989957223670899,4.99897665195482,4.992226987235142,4.989983578071701,4.998964904452578,24790.814423981854,21072.192260384574,0.85,1.0666051630897204,0.6627698767486377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663579552279087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.28672478041,1534.9247504954003,0.37534888842938,0.12497589614738537,6.112871282664199,3.496714291195015
4964.0,-30.014066645394575,4.997609562316831,35.00439574222141,24.101557570416503,5.000950775873433,-26.512605808976453,-40.033380466606445,1.4994899394553292,-0.017224594187553066,-5.009529428967286,40.00878481799285,42258.663930782845,25748.83028717049,25748.83028717049,68007.49421795334,77331.55930665441,77331.55930665441,25748.83028717049,103080.3895938249,103080.3895938249,103080.3895938249,127871.2060682363,127871.2060682363,0.0,0.0,91507.72810484836,56434.83272897681,38969.88375096838,24790.816474411393,63760.70022537977,21072.194003249682,1534.9249628672903,0.0,0.8868384286158462,2.815865506401303,0.0014959128700940735,0.0,-0.017224594187553066,354524.2789114257,1554912.0387324693,4.385911293598451,1554912.0387324693,4.385911293598451,0.85,0.09556494387160432,4.028046144702076,101325.0,128379.18347162206,1.267004031301476,1.0,0.0,4.028046144703164,1.2847381611206126,1.2850290640063904,3.1353051280025914,22717.646426470244,2316.5552381771804,19309.99812309107,1969.071815868933,0.85,0.8499999410410475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.828559222713,4632.441516551485,5.561508370731848,4.997609562316831,-2.3294849129328545,7.327094475249686,3.4967102908861984,3.5,0.9990600831103424,0.6,0.00022641791974915457,0.9713720369415085,0.0002330908355793944,198.93596241778621,0.0,0.0,0.0,0.001396176879668034,7.855832042534606e-05,0.0001478595993238085,0.0005955852890134606,0.09556494387158967,0.07169381290172627,0.023871130969863395,0.09556494387238909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.659657298,579.5958894317624,0.0,0.09556494387158967,0.07169381290173726,0.023871130969867056,0.3753488578423237,0.3753488578423237,0.12497589354206753,0.0,4.992230528302457,4.989972017205503,4.999013803133323,4.992304834779759,4.990023985739924,4.999155201331632,24790.816474411393,21072.194003249682,0.85,1.0666051968934172,0.6627697591370225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663579552279087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.286256093852,1534.9249628672903,0.3753488578423237,0.12497589354206753,6.112871282664199,3.4967102908861984
4965.0,-30.014066645394575,4.997609562316831,35.00439574222141,24.101556452829414,5.000950775873433,-26.512605808976453,-40.033380466606445,1.4994899394553292,-0.017269192443166048,-5.009529428967286,40.00878481799285,42258.663930782845,25748.8239874924,25748.8239874924,68007.48791827525,77331.55468590661,77331.55468590661,25748.8239874924,103080.37867339901,103080.37867339901,103080.37867339901,127871.1954155083,127871.1954155083,0.0,0.0,91507.72348410057,56434.83272897681,38969.87861680418,24790.816742109284,63760.695358913465,21072.19423079289,1534.9249782455574,0.0,0.8868384286158462,2.8158660921502423,0.0014959128700940735,0.0,-0.017269192443166048,354524.2789114257,1554912.0387324693,4.385911293598451,1554912.0387324693,4.385911293598451,0.85,0.09556494387160432,4.028046144702076,101325.0,128379.18347162206,1.267004031301476,1.0,0.0,4.028046144701557,1.2847381611206126,1.2850290640063904,3.1353051280025914,22717.645279326538,2316.555121201077,19309.99812309107,1969.071815868933,0.85,0.849999983962401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.827717299364,4632.441516551485,5.561508021406898,4.997609562316831,-2.329485340985928,7.3270949033027595,3.496709231105467,3.5,0.9990597803158476,0.6,0.00022641791974915457,0.9713720369415085,0.0002330908355793944,198.93596241778621,0.0,0.0,0.0,0.001396176879668034,7.855832042534606e-05,0.0001478595993238085,0.0005955852890134606,0.09556493799243022,0.07169380712048563,0.023871130871944587,0.09556496470901372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.659657298,579.5958894317624,0.0,0.09556493799243022,0.07169381290173726,0.023871130969867056,0.37534882757496885,0.37534882757496885,0.1249758930294194,0.0,4.992236469946761,4.989977380156347,4.999021482873616,4.992260236524146,4.989998831962168,4.999052201837117,24790.816742109284,21072.19423079289,0.85,1.0666051794990046,0.6627698097222096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663579090236543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.285666233656,1534.9249782455574,0.37534882757496885,0.1249758930294194,6.112871282664199,3.496709231105467
4966.0,-30.014066645394575,4.997609562316831,35.00439574222141,24.101555544789903,5.000950775873433,-26.512605808976453,-40.03337669475002,1.4994899394553292,-0.017380911052157444,-5.009529428967286,40.00878481799285,42258.648245955614,25748.80030493497,25748.80030493497,68007.44855089058,77331.55101279313,77331.55101279313,25748.80030493497,103080.35131772811,103080.35131772811,103080.35131772811,127871.17152071043,127871.17152071043,0.0,0.0,91507.7198109871,56434.81704414958,38969.89196315279,24790.82020298231,63760.7121661351,21072.197172534965,1534.925189529085,0.0,0.8868384286158462,2.815867559452559,0.0014959128700940735,0.0,-0.017380911052157444,354524.2789114257,1554912.0387324693,4.385911293598451,1554912.0387324693,4.385911293598451,0.85,0.09556494387160432,4.028046144702076,101325.0,128379.17456344713,1.267003943384625,1.0,0.0,4.0280461447052085,1.2847381611206126,1.2850290640063904,3.1353051280025914,22717.64436744188,2316.5550282147196,19309.99812309107,1969.071815868933,0.85,0.8500000180813408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.824552232888,4632.441516551485,5.561506708178985,4.997609562316831,-2.329486950178616,7.327096512495447,3.496705247042662,3.5,0.9990586420121891,0.6,0.00022641791974915457,0.9713720369415085,0.0002330908355793944,198.93596241778621,0.0,0.0,0.0,0.001396176879668034,7.855835396681382e-05,0.00014785956578234076,0.0005955851539068807,0.09556493203772236,0.07169380128070198,0.023871130757020385,0.09556502766096552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.659657298,579.5958894317624,0.0,0.09556493203772236,0.07169381290173726,0.023871130969867056,0.37534879700111545,0.37534879700111545,0.12497589242774056,0.0,4.992218879537631,4.9899776714821655,4.998950184923729,4.992148517915155,4.989978836785042,4.998664993344505,24790.82020298231,21072.197172534965,0.85,1.0666042809197327,0.6627693890219789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663579090236543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.285197345478,1534.925189529085,0.37534879700111545,0.12497589242774056,6.112871282664199,3.496705247042662
4967.0,-30.014072600826818,4.997619347899844,35.004395488222976,24.10154464831578,5.000940215529569,-26.51261222491785,-40.03338518142698,1.4994798396206184,-0.017223523201835178,-5.0095387288448405,40.00878408619269,42258.65940056375,25748.82573003845,25748.82573003845,68007.4851306022,77331.5496333626,77331.5496333626,25748.82573003845,103080.37536340105,103080.37536340105,103080.37536340105,127871.19545303177,127871.19545303177,0.0,0.0,91507.71656711884,56434.82633431998,38969.87803644318,24790.820089630717,63760.6981260739,21072.19707618611,1534.9254008126125,0.0,0.8868383839465402,2.815864406853247,0.0014959128700940735,0.0,-0.017223523201835178,354524.1503917965,1554912.007173638,4.385912794531071,1554912.007173638,4.385912794531071,0.85,0.09556492900742894,4.028046144702076,101325.0,128379.1774029279,1.2670039714081214,1.0,0.0,4.028046144701231,1.2847382083649876,1.285029111261463,3.135305012706315,22717.64356212135,2316.5549460948796,19309.999288156465,1969.0719346725402,0.85,0.8500000994977015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.82138716497,4632.441516551485,5.561516001766435,4.997619347899844,-2.329492747918002,7.327112095817846,3.4967012629798564,3.5,0.9990575037085304,0.6,0.00022641791974915457,0.9713726391113772,0.00023309069108255333,198.93596729057347,0.0,0.0,0.0,0.001396176879668034,7.855827849852866e-05,0.00014785964125062592,0.0005955854578966157,0.09556492900741854,0.07169379830467029,0.023871130702748256,0.09556492900897487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6560416091,579.59589061457,0.0,0.09556492900741854,0.07169379830467809,0.023871130702750855,0.37534876587795996,0.37534876587795996,0.12497588696864377,0.0,4.9922416809112065,4.9899976822105145,4.998981366662349,4.992315205643024,4.990060046237431,4.999088412409947,24790.820089630717,21072.19707618611,0.85,1.0666050894883732,0.6627697099082227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663579090236543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.284728457296,1534.9254008126125,0.37534876587795996,0.12497588696864377,6.112871282664199,3.4967012629798564
