time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4968.0,-30.014072600826818,4.997619347899844,35.004395488222976,24.101543495804094,5.000940215529569,-26.51261222491785,-40.03338518142698,1.4994798396206184,-0.017267395853139078,-5.0095387288448405,40.00878408619269,42258.65940056375,25748.819595014822,25748.819595014822,68007.47899557857,77331.54502563602,77331.54502563602,25748.819595014822,103080.36462065084,103080.36462065084,103080.36462065084,127871.18128138865,127871.18128138865,0.0,0.0,91507.71195939225,56434.82633431998,38969.87291674697,24790.8166607378,63760.68957748477,21072.19416162713,1534.925187335642,0.0,0.8868383839465402,2.815864983071886,0.0014959128700940735,0.0,-0.017267395853139078,354524.1503917965,1554912.007173638,4.385912794531071,1554912.007173638,4.385912794531071,0.85,0.09556492900742894,4.028046144702076,101325.0,128379.1774029279,1.2670039714081214,1.0,0.0,4.0280461447022535,1.2847382083649876,1.285029111261463,3.135305012706315,22717.64241821028,2316.554829448413,19309.999288156465,1969.0719346725402,0.85,0.8500001422981165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.820567248228,4632.441516551485,5.5615156615710575,4.997619347899844,-2.3294931647837167,7.327112512683561,3.49670023090126,3.5,0.9990572088289315,0.6,0.00022641791974915457,0.9713726391113772,0.00023309069108255333,198.93596729057347,0.0,0.0,0.0,0.001396176879668034,7.855827849852866e-05,0.00014785964125062592,0.0005955854578966157,0.09556492260078622,0.07169379250456992,0.023871130096216303,0.0955649352735634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6560416091,579.59589061457,0.0,0.09556492260078622,0.07169379830467809,0.023871130702750855,0.3753487355118674,0.3753487355118674,0.12497588379318177,0.0,4.992247611326661,4.990005138434242,4.998982714336307,4.99227133299172,4.990034963332448,4.998988105031799,24790.8166607378,21072.19416162713,0.85,1.0666051362718232,0.6627697987677688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663578626393932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.28414026196,1534.925187335642,0.3753487355118674,0.12497588379318177,6.112871282664199,3.49670023090126
4969.0,-30.01407859126945,4.997629139073571,35.00439522551225,24.10153958424928,5.000937493275202,-26.51261788851059,-40.033389791473724,1.4994767905163673,-0.01720900520530222,-5.009540227753545,40.0087833244315,42258.654271701045,25748.82505915274,25748.82505915274,68007.47933085379,77331.54015725538,77331.54015725538,25748.82505915274,103080.36521640813,103080.36521640813,103080.36521640813,127871.18438417,127871.18438417,0.0,0.0,91507.70841431047,56434.822528756245,38969.87320617136,24790.819167761874,63760.692373933234,21072.196292597593,1534.9253962724263,0.0,0.8868383790777115,2.8158640412231866,0.0014959128700940735,0.0,-0.01720900520530222,354524.1296776655,1554911.9743225062,4.385912958128513,1554911.9743225062,4.385912958128513,0.85,0.09556491579250964,4.028046144702076,101325.0,128379.17768130839,1.2670039741555232,1.0,0.0,4.0280461447011335,1.2847382226278974,1.2850291255276023,3.1353049778987785,22717.64153811068,2316.55473970323,19309.997859644613,1969.0717890048707,0.85,0.8500001123466329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.817415135142,4632.441516551485,5.561520628217075,4.997629139073571,-2.3294932426769246,7.327122381750495,3.49669626314776,3.5,0.9990560751850743,0.6,0.00022641791974915457,0.9713732448216432,0.00023309054573633831,198.93597219200674,0.0,0.0,0.0,0.001396176879668034,7.855823750343862e-05,0.00014785968224571594,0.0005955856230267301,0.09556491579250033,0.07169378639092777,0.023871129401572558,0.09556491579287192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6522778901,579.5958918458024,0.0,0.09556491579250033,0.07169378639093475,0.023871129401574886,0.3753487050031258,0.3753487050031258,0.12497588065548217,0.0,4.992264903618832,4.990020212484808,4.9990066683300824,4.992331222548216,4.990077659291728,4.999099634548202,24790.819167761874,21072.196292597593,0.85,1.0666050947504568,0.6627696892604213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663578626393932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.283671175264,1534.9253962724263,0.3753487050031258,0.12497588065548217,6.112871282664199,3.49669626314776
4970.0,-30.01407859126945,4.997629139073571,35.00439522551225,24.101538431737595,5.000937493275202,-26.51261788851059,-40.033389791473724,1.4994767905163673,-0.017252469884397215,-5.009540227753545,40.0087833244315,42258.654271701045,25748.819031093324,25748.819031093324,68007.47330279437,77331.5355424638,77331.5355424638,25748.819031093324,103080.35457355712,103080.35457355712,103080.35457355712,127871.17536624707,127871.17536624707,0.0,0.0,91507.70379951889,56434.822528756245,38969.86807862516,24790.820792689956,63760.68887131511,21072.19767378646,1534.9254957140909,0.0,0.8868383790777115,2.815864612083408,0.0014959128700940735,0.0,-0.017252469884397215,354524.1296776655,1554911.9743225062,4.385912958128513,1554911.9743225062,4.385912958128513,0.85,0.09556491579250964,4.028046144702076,101325.0,128379.17768130839,1.2670039741555232,1.0,0.0,4.0280461447049305,1.2847382226278974,1.2850291255276023,3.1353049778987785,22717.640392445657,2316.5546228779103,19309.997859644613,1969.0717890048707,0.85,0.850000155212678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.816609514418,4632.441516551485,5.561520293952616,4.997629139073571,-2.329493652274934,7.327122791348505,3.4966952490650005,3.5,0.999055785447143,0.6,0.00022641791974915457,0.9713732448216432,0.00023309054573633831,198.93597219200674,0.0,0.0,0.0,0.001396176879668034,7.855823750343862e-05,0.00014785968224571594,0.0005955856230267301,0.09556490970115597,0.07169378063100561,0.02387112907015037,0.09556494135801998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6522778901,579.5958918458024,0.0,0.09556490970115597,0.07169378639093475,0.023871129401574886,0.3753486748473838,0.3753486748473838,0.124975878920341,0.0,4.992269474468458,4.9900266775719615,4.999005549868002,4.992287757869121,4.990052537921088,4.9990010760198516,24790.820792689956,21072.19767378646,0.85,1.0666050588012046,0.6627697256688913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663578162286344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.283082080037,1534.9254957140909,0.3753486748473838,0.124975878920341,6.112871282664199,3.4966952490650005
4971.0,-30.01408456154379,4.997638888500042,35.00439497576506,24.10153270410376,5.000932715535995,-26.51262373954225,-40.033394436445064,1.499471893534448,-0.017179416441479134,-5.00954389689121,40.00878317660228,42258.64933832352,25748.83006882348,25748.83006882348,68007.47940714701,77331.53159158418,77331.53159158418,25748.83006882348,103080.36166040765,103080.36166040765,103080.36166040765,127871.18448443909,127871.18448443909,0.0,0.0,91507.70033141058,56434.818078149925,38969.86917028962,24790.822824031435,63760.69199432105,21072.199400426718,1534.9257040459297,0.0,0.8868383609439315,2.8158632243446498,0.0014959128700940735,0.0,-0.017179416441479134,354524.07897184504,1554911.9679472789,4.385913567441393,1554911.9679472789,4.385913567441393,0.85,0.09556490527706159,4.028046144702076,101325.0,128379.17200234684,1.2670039181085304,1.0,0.0,4.028046144699037,1.284738245534695,1.2850291484395866,3.1353049219964992,22717.639531455447,2316.5545350813427,19309.99379525173,1969.0713745521386,0.85,0.8500000085182529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.813470363592,4632.441516551485,5.561526448883339,4.997638888500042,-2.3294953237779152,7.327134212277957,3.496691297630123,3.5,0.9990546564657494,0.6,0.00022641791974915457,0.9713738484930403,0.00023309040087955056,198.93597707693846,0.0,0.0,0.0,0.001396176879668034,7.855819619779957e-05,0.000147859723551355,0.0005955857894077503,0.09556490527706381,0.07169377616579627,0.02387112911126754,0.09556490527759806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.651547494,579.5958920847378,0.0,0.09556490527706381,0.0716937761657946,0.02387112911126699,0.3753486444618138,0.3753486444618138,0.12497587680215358,0.0,4.992289870871502,4.990041242774225,4.999043459312759,4.992364480449737,4.990092528650905,4.9991881212843055,24790.822824031435,21072.199400426718,0.85,1.0666051022972618,0.6627696158330175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663578162286344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.282612793664,1534.9257040459297,0.3753486444618138,0.12497587680215358,6.112871282664199,3.496691297630123
4972.0,-30.01408456154379,4.997638888500042,35.00439497576506,24.101531551592075,5.000932715535995,-26.51262373954225,-40.033394436445064,1.499471893534448,-0.01722278424375645,-5.00954389689121,40.00878317660228,42258.64933832352,25748.824062895623,25748.824062895623,68007.47340121915,77331.52697838543,77331.52697838543,25748.824062895623,103080.35104128106,103080.35104128106,103080.35104128106,127871.1741451128,127871.1741451128,0.0,0.0,91507.69571821183,56434.818078149925,38969.86404451323,24790.823103831743,63760.68714834498,21072.19963825698,1534.9257202064803,0.0,0.8868383609439315,2.8158637939321705,0.0014959128700940735,0.0,-0.01722278424375645,354524.07897184504,1554911.9679472789,4.385913567441393,1554911.9679472789,4.385913567441393,0.85,0.09556490527706159,4.028046144702076,101325.0,128379.17200234684,1.2670039181085304,1.0,0.0,4.028046144703419,1.284738245534695,1.2850291484395866,3.1353049219964992,22717.63838618586,2316.554418296346,19309.99379525173,1969.0713745521386,0.85,0.850000051369501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.81266770157,4632.441516551485,5.5615261158457185,4.997638888500042,-2.329495731872467,7.327134620372509,3.496690287272231,3.5,0.999054367792066,0.6,0.00022641791974915457,0.9713738484930403,0.00023309040087955056,198.93597707693846,0.0,0.0,0.0,0.001396176879668034,7.855819619779957e-05,0.000147859723551355,0.0005955857894077503,0.09556489952179245,0.07169377042154157,0.023871129100250885,0.0955649256144481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.651547494,579.5958920847378,0.0,0.09556489952179245,0.0716937761657946,0.02387112911126699,0.3753486143880985,0.3753486143880985,0.12497587674447654,0.0,4.992296119226353,4.990046477408157,4.999052752362672,4.99232111264746,4.990067415945418,4.999089924565055,24790.823103831743,21072.19963825698,0.85,1.0666050891671484,0.6627696662052115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663577700157618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.28202390279,1534.9257202064803,0.3753486143880985,0.12497587674447654,6.112871282664199,3.496690287272231
4973.0,-30.01408456154379,4.997638888500042,35.00439497576506,24.101530643552564,5.000932715535995,-26.51262373954225,-40.033394436445064,1.499471893534448,-0.017333336083481754,-5.00954389689121,40.00878317660228,42258.64933832352,25748.800670742286,25748.800670742286,68007.45000906581,77331.52330058567,77331.52330058567,25748.800670742286,103080.32397132796,103080.32397132796,103080.32397132796,127871.15047070547,127871.15047070547,0.0,0.0,91507.69204041208,56434.818078149925,38969.85995806906,24790.826499377512,63760.68645744657,21072.202524470886,1534.9259274765996,0.0,0.8868383609439315,2.8158652459082596,0.0014959128700940735,0.0,-0.017333336083481754,354524.07897184504,1554911.9679472789,4.385913567441393,1554911.9679472789,4.385913567441393,0.85,0.09556490527706159,4.028046144702076,101325.0,128379.17200234684,1.2670039181085304,1.0,0.0,4.028046144700936,1.284738245534695,1.2850291484395866,3.1353049219964992,22717.637473137787,2316.5543251913537,19309.99379525173,1969.0713745521386,0.85,0.8500000855319841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.809541457752,4632.441516551485,5.56152481871532,4.997638888500042,-2.3294973213378447,7.327136209837887,3.4966863520863978,3.5,0.9990532434532565,0.6,0.00022641791974915457,0.9713738484930403,0.00023309040087955056,198.93597707693846,0.0,0.0,0.0,0.001396176879668034,7.855819619779957e-05,0.000147859723551355,0.0005955857894077503,0.09556489369599398,0.0716937646186747,0.02387112907731928,0.09556498779638997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.651547494,579.5958920847378,0.0,0.09556489369599398,0.0716937761657946,0.02387112911126699,0.3753485840075226,0.3753485840075226,0.12497587662441947,0.0,4.992279007540162,4.990046660974372,4.998983694656545,4.9922105608077345,4.990047395239685,4.998707464039626,24790.826499377512,21072.202524470886,0.85,1.0666047338504345,0.6627696733868548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663577700157618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.281554417405,1534.9259274765996,0.3753485840075226,0.12497587662441947,6.112871282664199,3.4966863520863978
4974.0,-30.014090529753695,4.997648672472701,35.004394718490765,24.101519886776828,5.000922325809361,-26.51263014992568,-40.0333991512656,1.4994619459813392,-0.01717827531160765,-5.00955301853059,40.00878245786353,42258.64475299642,25748.825923280798,25748.825923280798,68007.47067627721,77331.52183573181,77331.52183573181,25748.825923280798,103080.3477590126,103080.3477590126,103080.3477590126,127871.17414705911,127871.17414705911,0.0,0.0,91507.68878535494,56434.81170261957,38969.86342526152,24790.82638804651,63760.68981330803,21072.202429839534,1534.9261347467186,0.0,0.8868383171341943,2.8158621446796586,0.0014959128700940735,0.0,-0.01717827531160765,354523.9529153755,1554911.936951633,4.385915039491813,1554911.936951633,4.385915039491813,0.85,0.09556489072895576,4.028046144702076,101325.0,128379.17461912324,1.2670039439341054,1.0,0.0,4.028046144703228,1.284738292066743,1.2850291949821708,3.1353048084386175,22717.636665039514,2316.5542427882624,19309.99480725682,1969.0714777479384,0.85,0.8500001603147935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.806415212527,4632.441516551485,5.561534028437087,4.997648672472701,-2.329502969291843,7.327151641764544,3.4966824169005646,3.5,0.999052119114447,0.6,0.00022641791974915457,0.9713744519561067,0.00023309025607293372,198.93598196018118,0.0,0.0,0.0,0.001396176879668034,7.855815427104401e-05,0.00014785976547811055,0.0005955859582906563,0.09556489072893597,0.07169376162168031,0.023871129107255654,0.09556489073051852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.647996341,579.5958932464332,0.0,0.09556489072893597,0.07169376162169516,0.023871129107260598,0.37534855307851644,0.37534855307851644,0.12497587170737456,0.0,4.992301623075264,4.990066350648988,4.999015096606286,4.992374743218988,4.990127769275091,4.999123362066825,24790.82638804651,21072.202429839534,0.85,1.0666050018499453,0.6627695665892288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663577700157618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.28108493202,1534.9261347467186,0.37534855307851644,0.12497587170737456,6.112871282664199,3.4966824169005646
4975.0,-30.014090529753695,4.997648672472701,35.004394718490765,24.10151873426514,5.000922325809361,-26.51263014992568,-40.033395344484575,1.4994619459813392,-0.01722100075664912,-5.00955301853059,40.00878245786353,42258.62906816977,25748.820075876734,25748.820075876734,68007.4491440465,77331.51722130067,77331.51722130067,25748.820075876734,103080.33729717741,103080.33729717741,103080.33729717741,127871.16030185277,127871.16030185277,0.0,0.0,91507.6841709238,56434.79601779292,38969.875725700986,24790.82300467536,63760.698730376345,21072.199553974056,1534.9259241189443,0.0,0.8868383171341943,2.8158627058302597,0.0014959128700940735,0.0,-0.01722100075664912,354523.9529153755,1554911.936951633,4.385915039491813,1554911.936951633,4.385915039491813,0.85,0.09556489072895576,4.028046144702076,101325.0,128379.16565527223,1.2670038554677743,1.0,0.0,4.028046144700014,1.284738292066743,1.2850291949821708,3.1353048084386175,22717.635519463976,2316.5541259720676,19309.985820840622,1969.070561388509,0.85,0.8499998076074531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.805633737629,4632.441516551485,5.561533704189173,4.997648672472701,-2.329503366615528,7.327152039088229,3.4966814332131504,3.5,0.9990518380609001,0.6,0.00022641791974915457,0.9713744519561067,0.00023309025607293372,198.93598196018118,0.0,0.0,0.0,0.001396176879668034,7.855818812301564e-05,0.00014785973162613893,0.0005955858219333525,0.09556488444668174,0.07169375585631121,0.02387112859037053,0.09556489666113846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.647996341,579.5958932464332,0.0,0.09556488444668174,0.07169376162169516,0.023871129107260598,0.37534852289425913,0.37534852289425913,0.12497586900125335,0.0,4.992307702014898,4.990073610489276,4.999017628730542,4.992332017773947,4.99010264985111,4.999027757228362,24790.82300467536,21072.199553974056,0.85,1.0666045149791772,0.6627692279042932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663577236391408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.280495883497,1534.9259241189443,0.37534852289425913,0.12497586900125335,6.112871282664199,3.4966814332131504
4976.0,-30.014096368678178,4.997658459504951,35.00439445329048,24.101514927484118,5.000919709291491,-26.512635666574493,-40.033403726387746,1.4994590071877973,-0.0171633816964345,-5.009554415033499,40.00878171245347,42258.64014833793,25748.825556130083,25748.825556130083,68007.46570446802,77331.51236203639,77331.51236203639,25748.825556130083,103080.33791816648,103080.33791816648,103080.33791816648,127871.16340772965,127871.16340772965,0.0,0.0,91507.68061643915,56434.80840274055,38969.85801522066,24790.825489563165,63760.683504783825,21072.20166612869,1534.9261290802351,0.0,0.8868383127271254,2.8158617860675017,0.0014959128700940735,0.0,-0.0171633816964345,354523.9336162183,1554911.9048057357,4.385915187573683,1554911.9048057357,4.385915187573683,0.85,0.0955648777319523,4.028046144702076,101325.0,128379.17044341628,1.267003902723082,1.0,0.0,4.028046144702743,1.2847383058136501,1.2850292087321906,3.13530477489035,22717.634637030027,2316.5540359888473,19309.988774662106,1969.0708625944749,0.85,0.8499999706477621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.802520445189,4632.441516551485,5.561538627711091,4.997658459504951,-2.3295033509196625,7.327161810424613,3.496677514333938,3.5,0.9990507183811251,0.6,0.00022641791974915457,0.9713750423471347,0.00023309011440324911,198.93598673764168,0.0,0.0,0.0,0.001396176879668034,7.855811358658246e-05,0.0001478598061625721,0.0005955861221695448,0.09556487773195657,0.0716937497540934,0.02387112797786317,0.09556487773222028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6443134086,579.5958944512385,0.0,0.09556487773195657,0.0716937497540902,0.023871127977862103,0.37534849256485064,0.37534849256485064,0.12497586633336966,0.0,4.992324899392884,4.990088440814873,4.999041934717695,4.992391033337071,4.990145107425576,4.999136503638965,24790.825489563165,21072.20166612869,0.85,1.0666050294044538,0.6627695599462536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663577236391408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.28002619917,1534.9261290802351,0.37534849256485064,0.12497586633336966,6.112871282664199,3.496677514333938
4977.0,-30.014096368678178,4.997658459504951,35.00439445329048,24.10151377497243,5.000919709291491,-26.512635666574493,-40.033403726387746,1.4994590071877973,-0.01720561241489804,-5.009554415033499,40.00878171245347,42258.64014833793,25748.819811136582,25748.819811136582,68007.45995947451,77331.50776633661,77331.50776633661,25748.819811136582,103080.32757747319,103080.32757747319,103080.32757747319,127871.15469591145,127871.15469591145,0.0,0.0,91507.67602073937,56434.80840274055,38969.85290888757,24790.827118438257,63760.68002732583,21072.203050672517,1534.9262287993631,0.0,0.8868383127271254,2.8158623407202787,0.0014959128700940735,0.0,-0.01720561241489804,354523.9336162183,1554911.9048057357,4.385915187573683,1554911.9048057357,4.385915187573683,0.8499999999999999,0.0955648777319523,4.028046144702076,101325.0,128379.16571094829,1.2670038560172543,1.0,0.0,4.028046144698507,1.2847383058136501,1.2850292087321906,3.13530477489035,22717.63349610472,2316.553919646844,19309.984281454006,1969.07040441476,0.85,0.8499998155514302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.801752657642,4632.441516551485,5.561538309141639,4.997658459504951,-2.329503741285011,7.327162200789962,3.4966765478761217,3.5,0.9990504422503205,0.6,0.00022641791974915457,0.9713750423471347,0.00023309011440324911,198.93598673764168,0.0,0.0,0.0,0.001396176879668034,7.855811358658246e-05,0.0001478598061625721,0.0005955861221695448,0.09556487175422446,0.07169374402746871,0.02387112772675575,0.09556490276459645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6443134086,579.5958944512385,0.0,0.09556487175422446,0.0716937497540902,0.023871127977862103,0.3753484625834373,0.3753484625834373,0.12497586501871175,0.0,4.992329680037756,4.9900947706440775,4.999042062413878,4.992348802618608,4.990120089962602,4.999042573198494,24790.827118438257,21072.203050672517,0.85,1.0666049974738137,0.662769596093191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576772480187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.27943954173,1534.9262287993631,0.3753484625834373,0.12497586501871175,6.112871282664199,3.4966765478761217
4978.0,-30.014102271959853,4.997668202682796,35.00439420160603,24.101508152112388,5.000915050598153,-26.51264144540948,-40.03340833643449,1.4994542240478022,-0.01713353030623921,-5.009557965893168,40.008781575732094,42258.635442344625,25748.83081865864,25748.83081865864,68007.46626100327,77331.50378485744,77331.50378485744,25748.83081865864,103080.33460351608,103080.33460351608,103080.33460351608,127871.16373466139,127871.16373466139,0.0,0.0,91507.67254310047,56434.80420058754,38969.85371390326,24790.82913114531,63760.68284504858,21072.204761473513,1534.9264331792056,0.0,0.886838295154864,2.815860979545513,0.0014959128700940735,0.0,-0.01713353030623921,354523.88454491453,1554911.8989101432,4.385915778019045,1554911.8989101432,4.385915778019045,0.85,0.09556486739959752,4.028046144702076,101325.0,128379.16459742645,1.2670038450276482,1.0,0.0,4.028046144703242,1.2847383281879279,1.2850292311115346,3.1353047202876514,22717.632632748453,2316.5538316090056,19309.984595845166,1969.0704364737364,0.85,0.8499998616937307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.798652322064,4632.441516551485,5.561544410952813,4.997668202682796,-2.3295053081459627,7.327173510828759,3.49667264530863,3.5,0.9990493272310371,0.6,0.00022641791974915457,0.9713756392459068,0.0002330899711721473,198.93599156776008,0.0,0.0,0.0,0.001396176879668034,7.855807259157207e-05,0.0001478598471575825,0.0005955862872993383,0.09556486739962156,0.07169373956041886,0.023871127839202692,0.09556486740013173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6436378954,579.5958946722213,0.0,0.09556486739962156,0.07169373956040083,0.023871127839196687,0.37534843237461013,0.37534843237461013,0.12497586333602213,0.0,4.992349981391328,4.990109105473152,4.999080283205785,4.9924244355869405,4.990159694698775,4.999226415444127,24790.82913114531,21072.204761473513,0.85,1.0666050491691759,0.6627694929968316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576772480187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.278969662773,1534.9264331792056,0.37534843237461013,0.12497586333602213,6.112871282664199,3.49667264530863
4979.0,-30.014102271959853,4.997668202682796,35.00439420160603,24.1015069996007,5.000915050598153,-26.51264144540948,-40.03340833643449,1.4994542240478022,-0.017175733804492666,-5.009557965893168,40.008781575732094,42258.635442344625,25748.82509197779,25748.82509197779,68007.46053432241,77331.49917751299,77331.49917751299,25748.82509197779,103080.32426949078,103080.32426949078,103080.32426949078,127871.15369343909,127871.15369343909,0.0,0.0,91507.66793575602,56434.80420058754,38969.84859463164,24790.82942394831,63760.67801857996,21072.205010356065,1534.9264501760495,0.0,0.886838295154864,2.815861533840463,0.0014959128700940735,0.0,-0.017175733804492666,354523.88454491453,1554911.8989101432,4.385915778019045,1554911.8989101432,4.385915778019045,0.85,0.09556486739959752,4.028046144702076,101325.0,128379.16459742645,1.2670038450276482,1.0,0.0,4.028046144703534,1.2847383281879279,1.2850292311115346,3.1353047202876514,22717.63148893225,2316.5537149722127,19309.984595845166,1969.0704364737364,0.85,0.8499999044906047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.797886982783,4632.441516551485,5.5615440933984654,4.997668202682796,-2.3295056972673143,7.32717389995011,3.4966716819331207,3.5,0.9990490519808917,0.6,0.00022641791974915457,0.9713756392459068,0.0002330899711721473,198.93599156776008,0.0,0.0,0.0,0.001396176879668034,7.855807259157207e-05,0.0001478598471575825,0.0005955862872993383,0.09556486175216161,0.07169373384917226,0.02387112790298936,0.09556488727005623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6436378954,579.5958946722213,0.0,0.09556486175216161,0.07169373956040083,0.023871127839196687,0.37534840247370843,0.37534840247370843,0.12497586366997343,0.0,4.992356431530368,4.990114207146007,4.999090783438874,4.992382232088687,4.990134613840382,4.9991327843761155,24790.82942394831,21072.205010356065,0.85,1.0666050400923424,0.6627695431662505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576310647715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.278381521402,1534.9264501760495,0.37534840247370843,0.12497586366997343,6.112871282664199,3.4966716819331207
4980.0,-30.014102271959853,4.997668202682796,35.00439420160603,24.10150609156119,5.000915050598153,-26.51264144540948,-40.03340833643449,1.4994542240478022,-0.017285119194639265,-5.009557965893168,40.008781575732094,42258.635442344625,25748.8019901146,25748.8019901146,68007.43743245922,77331.49549506204,77331.49549506204,25748.8019901146,103080.29748517665,103080.29748517665,103080.29748517665,127871.13024076346,127871.13024076346,0.0,0.0,91507.66425330508,56434.80420058754,38969.844503019485,24790.83275558682,63760.6772586063,21072.207842248798,1534.9266535206268,0.0,0.886838295154864,2.815862970494577,0.0014959128700940735,0.0,-0.017285119194639265,354523.88454491453,1554911.8989101432,4.385915778019045,1554911.8989101432,4.385915778019045,0.85,0.09556486739959752,4.028046144702076,101325.0,128379.16459742645,1.2670038450276482,1.0,0.0,4.028046144701928,1.2847383281879279,1.2850292311115346,3.1353047202876514,22717.63057472948,2316.553621749474,19309.984595845166,1969.0704364737364,0.85,0.8499999386962964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.794799546022,4632.441516551485,5.561542812359506,4.997668202682796,-2.329507267012905,7.327175469695701,3.496667795604259,3.5,0.9990479416012168,0.6,0.00022641791974915457,0.9713756392459068,0.0002330899711721473,198.93599156776008,0.0,0.0,0.0,0.001396176879668034,7.855807259157207e-05,0.0001478598471575825,0.0005955862872993383,0.09556485603839047,0.07169372807981254,0.023871127958577928,0.09556494868760304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6436378954,579.5958946722213,0.0,0.09556485603839047,0.07169373956040083,0.023871127839196687,0.3753483722685589,0.3753483722685589,0.12497586396100407,0.0,4.992339714561922,4.99011427927644,4.999023640703911,4.99227284669854,4.990114567797946,4.998755069959657,24790.83275558682,21072.207842248798,0.85,1.0666046904838937,0.6627695510659061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576310647715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.27791144567,1534.9266535206268,0.3753483722685589,0.12497586396100407,6.112871282664199,3.496667795604259
4981.0,-30.014108170286697,4.997677977320923,35.004393943002356,24.101495509408437,5.0009048381614045,-26.512647775166478,-40.03341308617962,1.4994444430412455,-0.017132148718133067,-5.009566906697125,40.00878087082436,42258.63109098456,25748.827043424757,25748.827043424757,68007.45813440932,77331.49397499954,77331.49397499954,25748.827043424757,103080.32101842429,103080.32101842429,103080.32101842429,127871.15366723499,127871.15366723499,0.0,0.0,91507.66098653531,56434.79810252043,38969.84764890542,24790.832648810694,63760.68029771611,21072.207751489088,1534.9268568652042,0.0,0.8868382522152988,2.8158599178326207,0.0014959128700940735,0.0,-0.017132148718133067,354523.7609878264,1554911.868510271,4.385917220830971,1554911.868510271,4.385917220830971,0.8499999999999999,0.09556485311774941,4.028046144702076,101325.0,128379.16220335446,1.2670038213999946,1.0,0.0,4.028046144700353,1.2847383739409204,1.285029276874887,3.135304608631009,22717.629763723435,2316.553539049873,19309.980947243945,1969.0700644199544,0.85,0.8499998084341975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.791712107889,4632.441516551485,5.5615519324737885,4.997677977320923,-2.3295127653554566,7.32719074267638,3.496663909275397,3.5,0.999046831221542,0.6,0.00022641791974915457,0.9713762356440732,0.00023308982806134604,198.93599639382458,0.0,0.0,0.0,0.001396176879668034,7.855803035430909e-05,0.0001478598893948455,0.0005955864574329828,0.09556485311770072,0.0716937250587257,0.023871128058975014,0.09556485311930195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6401550772,579.595895811561,0.0,0.09556485311770072,0.07169372505876223,0.02387112805898718,0.3753483415182866,0.3753483415182866,0.12497585951435829,0.0,4.992362122912425,4.990133689255231,4.999055053196173,4.99243475797897,4.990194332800002,4.999163704581804,24790.832648810694,21072.207751489088,0.85,1.0666049643269775,0.6627694512302476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576310647715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.27744136994,1534.9268568652042,0.3753483415182866,0.12497585951435829,6.112871282664199,3.496663909275397
4982.0,-30.014108170286697,4.997677977320923,35.004393943002356,24.10149435689675,5.0009048381614045,-26.512647775166478,-40.03341308617962,1.4994444430412455,-0.01717373085341478,-5.009566906697125,40.00878087082436,42258.63109098456,25748.821469673865,25748.821469673865,68007.45256065842,77331.48936687566,77331.48936687566,25748.821469673865,103080.31083654953,103080.31083654953,103080.31083654953,127871.14015326653,127871.14015326653,0.0,0.0,91507.65637841144,56434.79810252043,38969.84252876779,24790.829316717005,63760.671845484794,21072.204919209453,1534.9266494428812,0.0,0.8868382522152988,2.815860463966407,0.0014959128700940735,0.0,-0.01717373085341478,354523.7609878264,1554911.868510271,4.385917220830971,1554911.868510271,4.385917220830971,0.85,0.09556485311774941,4.028046144702076,101325.0,128379.16220335446,1.2670038213999946,1.0,0.0,4.028046144700791,1.2847383739409204,1.285029276874887,3.135304608631009,22717.62861971373,2316.5534223933487,19309.980947243945,1969.0700644199544,0.85,0.8499998512383145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.790967208002,4632.441516551485,5.561551623399038,4.997677977320923,-2.3295131440859644,7.327191121406887,3.496662971629037,3.5,0.999046563322582,0.6,0.00022641791974915457,0.9713762356440732,0.00023308982806134604,198.93599639382458,0.0,0.0,0.0,0.001396176879668034,7.855803035430909e-05,0.0001478598893948455,0.0005955864574329828,0.09556484694521482,0.07169371932603695,0.023871127619177864,0.09556485873987121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6401550772,579.595895811561,0.0,0.09556484694521482,0.07169372505876223,0.02387112805898718,0.37534831150512704,0.37534831150512704,0.12497585721182666,0.0,4.992368333498234,4.9901408009411625,4.9990585573440285,4.992393175843688,4.990169247688584,4.999072573935223,24790.829316717005,21072.204919209453,0.85,1.0666050183013303,0.6627695390881786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663575847324031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.27685313106,1534.9266494428812,0.37534831150512704,0.12497585721182666,6.112871282664199,3.496662971629037
4983.0,-30.014114021338912,4.9976877524273515,35.00439367710528,24.10149061996492,5.000902298894334,-26.5126532950089,-40.033413854520745,1.4994415725643622,-0.01711693543830961,-5.009568216884725,40.008780141181106,42258.61075433809,25748.826987228585,25748.826987228585,68007.43774156668,77331.48446391617,77331.48446391617,25748.826987228585,103080.31145114476,103080.31145114476,103080.31145114476,127871.14322641419,127871.14322641419,0.0,0.0,91507.65281640245,56434.7791068245,38969.859677308836,24790.831775269424,63760.69145257826,21072.20700897901,1534.9268505180282,0.0,0.8868382481904453,2.815859565100185,0.0014959128700940735,0.0,-0.01711693543830961,354523.74288187217,1554911.8370445152,4.385917356070039,1554911.8370445152,4.385917356070039,0.85,0.0955648403189918,4.028046144702076,101325.0,128379.15797197135,1.2670037796394902,1.0,0.0,4.028046144700905,1.2847383873682618,1.2850292903052687,3.135304575862621,22717.6277354118,2316.553332219647,19309.979339191283,1969.0699004442174,0.85,0.8499998135408857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.787892710377,4632.441516551485,5.561556508402952,4.9976877524273515,-2.3295130486794475,7.327200801106799,3.4966591015912383,3.5,0.9990454575974966,0.6,0.00022641791974915457,0.9713768272625414,0.00023308968609764754,198.93600118120878,0.0,0.0,0.0,0.001396176879668034,7.855802352181297e-05,0.0001478598962273416,0.0005955864849545924,0.09556484031898999,0.07169371323992386,0.023871127079066128,0.09556484031935283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6365500466,579.5958969908811,0.0,0.09556484031898999,0.07169371323992522,0.02387112707906658,0.3753482813485011,0.3753482813485011,0.12497585495242179,0.0,4.992385421402162,4.9901553729846455,4.999083200760197,4.992451281446392,4.990211170491818,4.999179283448768,24790.831775269424,21072.20700897901,0.85,1.0666044578915352,0.6627690163267403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663575847324031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.27638285872,1534.9268505180282,0.3753482813485011,0.12497585495242179,6.112871282664199,3.4966591015912383
4984.0,-30.014114021338912,4.9976877524273515,35.00439367710528,24.101489467453234,5.000902298894334,-26.5126532950089,-40.033413854520745,1.4994415725643622,-0.01715809471488683,-5.009568216884725,40.008780141181106,42258.61075433809,25748.821511150076,25748.821511150076,68007.43226548817,77331.47986166393,77331.47986166393,25748.821511150076,103080.301372814,103080.301372814,103080.301372814,127871.13476391297,127871.13476391297,0.0,0.0,91507.6482141502,56434.7791068245,38969.854563695226,24790.833391098953,63760.68795479418,21072.20838243411,1534.9269494582109,0.0,0.8868382481904453,2.815860105680061,0.0014959128700940735,0.0,-0.01715809471488683,354523.74288187217,1554911.8370445152,4.385917356070039,1554911.8370445152,4.385917356070039,0.85,0.0955648403189918,4.028046144702076,101325.0,128379.15797197135,1.2670037796394902,1.0,0.0,4.028046144701052,1.2847383873682618,1.2850292903052687,3.135304575862621,22717.626592859782,2316.5532157117655,19309.979339191283,1969.0699004442174,0.85,0.8499998562904659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.787160864525,4632.441516551485,5.561556204743973,4.9976877524273515,-2.329513420773529,7.32720117320088,3.4966581803772123,3.5,0.9990451943934893,0.6,0.00022641791974915457,0.9713768272625414,0.00023308968609764754,198.93600118120878,0.0,0.0,0.0,0.001396176879668034,7.855802352181297e-05,0.0001478598962273416,0.0005955864849545924,0.09556483444476176,0.0716937075452638,0.023871126899497955,0.0955648648256267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6365500466,579.5958969908811,0.0,0.09556483444476176,0.07169371323992522,0.02387112707906658,0.37534825153443835,0.37534825153443835,0.12497585401230338,0.0,4.992390361555522,4.990161521854816,4.999084510554496,4.992410122169815,4.990186117337657,4.999089749732036,24790.833391098953,21072.20838243411,0.85,1.0666044305184552,0.6627690526849257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663575383978167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.275795370297,1534.9269494582109,0.37534825153443835,0.12497585401230338,6.112871282664199,3.4966581803772123
4985.0,-30.014119774003508,4.997697481932295,35.00439342509239,24.10148394936698,5.000897760080786,-26.512658926298286,-40.03342223642392,1.4994369123755729,-0.01708686377548929,-5.0095716456995545,40.008780013795096,42258.62225336143,25748.83245940686,25748.83245940686,68007.45471276829,77331.47588276865,77331.47588276865,25748.83245940686,103080.3083421755,103080.3083421755,103080.3083421755,127871.14372913582,127871.14372913582,0.0,0.0,91507.64472665988,56434.79109725289,38969.83736600777,24790.835386960312,63760.67275296808,21072.210078916265,1534.9271499690763,0.0,0.8868382312055755,2.8158587699367192,0.0014959128700940735,0.0,-0.01708686377548929,354523.69549785677,1554911.8315518184,4.385917926778518,1554911.8315518184,4.385917926778518,0.85,0.09556483014595553,4.028046144702076,101325.0,128379.16086712817,1.2670038082124666,1.0,0.0,4.028046144702292,1.2847384091674088,1.2850293121093517,3.1353045226634912,22717.625727057806,2316.553127424534,19309.97953000248,1969.0699199015446,0.85,0.8499998970844629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.784099308052,4632.441516551485,5.561562247201803,4.997697481932295,-2.329514882240317,7.3272123641726115,3.496654326631258,3.5,0.9990440933232165,0.6,0.00022641791974915457,0.9713774089331183,0.00023308954652119567,198.93600588809156,0.0,0.0,0.0,0.001396176879668034,7.855794898552399e-05,0.00014785997076363058,0.0005955867851902038,0.09556483014596945,0.07169370307092225,0.02387112707504719,0.09556483014664043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6359206573,579.5958971967759,0.0,0.09556483014596945,0.07169370307091182,0.02387112707504371,0.3753482214931349,0.3753482214931349,0.12497585272847,0.0,4.9924105494988,4.99017563138608,4.999122953944209,4.992484781924077,4.990225551317451,4.999270208502594,24790.835386960312,21072.210078916265,0.85,1.0666050368736506,0.6627693910490347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663575383978167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.27532490292,1534.9271499690763,0.3753482214931349,0.12497585272847,6.112871282664199,3.496654326631258
4986.0,-30.014119774003508,4.997697481932295,35.00439342509239,24.10148283177989,5.000897760080786,-26.512658926298286,-40.03342223642392,1.4994369123755729,-0.017127904731580657,-5.0095716456995545,40.008780013795096,42258.62225336143,25748.82699839061,25748.82699839061,68007.44925175204,77331.47129442904,77331.47129442904,25748.82699839061,103080.29829281964,103080.29829281964,103080.29829281964,127871.1339874691,127871.1339874691,0.0,0.0,91507.64013832028,56434.79109725289,38969.832267852646,24790.83569464946,63760.667962502106,21072.210340452042,1534.9271679187743,0.0,0.8868382312055755,2.815859308962279,0.0014959128700940735,0.0,-0.017127904731580657,354523.69549785677,1554911.8315518184,4.385917926778518,1554911.8315518184,4.385917926778518,0.85,0.09556483014595553,4.028046144702076,101325.0,128379.16086712817,1.2670038082124666,1.0,0.0,4.028046144700685,1.2847384091674088,1.2850293121093517,3.1353045226634912,22717.62458795973,2316.5530112688566,19309.97953000248,1969.0699199015446,0.85,0.8499999397048189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.783369476011,4632.441516551485,5.561561944377715,4.997697481932295,-2.329515253311239,7.327212735243533,3.496653407952628,3.5,0.9990438308436079,0.6,0.00022641791974915457,0.9713774089331183,0.00023308954652119567,198.93600588809156,0.0,0.0,0.0,0.001396176879668034,7.855794898552399e-05,0.00014785997076363058,0.0005955867851902038,0.0955648245989286,0.07169369739116299,0.023871127207765606,0.09556484955768259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6359206573,579.5958971967759,0.0,0.0955648245989286,0.07169370307091182,0.02387112707504371,0.37534819175708495,0.37534819175708495,0.12497585342330932,0.0,4.992417187792398,4.9901806198874965,4.999134547357301,4.992443740967985,4.990200573893674,4.999180921016261,24790.83569464946,21072.210340452042,0.85,1.066605031361144,0.662769440844219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574922793863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.274739190492,1534.9271679187743,0.37534819175708495,0.12497585342330932,6.112871282664199,3.496653407952628
4987.0,-30.014119774003508,4.997697481932295,35.00439342509239,24.10148192374038,5.000897760080786,-26.512658926298286,-40.03342223642392,1.4994369123755729,-0.017236124810665387,-5.0095716456995545,40.008780013795096,42258.62225336143,25748.804186476365,25748.804186476365,68007.42643983779,77331.4676073886,77331.4676073886,25748.804186476365,103080.27179386496,103080.27179386496,103080.27179386496,127871.1107575902,127871.1107575902,0.0,0.0,91507.63645127983,56434.79109725289,38969.828171141045,24790.838963725244,63760.66713486629,21072.213119166456,1534.9273674210144,0.0,0.8868382312055755,2.815860730309437,0.0014959128700940735,0.0,-0.017236124810665387,354523.69549785677,1554911.8315518184,4.385917926778518,1554911.8315518184,4.385917926778518,0.85,0.09556483014595553,4.028046144702076,101325.0,128379.16086712817,1.2670038082124666,1.0,0.0,4.028046144699809,1.2847384091674088,1.2850293121093517,3.1353045226634912,22717.623672617574,2316.552917929933,19309.97953000248,1969.0699199015446,0.85,0.8499999739531535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.780320800333,4632.441516551485,5.561560679411514,4.997697481932295,-2.3295168033600113,7.327214285292306,3.496649570422515,3.5,0.9990427344064329,0.6,0.00022641791974915457,0.9713774089331183,0.00023308954652119567,198.93600588809156,0.0,0.0,0.0,0.001396176879668034,7.855794898552399e-05,0.00014785997076363058,0.0005955867851902038,0.09556481899075349,0.0716936916541529,0.023871127336600587,0.09556491021652432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6359206573,579.5958971967759,0.0,0.09556481899075349,0.07169370307091182,0.02387112707504371,0.37534816172130164,0.37534816172130164,0.12497585409781713,0.0,4.992400854409368,4.990180596480002,4.999069227275584,4.992335520888901,4.990180502850308,4.9988079471334,24790.838963725244,21072.213119166456,0.85,1.0666046874319675,0.6627694494471986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574922793863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.27426853136,1534.9273674210144,0.37534816172130164,0.12497585409781713,6.112871282664199,3.496649570422515
4988.0,-30.014125520249056,4.997707240148162,35.00439316671339,24.10147151621061,5.000887724330445,-26.51266510151371,-40.03342314446343,1.4994273055950473,-0.01708513110821741,-5.009580402600831,40.008779324341546,42258.60273904572,25748.82901409593,25748.82901409593,68007.43175314165,77331.46606534779,77331.46606534779,25748.82901409593,103080.29507944372,103080.29507944372,103080.29507944372,127871.13394397093,127871.13394397093,0.0,0.0,91507.6331724931,56434.769846190786,38969.8481403359,24790.838864527213,63760.68700486311,21072.21303484813,1534.9275669232547,0.0,0.8868381891453982,2.8158577250704475,0.0014959128700940735,0.0,-0.01708513110821741,354523.5744812825,1554911.8018183752,4.3859193400422765,1554911.8018183752,4.3859193400422765,0.85,0.09556481611193343,4.028046144702076,101325.0,128379.15396329261,1.2670037400769072,1.0,0.0,4.028046144704574,1.2847384541054234,1.2850293570575417,3.1353044129957532,22717.622858628205,2316.552834926117,19309.975706284342,1969.0695299908066,0.85,0.8499998360942227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.777272123318,4632.441516551485,5.56156970425641,4.997707240148162,-2.329522151765909,7.327229391914071,3.4966457328924023,3.5,0.9990416379692578,0.6,0.00022641791974915457,0.971377989955,0.00023308940710057018,198.93601058972243,0.0,0.0,0.0,0.001396176879668034,7.855794091076323e-05,0.00014785997883839133,0.0005955868177157127,0.09556481611192277,0.07169368860878358,0.023871127503139192,0.09556481611315518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6325141949,579.5958983111368,0.0,0.09556481611192277,0.07169368860879158,0.02387112750314185,0.37534813114500154,0.37534813114500154,0.12497585009770333,0.0,4.992423067556103,4.990199778236047,4.99910054367831,4.992495271492601,4.990259858614593,4.999209160482508,24790.838864527213,21072.21303484813,0.85,1.0666044383736741,0.6627689368501095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574922793863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.273797872225,1534.9275669232547,0.37534813114500154,0.12497585009770333,6.112871282664199,3.4966457328924023
