time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4989.0,-30.014125520249056,4.997707240148162,35.00439316671339,24.10147039862352,5.000887724330445,-26.51266510151371,-40.03342314446343,1.4994273055950473,-0.017125570287760183,-5.009580402600831,40.008779324341546,42258.60273904572,25748.82370094563,25748.82370094563,68007.42643999135,77331.46147649654,77331.46147649654,25748.82370094563,103080.28517744217,103080.28517744217,103080.28517744217,127871.12076210506,127871.12076210506,0.0,0.0,91507.62858364184,56434.769846190786,38969.84304161228,24790.83558466288,63760.678626275156,21072.21024696345,1534.9273627653145,0.0,0.8868381891453982,2.8158582561921204,0.0014959128700940735,0.0,-0.017125570287760183,354523.5744812825,1554911.8018183752,4.3859193400422765,1554911.8018183752,4.3859193400422765,0.85,0.09556481611193343,4.028046144702076,101325.0,128379.15396329261,1.2670037400769072,1.0,0.0,4.028046144703114,1.2847384541054234,1.2850293570575417,3.1353044129957532,22717.62171940311,2316.552718757487,19309.975706284342,1969.0695299908066,0.85,0.8499998787193336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.776562053758,4632.441516551485,5.561569409631186,4.997707240148162,-2.3295225127900143,7.327229752938177,3.496644839090743,3.5,0.9990413825973551,0.6,0.00022641791974915457,0.971377989955,0.00023308940710057018,198.93601058972243,0.0,0.0,0.0,0.001396176879668034,7.855794091076323e-05,0.00014785997883839133,0.0005955868177157127,0.095564810044744,0.07169368290847837,0.02387112713626563,0.09556482142750136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6325141949,579.5958983111368,0.0,0.095564810044744,0.07169368860879158,0.02387112750314185,0.37534810130138563,0.37534810130138563,0.1249758481769589,0.0,4.9924294205072215,4.990206798267366,4.999104893066999,4.992454832313058,4.990234878395597,4.999122290621585,24790.83558466288,21072.21024696345,0.85,1.066604495203195,0.6627690239424672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574460248666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.27321209664,1534.9273627653145,0.37534810130138563,0.1249758481769589,6.112871282664199,3.496644839090743
4990.0,-30.014125520249056,4.997707240148162,35.00439316671339,24.101469455659412,5.000887724330445,-26.51266510151371,-40.03342314446343,1.4994273055950473,-0.017233401930923264,-5.009580402600831,40.008779324341546,42258.60273904572,25748.800985652706,25748.800985652706,68007.40372469842,77331.45778795418,77331.45778795418,25748.800985652706,103080.25877360688,103080.25877360688,103080.25877360688,127871.09759115701,127871.09759115701,0.0,0.0,91507.62489509948,56434.769846190786,38969.83894323188,24790.83881755014,63760.67776078202,21072.212994917616,1534.9275600373878,0.0,0.8868381891453982,2.8158596724369285,0.0014959128700940735,0.0,-0.017233401930923264,354523.5744812825,1554911.8018183752,4.3859193400422765,1554911.8018183752,4.3859193400422765,0.85,0.09556481611193343,4.028046144702076,101325.0,128379.15396329261,1.2670037400769072,1.0,0.0,4.028046144698586,1.2847384541054234,1.2850293570575417,3.1353044129957532,22717.62080368809,2316.552625380542,19309.975706284342,1969.0695299908066,0.85,0.8499999129816211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.773526295587,4632.441516551485,5.5615681500203005,4.997707240148162,-2.3295240562757367,7.327231296423898,3.4966410178243232,3.5,0.9990402908069494,0.6,0.00022641791974915457,0.971377989955,0.00023308940710057018,198.93601058972243,0.0,0.0,0.0,0.001396176879668034,7.855794091076323e-05,0.00014785997883839133,0.0005955868177157127,0.09556480396027889,0.07169367718164704,0.02387112677863184,0.09556488177432708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6325141949,579.5958983111368,0.0,0.09556480396027889,0.07169368860879158,0.02387112750314185,0.37534807131889364,0.37534807131889364,0.12497584630458873,0.0,4.992412936537505,4.990208398447521,4.999034093725243,4.992347000669895,4.9902147991682,4.998750896576723,24790.83881755014,21072.212994917616,0.85,1.0666041534227304,0.6627690329389532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574460248666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.272741245964,1534.9275600373878,0.37534807131889364,0.12497584630458873,6.112871282664199,3.4966410178243232
4991.0,-30.014131242904202,4.997717061414702,35.00439288681813,24.101460549887292,5.000879398581723,-26.51267108446714,-40.03343159621579,1.4994192401446627,-0.017089442321889692,-5.009587362374503,40.00877818087528,42258.61457313046,25748.821448015122,25748.821448015122,68007.43602114558,77331.45549600408,77331.45549600408,25748.821448015122,103080.2769440192,103080.2769440192,103080.2769440192,127871.11603403764,127871.11603403764,0.0,0.0,91507.62154929401,56434.78062642039,38969.82324763735,24790.83909001843,63760.66233765578,21072.213226515665,1534.9277573094614,0.0,0.8868381578729655,2.8158569693496203,0.0014959128700940735,0.0,-0.017089442321889692,354523.47830076196,1554911.7525062794,4.3859203908271525,1554911.7525062794,4.3859203908271525,0.85,0.09556479894783618,4.028046144702076,101325.0,128379.1535178839,1.2670037356810648,1.0,0.0,4.028046144704533,1.2847384918334994,1.2850293947941605,3.1353043209233165,22717.619973060697,2316.55254068012,19309.97931977038,1969.0698984638364,0.85,0.8500001031212244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.770490536088,4632.441516551485,5.561576216499153,4.997717061414702,-2.329528065401029,7.327245126815731,3.4966371965579035,3.5,0.9990391990165438,0.6,0.00022641791974915457,0.9713785685919605,0.0002330892682523905,198.93601527205166,0.0,0.0,0.0,0.001396176879668034,7.855786575341166e-05,0.00014786005399574292,0.000595587120452993,0.09556479894782875,0.07169367288560925,0.023871126062219503,0.09556479894902202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6268645423,579.5959001593191,0.0,0.09556479894782875,0.07169367288561482,0.023871126062221356,0.3753480409011765,0.3753480409011765,0.12497583991479456,0.0,4.992432579623198,4.990228514403896,4.9990523155032065,4.992497920052585,4.990295747796949,4.9991119704569655,24790.83909001843,21072.213226515665,0.85,1.0666049179508246,0.6627693788584338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574460248666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.27227039529,1534.9277573094614,0.3753480409011765,0.12497583991479456,6.112871282664199,3.4966371965579035
4992.0,-30.014131242904202,4.997717061414702,35.00439288681813,24.101459432300203,5.000879398581723,-26.51267108446714,-40.03343159621579,1.4994192401446627,-0.01712901602513739,-5.009587362374503,40.00877818087528,42258.61457313046,25748.81634459642,25748.81634459642,68007.43091772687,77331.45090934535,77331.45090934535,25748.81634459642,103080.26725394177,103080.26725394177,103080.26725394177,127871.10413857822,127871.10413857822,0.0,0.0,91507.61696263528,56434.78062642039,38969.81815134988,24790.836884636446,63760.655035986325,21072.21135194098,1534.9276197014196,0.0,0.8868381578729655,2.815857489104096,0.0014959128700940735,0.0,-0.01712901602513739,354523.47830076196,1554911.7525062794,4.3859203908271525,1554911.7525062794,4.3859203908271525,0.85,0.09556479894783618,4.028046144702076,101325.0,128379.1535178839,1.2670037356810648,1.0,0.0,4.028046144704241,1.2847384918334994,1.2850293947941605,3.1353043209233165,22717.618834379915,2316.5524245669944,19309.97931977038,1969.0698984638364,0.85,0.8500001457259881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.7698084967815,4632.441516551485,5.561575933503415,4.997717061414702,-2.3295284121745583,7.327245473589261,3.4966363380402234,3.5,0.9990389537257781,0.6,0.00022641791974915457,0.9713785685919605,0.0002330892682523905,198.93601527205166,0.0,0.0,0.0,0.001396176879668034,7.855786575341166e-05,0.00014786005399574292,0.000595587120452993,0.09556479239788275,0.07169366722390161,0.023871125173981142,0.09556480802099875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6268645423,579.5959001593191,0.0,0.09556479239788275,0.07169367288561482,0.023871126062221356,0.37534801125963646,0.37534801125963646,0.12497583526447624,0.0,4.992437732968199,4.990236967423073,4.999047558348138,4.992458346349338,4.9902707795031915,4.9990285297284345,24790.836884636446,21072.21135194098,0.85,1.0666049600548124,0.6627694547566962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573994714852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.27168490076,1534.9276197014196,0.37534801125963646,0.12497583526447624,6.112871282664199,3.4966363380402234
4993.0,-30.01413701209171,4.997726871755146,35.00439260545236,24.101455555669986,5.000876708963438,-26.512676545675944,-40.03343617133794,1.499416242547676,-0.01706600314435036,-5.00958883559153,40.0087775782541,42258.61021714257,25748.82275914677,25748.82275914677,68007.43297628933,77331.4460997836,77331.4460997836,25748.82275914677,103080.26885893037,103080.26885893037,103080.26885893037,127871.10810939173,127871.10810939173,0.0,0.0,91507.61339996978,56434.777517328606,38969.81764737908,24790.83925046136,63760.65689784044,21072.213362892155,1534.9278151233268,0.0,0.8868381525586007,2.8158564895476825,0.0014959128700940735,0.0,-0.01706600314435036,354523.45794139826,1554911.7265182603,4.385920569395108,1554911.7265182603,4.385920569395108,0.85,0.09556478569203755,4.028046144702076,101325.0,128379.15368491218,1.2670037373295058,1.0,0.0,4.028046144703412,1.284738505855478,1.2850294088193142,3.1353042867037693,22717.617949914995,2316.5523343766727,19309.977839487896,1969.0697475170316,0.85,0.8500001136589301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.766785739647,4632.441516551485,5.561580950137029,4.997726871755146,-2.3295284004205725,7.327255272175719,3.496632533142581,3.5,0.9990378666121661,0.6,0.00022641791974915457,0.9713791519343428,0.0002330891282752778,198.9360199924544,0.0,0.0,0.0,0.001396176879668034,7.855782506908811e-05,0.00014786009468006645,0.0005955872843313256,0.09556478569204846,0.07169366144036644,0.023871124251682023,0.09556478569228954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6238871053,579.5959011333335,0.0,0.09556478569204846,0.07169366144035826,0.023871124251679296,0.3753479815448972,0.3753479815448972,0.12497583062383118,0.0,4.992455313096286,4.990252401968348,4.99907158213307,4.992522832447207,4.9903113396295,4.999164876401835,24790.83925046136,21072.213362892155,0.85,1.0666049611950081,0.6627693670855805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573994714852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.271213859327,1534.9278151233268,0.3753479815448972,0.12497583062383118,6.112871282664199,3.496632533142581
4994.0,-30.01413701209171,4.997726871755146,35.00439260545236,24.1014544031583,5.000876708963438,-26.512676545675944,-40.03343617133794,1.499416242547676,-0.017105295476312676,-5.00958883559153,40.0087775782541,42258.61021714257,25748.817733430882,25748.817733430882,68007.42795057344,77331.44150432158,77331.44150432158,25748.817733430882,103080.25923775247,103080.25923775247,103080.25923775247,127871.0999142549,127871.0999142549,0.0,0.0,91507.60880450775,56434.777517328606,38969.81254131016,24790.840676502427,63760.653217812585,21072.21457502706,1534.9279023628094,0.0,0.8868381525586007,2.8158570056064804,0.0014959128700940735,0.0,-0.017105295476312676,354523.45794139826,1554911.7265182603,4.385920569395108,1554911.7265182603,4.385920569395108,0.85,0.09556478569203755,4.028046144702076,101325.0,128379.15368491218,1.2670037373295058,1.0,0.0,4.028046144702535,1.284738505855478,1.2850294088193142,3.1353042867037693,22717.616809048715,2316.5522180406883,19309.977839487896,1969.0697475170316,0.85,0.8500001563454704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.766114085466,4632.441516551485,5.5615806714497795,4.997726871755146,-2.329528741914527,7.327255613669673,3.4966316876976395,3.5,0.9990376250564684,0.6,0.00022641791974915457,0.9713791519343428,0.0002330891282752778,198.9360199924544,0.0,0.0,0.0,0.001396176879668034,7.855782506908811e-05,0.00014786009468006645,0.0005955872843313256,0.09556477953513663,0.07169365583546827,0.023871123699668362,0.09556480863787989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6238871053,579.5959011333335,0.0,0.09556477953513663,0.07169366144035826,0.023871124251679296,0.37534795220077977,0.37534795220077977,0.12497582773379698,0.0,4.992460958499862,4.990259186255969,4.99907380692315,4.992483540115245,4.990286323407815,4.999082706085687,24790.840676502427,21072.21457502706,0.85,1.0666049439338938,0.6627694053381644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357352969896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.27062724184,1534.9279023628094,0.37534795220077977,0.12497582773379698,6.112871282664199,3.4966316876976395
4995.0,-30.014142764596738,4.997736636318026,35.00439233814744,24.101449199393414,5.000872507842728,-26.512682143051165,-40.03344074646009,1.4994118862971915,-0.01703316965688373,-5.009591912047055,40.00877742507604,42258.60601138935,25748.828252454547,25748.828252454547,68007.4342638439,77331.43736982037,77331.43736982037,25748.828252454547,103080.26562227492,103080.26562227492,103080.26562227492,127871.10830970434,127871.10830970434,0.0,0.0,91507.60529807158,56434.77393964081,38969.81262047863,24790.842687429416,63760.65530790805,21072.216284315004,1534.9280971870235,0.0,0.8868381374599137,2.8158556992372863,0.0014959128700940735,0.0,-0.01703316965688373,354523.41542659845,1554911.7199124221,4.385921076726047,1554911.7199124221,4.385921076726047,0.85,0.09556477480435598,4.028046144702076,101325.0,128379.15184760107,1.267003719196655,1.0,0.0,4.028046144701816,1.2847385262328848,1.2850294292013347,3.135304236974296,22717.61593854325,2316.552129273835,19309.97323159847,1969.069277643076,0.85,0.8499999860829017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.763104316254,4632.441516551485,5.561586559029193,4.997736636318026,-2.329529909696792,7.327266546014817,3.496627899150565,3.5,0.9990365426144471,0.6,0.00022641791974915457,0.9713797335902786,0.00023308898870300716,198.93602469920745,0.0,0.0,0.0,0.001396176879668034,7.85577843847842e-05,0.00014786013536437036,0.0005955874482095791,0.09556477480434208,0.07169365127658242,0.023871123527759663,0.09556477480496041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6231302809,579.5959013809152,0.0,0.09556477480434208,0.07169365127659284,0.023871123527763133,0.3753479226386673,0.3753479226386673,0.12497582493779498,0.0,4.992481685128837,4.990273451145583,4.9991139405073,4.992558742390145,4.990324662365708,4.999268625801847,24790.842687429416,21072.216284315004,0.85,1.0666050079853733,0.6627693176507886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357352969896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.270156008104,1534.9280971870235,0.3753479226386673,0.12497582493779498,6.112871282664199,3.496627899150565
4996.0,-30.014142764596738,4.997736636318026,35.00439233814744,24.10144804688173,5.000872507842728,-26.512682143051165,-40.03343697460366,1.4994118862971915,-0.017072395904449422,-5.009591912047055,40.00877742507604,42258.59032656402,25748.82324183534,25748.82324183534,68007.41356839937,77331.4327754459,77331.4327754459,25748.82324183534,103080.25601728124,103080.25601728124,103080.25601728124,127871.0991391452,127871.0991391452,0.0,0.0,91507.6007036971,56434.75825481548,38969.8249432018,24790.843121863956,63760.66806506575,21072.21665358436,1534.9281230328268,0.0,0.8868381374599137,2.815856214427842,0.0014959128700940735,0.0,-0.017072395904449422,354523.41542659845,1554911.7199124221,4.385921076726047,1554911.7199124221,4.385921076726047,0.8499999999999999,0.09556477480435598,4.028046144702076,101325.0,128379.14711513312,1.2670036724908278,1.0,0.0,4.028046144703569,1.2847385262328848,1.2850294292013347,3.135304236974296,22717.614797946964,2316.5520129653823,19309.96873839037,1969.068819463361,0.85,0.8499998309741325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.762434680389,4632.441516551485,5.561586281178785,4.997736636318026,-2.329530250165211,7.327266886483237,3.4966270562466253,3.5,0.9990363017847501,0.6,0.00022641791974915457,0.9713797335902786,0.00023308898870300716,198.93602469920745,0.0,0.0,0.0,0.001396176879668034,7.855781792604121e-05,0.00014786010182311335,0.0005955873131038481,0.09556476913191597,0.07169364568428194,0.023871123447634035,0.09556479389870835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6231302809,579.5959013809152,0.0,0.09556476913191597,0.07169365127659284,0.023871123527763133,0.3753478933605048,0.3753478933605048,0.1249758245183021,0.0,4.992489251330824,4.990278691327717,4.999128492859029,4.992519516142579,4.990299652058752,4.999186702275267,24790.843121863956,21072.21665358436,0.85,1.0666044700002193,0.6627689390493912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573066852976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.269569532516,1534.9281230328268,0.3753478933605048,0.1249758245183021,6.112871282664199,3.4966270562466253
4997.0,-30.014142764596738,4.997736636318026,35.00439233814744,24.101447138842218,5.000872507842728,-26.512682143051165,-40.03343697460366,1.4994118862971915,-0.01717905721494617,-5.009591912047055,40.00877742507604,42258.59032656402,25748.800817659772,25748.800817659772,68007.3911442238,77331.42908237591,77331.42908237591,25748.800817659772,103080.22990003569,103080.22990003569,103080.22990003569,127871.0761996658,127871.0761996658,0.0,0.0,91507.59701062713,56434.75825481548,38969.820839790715,24790.846299630106,63760.667139420824,21072.21935468559,1534.9283169234584,0.0,0.8868381374599137,2.815857615299849,0.0014959128700940735,0.0,-0.01717905721494617,354523.41542659845,1554911.7199124221,4.385921076726047,1554911.7199124221,4.385921076726047,0.85,0.09556477480435598,4.028046144702076,101325.0,128379.14711513312,1.2670036724908278,1.0,0.0,4.028046144701232,1.2847385262328848,1.2850294292013347,3.135304236974296,22717.61388110792,2316.5519194738185,19309.96873839037,1969.068819463361,0.85,0.8499998652784848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.759437838505,4632.441516551485,5.561585037705784,4.997736636318026,-2.329531773874419,7.327268410192445,3.496623283973822,3.5,0.9990352239925205,0.6,0.00022641791974915457,0.9713797335902786,0.00023308898870300716,198.93602469920745,0.0,0.0,0.0,0.001396176879668034,7.855781792604121e-05,0.00014786010182311335,0.0005955873131038481,0.09556476347194456,0.07169364003261126,0.023871123439333307,0.09556485351329279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6231302809,579.5959013809152,0.0,0.09556476347194456,0.07169365127659284,0.023871123527763133,0.37534786377151325,0.37534786377151325,0.12497582447484414,0.0,4.992473972029018,4.990278862695732,4.999066807813904,4.992412854832082,4.990279548167393,4.99882006779859,24790.846299630106,21072.21935468559,0.85,1.0666041337917147,0.6627689486711335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573066852976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.26909810703,1534.9283169234584,0.37534786377151325,0.12497582447484414,6.112871282664199,3.496623283973822
4998.0,-30.014148429092216,4.997746425145347,35.004392066119074,24.10143701070922,5.00086276349354,-26.512688215553663,-40.033445426356025,1.49940254995495,-0.01702821314557923,-5.009600369386046,40.008776752884586,42258.60245049849,25748.825340721472,25748.825340721472,68007.42779121996,77331.4274379578,77331.4274379578,25748.825340721472,103080.25277867928,103080.25277867928,103080.25277867928,127871.0989971396,127871.0989971396,0.0,0.0,91507.59371433436,56434.76872687483,38969.8055416217,24790.84621846033,63760.65176008204,21072.21928569128,1534.9285108140903,0.0,0.8868380968615666,2.8158546470004495,0.0014959128700940735,0.0,-0.01702821314557923,354523.29855047056,1554911.6909241364,4.3859224408710515,1554911.6909241364,4.3859224408710515,0.85,0.09556476047032106,4.028046144702076,101325.0,128379.14872973984,1.2670036884257572,1.0,0.0,4.028046144699194,1.2847385699058673,1.2850294728842062,3.135304130393789,22717.613062772518,2316.5518360268306,19309.969136059102,1969.0688600142867,0.85,0.849999913402102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.756440995328,4632.441516551485,5.561593934558221,4.997746425145347,-2.329536868425626,7.327283293570973,3.4966195117010184,3.5,0.999034146200291,0.6,0.00022641791974915457,0.9713803063476205,0.0002330888512661776,198.93602933395056,0.0,0.0,0.0,0.001396176879668034,7.855774276879864e-05,0.00014786017698035592,0.0005955876158406893,0.0955647604703177,0.07169363696713817,0.023871123503179537,0.09556476047166423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6198091088,579.5959024673763,0.0,0.0955647604703177,0.07169363696714069,0.02387112350318037,0.3753478336298439,0.3753478336298439,0.12497582011684694,0.0,4.99249682469565,4.990297773867269,4.999101497359675,4.992572156240442,4.990357341255617,4.999224176191433,24790.84621846033,21072.21928569128,0.85,1.0666049658199488,0.6627692986813991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573066852976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.268626681544,1534.9285108140903,0.3753478336298439,0.12497582011684694,6.112871282664199,3.4966195117010184
4999.0,-30.014148429092216,4.997746425145347,35.004392066119074,24.10143589312213,5.00086276349354,-26.512688215553663,-40.033445426356025,1.49940254995495,-0.017066816440433286,-5.009600369386046,40.008776752884586,42258.60245049849,25748.820470344395,25748.820470344395,68007.42292084289,77331.42285588064,77331.42285588064,25748.820470344395,103080.24332622503,103080.24332622503,103080.24332622503,127871.08636269743,127871.08636269743,0.0,0.0,91507.5891322572,56434.76872687483,38969.80045042486,24790.843036472408,63760.64348689727,21072.216581001547,1534.9283127653434,0.0,0.8868380968615666,2.815855154008995,0.0014959128700940735,0.0,-0.017066816440433286,354523.29855047056,1554911.6909241364,4.3859224408710515,1554911.6909241364,4.3859224408710515,0.85,0.09556476047032106,4.028046144702076,101325.0,128379.14872973984,1.2670036884257572,1.0,0.0,4.028046144701385,1.2847385699058673,1.2850294728842062,3.135304130393789,22717.611925229154,2316.5517200296895,19309.969136059102,1969.0688600142867,0.85,0.8499999559643117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.755790102872,4632.441516551485,5.5615936644840325,4.997746425145347,-2.3295371993651584,7.327283624510505,3.496618692391124,3.5,0.9990339121117497,0.6,0.00022641791974915457,0.9713803063476205,0.0002330888512661776,198.93602933395056,0.0,0.0,0.0,0.001396176879668034,7.855774276879864e-05,0.00014786017698035592,0.0005955876158406893,0.0955647544630222,0.07169363134262367,0.02387112312039853,0.09556476534804008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6198091088,579.5959024673763,0.0,0.0955647544630222,0.07169363696714069,0.02387112350318037,0.375347804183028,0.375347804183028,0.12497581811282016,0.0,4.992504170345114,4.990304698669831,4.999110107013621,4.992533552945588,4.990332397881616,4.99914454563293,24790.843036472408,21072.216581001547,0.85,1.0666050278306605,0.6627693846782235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572602856863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.268041777334,1534.9283127653434,0.375347804183028,0.12497581811282016,6.112871282664199,3.496618692391124
5000.0,-30.01415413655603,4.997756208150248,35.004391789021966,24.10143233081328,5.000860456163228,-26.512693582973192,-40.03344619469715,1.4993999025804063,-0.017011168651265507,-5.009601428366997,40.00877606118973,42258.58260262438,25748.826039411808,25748.826039411808,68007.40864203619,77331.4178971053,77331.4178971053,25748.826039411808,103080.24393651712,103080.24393651712,103080.24393651712,127871.08938245785,127871.08938245785,0.0,0.0,91507.58555019986,56434.75025571905,38969.816993867564,24790.845445940737,63760.6624398083,21072.218629049625,1534.9285044905644,0.0,0.8868380939773615,2.8158542995356597,0.0014959128700940735,0.0,-0.017011168651265507,354523.2839157024,1554911.6610948003,4.385922537783225,1554911.6610948003,4.385922537783225,0.85,0.0955647479746544,4.028046144702076,101325.0,128379.14410862408,1.2670036428188904,1.0,0.0,4.028046144701875,1.2847385822895978,1.2850294852707407,3.1353041001722626,22717.61103595003,2316.5516293484557,19309.967303763235,1969.0686731721062,0.85,0.8499999085821881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.752806219186,4632.441516551485,5.561598451827318,4.997756208150248,-2.3295368718855083,7.327293080035757,3.496614936433033,3.5,0.9990328389808666,0.6,0.00022641791974915457,0.9713808834500182,0.00023308871278688776,198.936034003851,0.0,0.0,0.0,0.001396176879668034,7.855773593632531e-05,0.00014786018381282925,0.0005955876433622071,0.0955647479746629,0.07169362530319434,0.023871122671468552,0.0955647479748669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6163915733,579.5959035853608,0.0,0.0955647479746629,0.07169362530318797,0.023871122671466433,0.37534777457752916,0.37534777457752916,0.12497581643291598,0.0,4.992521791015179,4.9903187738085535,4.999138375759571,4.992590259715712,4.990373061288608,4.9992494374315015,24790.845445940737,21072.218629049625,0.85,1.0666044868375846,0.6627688763823237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572602856863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.26757016303,1534.9285044905644,0.37534777457752916,0.12497581643291598,6.112871282664199,3.496614936433033
5001.0,-30.01415413655603,4.997756208150248,35.004391789021966,24.101431213226192,5.000860456163228,-26.512693582973192,-40.03344619469715,1.4993999025804063,-0.017049452116964403,-5.009601428366997,40.00877606118973,42258.58260262438,25748.821255569383,25748.821255569383,68007.40385819376,77331.41330680929,77331.41330680929,25748.821255569383,103080.23456237867,103080.23456237867,103080.23456237867,127871.08162256505,127871.08162256505,0.0,0.0,91507.58095990385,56434.75025571905,38969.81189353866,24790.84706018638,63760.65895372504,21072.220001158425,1534.9286034098325,0.0,0.8868380939773615,2.8158548023434866,0.0014959128700940735,0.0,-0.017049452116964403,354523.2839157024,1554911.6610948003,4.385922537783225,1554911.6610948003,4.385922537783225,0.85,0.0955647479746544,4.028046144702076,101325.0,128379.14410862408,1.2670036428188904,1.0,0.0,4.028046144701437,1.2847385822895978,1.2850294852707407,3.1353041001722626,22717.609896366263,2316.551513143251,19309.967303763235,1969.0686731721062,0.85,0.8499999512207449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.752166892075,4632.441516551485,5.561598186551399,4.997756208150248,-2.329537196945314,7.327293405095562,3.4966141316814205,3.5,0.9990326090518344,0.6,0.00022641791974915457,0.9713808834500182,0.00023308871278688776,198.936034003851,0.0,0.0,0.0,0.001396176879668034,7.855773593632531e-05,0.00014786018381282925,0.0005955876433622071,0.0955647423368849,0.07169361970786069,0.023871122629024216,0.09556477119793091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6163915733,579.5959035853608,0.0,0.0955647423368849,0.07169362530318797,0.023871122671466433,0.37534774528348763,0.37534774528348763,0.12497581621070124,0.0,4.992527828061895,4.990324633680075,4.999144944947261,4.992551976250013,4.99034807316815,4.999171221700465,24790.84706018638,21072.220001158425,0.85,1.0666044701255495,0.6627689126188923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572139136763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.2669842092,1534.9286034098325,0.37534774528348763,0.12497581621070124,6.112871282664199,3.4966141316814205
5002.0,-30.014159748098933,4.997765940343612,35.00439152733014,24.10142597453671,5.000856204369267,-26.51269905855027,-40.03345457660032,1.4993955148205957,-0.016980327061219214,-5.009604565101757,40.00877595570872,42258.59457843374,25748.83213679627,25748.83213679627,68007.42671523002,77331.40924673494,77331.40924673494,25748.83213679627,103080.24138353122,103080.24138353122,103080.24138353122,127871.09039840769,127871.09039840769,0.0,0.0,91507.5774503067,56434.76278200551,38969.7940758902,24790.849014876465,63760.643090766665,21072.221662644995,1534.9287946223133,0.0,0.8868380783990878,2.815853528348472,0.0014959128700940735,0.0,-0.016980327061219214,354523.24056752765,1554911.6565466863,4.385923061228803,1554911.6565466863,4.385923061228803,0.85,0.09556473818667773,4.028046144702076,101325.0,128379.14655837223,1.267003666996025,1.0,0.0,4.028046144701733,1.2847386028143992,1.2850295058001895,3.1353040500830898,22717.609025076057,2316.5514242963764,19309.96722075236,1969.068664707353,0.85,0.8499999801668262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.749195960194,4632.441516551485,5.561604105739481,4.997765940343612,-2.329538397804969,7.327304338148581,3.4966103920283373,3.5,0.9990315405795249,0.6,0.00022641791974915457,0.9713814508538621,0.00023308857663498626,198.93603859526826,0.0,0.0,0.0,0.001396176879668034,7.855766140028884e-05,0.00014786025834886572,0.0005955879435968015,0.09556473818671013,0.07169361523593346,0.02387112295077668,0.09556473818715627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6158704116,579.5959037558501,0.0,0.09556473818671013,0.07169361523590914,0.023871122950768583,0.37534771574960246,0.37534771574960246,0.12497581585704401,0.0,4.992548302871626,4.99033817379717,4.999186246937825,4.992624238040548,4.990386371384886,4.999345491305689,24790.849014876465,21072.221662644995,0.85,1.0666050939671017,0.662769265333105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572139136763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.26651240465,1534.9287946223133,0.37534771574960246,0.12497581585704401,6.112871282664199,3.4966103920283373
5003.0,-30.014159748098933,4.997765940343612,35.00439152733014,24.101424822025024,5.000856204369267,-26.51269905855027,-40.033447032887466,1.4993955148205957,-0.017018531496319156,-5.009604565101757,40.00877595570872,42258.56320878376,25748.827358752977,25748.827358752977,68007.39056753673,77331.40466999385,77331.40466999385,25748.827358752977,103080.23202874683,103080.23202874683,103080.23202874683,127871.08138636222,127871.08138636222,0.0,0.0,91507.5728735656,56434.73141235553,38969.82384578896,24790.84935761539,63760.67320340435,21072.22195397308,1534.9288148181924,0.0,0.8868380783990878,2.8158540301180395,0.0014959128700940735,0.0,-0.017018531496319156,354523.24056752765,1554911.6565466863,4.385923061228803,1554911.6565466863,4.385923061228803,0.85,0.09556473818667773,4.028046144702076,101325.0,128379.13765019728,1.2670035790791738,1.0,0.0,4.028046144702902,1.2847386028143992,1.2850295058001895,3.1353040500830898,22717.607888857423,2316.55130843432,19309.96722075236,1969.068664707353,0.85,0.8500000226794808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.748557408809,4632.441516551485,5.561603840784857,4.997765940343612,-2.3295387224709807,7.327304662814592,3.496609588253586,3.5,0.9990313109295961,0.6,0.00022641791974915457,0.9713814508538621,0.00023308857663498626,198.93603859526826,0.0,0.0,0.0,0.001396176879668034,7.855772848271882e-05,0.00014786019126643575,0.0005955876733856781,0.095564732914332,0.0716936096478814,0.02387112326645059,0.09556475647366212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6158704116,579.5959037558501,0.0,0.095564732914332,0.07169361523590914,0.023871122950768583,0.3753476864936839,0.3753476864936839,0.12497581750973562,0.0,4.992555849017947,4.990342830446934,4.9992024716193555,4.992586033605448,4.990361457047527,4.999267370357586,24790.84935761539,21072.22195397308,0.85,1.066604023307358,0.6627684603324964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663571677825178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.265928182187,1534.9288148181924,0.3753476864936839,0.12497581750973562,6.112871282664199,3.496609588253586
5004.0,-30.014159748098933,4.997765940343612,35.00439152733014,24.101423913985514,5.000856204369267,-26.51269905855027,-40.033447032887466,1.4993955148205957,-0.017124025919258656,-5.009604565101757,40.00877595570872,42258.56320878376,25748.805224783235,25748.805224783235,68007.368433567,77331.40097246283,77331.40097246283,25748.805224783235,103080.20619724607,103080.20619724607,103080.20619724607,127871.0586736068,127871.0586736068,0.0,0.0,91507.56917603458,56434.73141235553,38969.81973742116,24790.85247636074,63760.6722137819,21072.224604906627,1534.92900508583,0.0,0.8868380783990878,2.815855415662442,0.0014959128700940735,0.0,-0.017124025919258656,354523.24056752765,1554911.6565466863,4.385923061228803,1554911.6565466863,4.385923061228803,0.85,0.09556473818667773,4.028046144702076,101325.0,128379.13765019728,1.2670035790791738,1.0,0.0,4.028046144700711,1.2847386028143992,1.2850295058001895,3.1353040500830898,22717.60697091088,2316.551214829823,19309.96722075236,1969.068664707353,0.85,0.8500000570252895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.745599361474,4632.441516551485,5.56160261339942,4.997765940343612,-2.3295402264654097,7.327306166809022,3.4966058648208254,3.5,0.9990302470916644,0.6,0.00022641791974915457,0.9713814508538621,0.00023308857663498626,198.93603859526826,0.0,0.0,0.0,0.001396176879668034,7.855772848271882e-05,0.00014786019126643575,0.0005955876733856781,0.09556472760446452,0.07169360400108928,0.023871123603375243,0.09556481534249676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6158704116,579.5959037558501,0.0,0.09556472760446452,0.07169361523590914,0.023871122950768583,0.375347656930235,0.375347656930235,0.1249758192736842,0.0,4.992540787048938,4.990342530128373,4.999143073380083,4.992480539182509,4.990341328855038,4.998905480574194,24790.85247636074,21072.224604906627,0.85,1.0666036927205917,0.6627684706192535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663571677825178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.265456190584,1534.92900508583,0.375347656930235,0.1249758192736842,6.112871282664199,3.4966058648208254
5005.0,-30.014165275285933,4.9977756935672755,35.004391261093545,24.101413890626304,5.000846591549128,-26.512704994319705,-40.033455449715234,1.49938631058288,-0.016978173359518678,-5.0096128929821,40.00877529994762,42258.57580559333,25748.829613160342,25748.829613160342,68007.40541875368,77331.39932028229,77331.39932028229,25748.829613160342,103080.22893344263,103080.22893344263,103080.22893344263,127871.08132317208,127871.08132317208,0.0,0.0,91507.56586964923,56434.74235496027,38969.803905209956,24790.852389729444,63760.6562949394,21072.224531270025,1534.9291953534675,0.0,0.8868380384001443,2.8158525280374516,0.0014959128700940735,0.0,-0.016978173359518678,354523.12548086094,1554911.6282661196,4.385924405233368,1554911.6282661196,4.385924405233368,0.85,0.09556472487634256,4.028046144702076,101325.0,128379.13904209962,1.2670035928161818,1.0,0.0,4.028046144704217,1.2847386458694363,1.2850295488649757,3.1353039450106435,22717.6061500699,2316.551131127337,19309.967485641,1969.0686917184767,0.85,0.8500000993978665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.742641312879,4632.441516551485,5.561611434595554,4.9977756935672755,-2.3295452160611005,7.3273209096283765,3.4966021413880646,3.5,0.9990291832537327,0.6,0.00022641791974915457,0.9713820097285282,0.0002330884425298668,198.93604311766492,0.0,0.0,0.0,0.001396176879668034,7.855765363612172e-05,0.00014786026611303285,0.0005955879748712249,0.09556472487629056,0.07169360090827258,0.023871123968017976,0.09556472487778167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6126304199,579.5959048157529,0.0,0.09556472487629056,0.07169360090831159,0.023871123968030965,0.3753476268231435,0.3753476268231435,0.1249758165496643,0.0,4.992562740239691,4.990361021653598,4.999175421997393,4.992634719622572,4.990419156482574,4.999288983165229,24790.852389729444,21072.224531270025,0.85,1.0666045390776717,0.6627688336537298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663571677825178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.26498419898,1534.9291953534675,0.3753476268231435,0.1249758165496643,6.112871282664199,3.4966021413880646
5006.0,-30.014165275285933,4.9977756935672755,35.004391261093545,24.101412773039215,5.000846591549128,-26.512704994319705,-40.033455449715234,1.49938631058288,-0.017015781977477218,-5.0096128929821,40.00877529994762,42258.57580559333,25748.824969240286,25748.824969240286,68007.40077483362,77331.39475531252,77331.39475531252,25748.824969240286,103080.21972455281,103080.21972455281,103080.21972455281,127871.06895879454,127871.06895879454,0.0,0.0,91507.56130467945,56434.74235496027,38969.798833021305,24790.849234241734,63760.64806726304,21072.221849105474,1534.9289989721174,0.0,0.8868380384001443,2.815853021981445,0.0014959128700940735,0.0,-0.017015781977477218,354523.12548086094,1554911.6282661196,4.385924405233368,1554911.6282661196,4.385924405233368,0.85,0.09556472487634256,4.028046144702076,101325.0,128379.13904209962,1.2670035928161818,1.0,0.0,4.028046144699544,1.2847386458694363,1.2850295488649757,3.1353039450106435,22717.605016773603,2316.5510155632765,19309.967485641,1969.0686917184767,0.85,0.8500001418011904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.742020687037,4632.441516551485,5.561611177077906,4.9977756935672755,-2.329545531613945,7.327321225181221,3.496601360177776,3.5,0.9990289600507932,0.6,0.00022641791974915457,0.9713820097285282,0.0002330884425298668,198.93604311766492,0.0,0.0,0.0,0.001396176879668034,7.855765363612172e-05,0.00014786026611303285,0.0005955879748712249,0.09556471910978792,0.07169359529228597,0.023871123817501942,0.09556472941460012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6126304199,579.5959048157529,0.0,0.09556471910978792,0.07169360090831159,0.023871123968030965,0.37534759742097623,0.37534759742097623,0.12497581576164675,0.0,4.992569614392153,4.990367678565576,4.999182948627322,4.9925971110046135,4.990394306214739,4.999213055148914,24790.849234241734,21072.221849105474,0.85,1.0666046038787207,0.6627689191774444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357121551676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.264401479395,1534.9289989721174,0.37534759742097623,0.12497581576164675,6.112871282664199,3.496601360177776
5007.0,-30.014165275285933,4.9977756935672755,35.004391261093545,24.101411864999704,5.000846591549128,-26.512704994319705,-40.033455449715234,1.49938631058288,-0.017120888012641444,-5.0096128929821,40.00877529994762,42258.57580559333,25748.80293184695,25748.80293184695,68007.37873744027,77331.39105631216,77331.39105631216,25748.80293184695,103080.19398815911,103080.19398815911,103080.19398815911,127871.0463064757,127871.0463064757,0.0,0.0,91507.5576056791,56434.74235496027,38969.794723020925,24790.8523183166,63760.64704133752,21072.22447056911,1534.9291871035728,0.0,0.8868380384001443,2.815854402424182,0.0014959128700940735,0.0,-0.017120888012641444,354523.12548086094,1554911.6282661196,4.385924405233368,1554911.6282661196,4.385924405233368,0.85,0.09556472487634256,4.028046144702076,101325.0,128379.13904209962,1.2670035928161818,1.0,0.0,4.028046144704217,1.2847386458694363,1.2850295488649757,3.1353039450106435,22717.60409846229,2316.550921921583,19309.967485641,1969.0686917184767,0.85,0.8500001761606565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.739075550866,4632.441516551485,5.5616099550455225,4.9977756935672755,-2.3295470290481703,7.327322722615445,3.4965976530003884,3.5,0.9990279008572538,0.6,0.00022641791974915457,0.9713820097285282,0.0002330884425298668,198.93604311766492,0.0,0.0,0.0,0.001396176879668034,7.855765363612172e-05,0.00014786026611303285,0.0005955879748712249,0.0955647133285398,0.07169358964923395,0.02387112367930586,0.09556478797729376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6126304199,579.5959048157529,0.0,0.0955647133285398,0.07169360090831159,0.023871123968030965,0.37534756787710954,0.37534756787710954,0.12497581503812959,0.0,4.9925540925056,4.9903689768556205,4.999116907758207,4.992492004969449,4.990374170016139,4.998852744470696,24790.8523183166,21072.22447056911,0.85,1.0666042754137908,0.66276892984157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357121551676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.263929303554,1534.9291871035728,0.37534756787710954,0.12497581503812959,6.112871282664199,3.4965976530003884
5008.0,-30.014170784478303,4.997785501484532,35.00439097545144,24.10140330847355,5.0008386325134735,-26.512710748485155,-40.03346005976198,1.4993785965203084,-0.016981880810533312,-5.009619468997378,40.00877420224663,42258.57268014413,25748.823049929284,25748.823049929284,68007.39573007342,77331.38867696527,77331.38867696527,25748.823049929284,103080.21172689456,103080.21172689456,103080.21172689456,127871.064321752,127871.064321752,0.0,0.0,91507.5542345234,56434.738237702244,38969.795552023505,24790.85259485744,63760.64814688094,21072.22470562882,1534.9293752350281,0.0,0.886838008914549,2.8158518091793376,0.0014959128700940735,0.0,-0.016981880810533312,354523.0346036573,1554911.580927707,4.385925395978957,1554911.580927707,4.385925395978957,0.85,0.09556470850209181,4.028046144702076,101325.0,128379.13798425384,1.2670035823760557,1.0,0.0,4.028046144703304,1.2847386819538227,1.2850295849575326,3.13530385694953,22717.603261541462,2316.5508365794094,19309.966252734295,1969.0685659969813,0.85,0.8500001532038398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.736130413446,4632.441516551485,5.561617838386366,4.997785501484532,-2.3295507147416155,7.327336216226147,3.496593945823,3.5,0.9990268416637144,0.6,0.00022641791974915457,0.9713825667840197,0.00023308830886142212,198.93604762533838,0.0,0.0,0.0,0.001396176879668034,7.855761264133324e-05,0.00014786030710782133,0.0005955881400001246,0.09556470850209094,0.0716935853331985,0.023871123168892432,0.09556470850318385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6072068845,579.5959065899647,0.0,0.09556470850209094,0.07169358533319915,0.02387112316889265,0.3753475378992315,0.3753475378992315,0.12497580990813556,0.0,4.99257329214953,4.990388417581585,4.999135382112911,4.992637588186824,4.990453679554207,4.999196776987333,24790.85259485744,21072.22470562882,0.85,1.066604523426574,0.6627688693313784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357121551676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.26345712771,1534.9293752350281,0.3753475378992315,0.12497580990813556,6.112871282664199,3.496593945823
5009.0,-30.014170784478303,4.997785501484532,35.00439097545144,24.101402155961864,5.0008386325134735,-26.512710748485155,-40.03346005976198,1.4993785965203084,-0.017018688723737796,-5.009619468997378,40.00877420224663,42258.57268014413,25748.818600709546,25748.818600709546,68007.39128085367,77331.38411335867,77331.38411335867,25748.818600709546,103080.20271406822,103080.20271406822,103080.20271406822,127871.05319294574,127871.05319294574,0.0,0.0,91507.54967091678,56434.738237702244,38969.79048134948,24790.850478877514,63760.640960227,21072.222907045885,1534.9292432363827,0.0,0.886838008914549,2.8158522926068943,0.0014959128700940735,0.0,-0.017018688723737796,354523.0346036573,1554911.580927707,4.385925395978957,1554911.580927707,4.385925395978957,0.85,0.09556470850209181,4.028046144702076,101325.0,128379.13798425384,1.2670035823760557,1.0,0.0,4.02804614470199,1.2847386819538227,1.2850295849575326,3.13530385694953,22717.602128583585,2316.5507210498577,19309.966252734295,1969.0685659969813,0.85,0.8500001955945096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.735535808664,4632.441516551485,5.561617591664892,4.997785501484532,-2.3295510170650626,7.327336518549594,3.496593197367318,3.5,0.9990266278192337,0.6,0.00022641791974915457,0.9713825667840197,0.00023308830886142212,198.93604762533838,0.0,0.0,0.0,0.001396176879668034,7.855761264133324e-05,0.00014786030710782133,0.0005955881400001246,0.09556470223795242,0.0716935797513229,0.023871122486629523,0.09556471669156737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6072068845,579.5959065899647,0.0,0.09556470223795242,0.07169358533319915,0.02387112316889265,0.375347508675651,0.375347508675651,0.1249758063361897,0.0,4.992578789774086,4.990396501403893,4.9991331121585745,4.992600780273619,4.990428836697504,4.999124032341456,24790.850478877514,21072.222907045885,0.85,1.0666045738667485,0.6627689440340544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663570750615865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.262874584383,1534.9292432363827,0.375347508675651,0.1249758063361897,6.112871282664199,3.496593197367318
