time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5010.0,-30.01417626356389,4.9977952929228735,35.00439068999463,24.10139855872842,5.000836197510839,-26.512715923140746,-40.03346459995953,1.4993758570876772,-0.01695764411590517,-5.009620702527013,40.00877363636046,42258.56932465199,25748.825027399023,25748.825027399023,68007.39435205101,77331.37929681201,77331.37929681201,25748.825027399023,103080.20432421104,103080.20432421104,103080.20432421104,127871.05712046435,127871.05712046435,0.0,0.0,91507.54608689905,56434.73611473879,38969.78885795584,24790.852796253315,63760.64165420916,21072.22487681532,1534.9294295991635,0.0,0.8868380046868743,2.8158513468812667,0.0014959128700940735,0.0,-0.01695764411590517,354523.01755676465,1554911.5565227612,4.385925538033072,1554911.5565227612,4.385925538033072,0.85,0.09556469574254829,4.028046144702076,101325.0,128379.13770587335,1.2670035796286538,1.0,0.0,4.028046144702751,1.2847386947681796,1.285029597774791,3.1353038256770986,22717.601238817777,2316.5506303189954,19309.960019759226,1969.067930410408,0.85,0.8499999545182666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.732603656122,4632.441516551485,5.561622502143007,4.9977952929228735,-2.3295507888527083,7.327346081775582,3.4965895065364587,3.5,0.9990255732961311,0.6,0.00022641791974915457,0.9713831207956545,0.00023308817592351916,198.93605210837845,0.0,0.0,0.0,0.001396176879668034,7.855757226769726e-05,0.00014786034748145733,0.0005955883026269935,0.09556469574251128,0.07169357399242035,0.023871121750090922,0.09556469574279888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6044109456,579.5959075046045,0.0,0.09556469574251128,0.07169357399244812,0.02387112175010017,0.37534747937948354,0.37534747937948354,0.12497580276451051,0.0,4.992596112625279,4.990411410544141,4.999157683880014,4.992663058411097,4.9904687022049075,4.99925362558082,24790.852796253315,21072.22487681532,0.85,1.0666046104252387,0.6627688841939734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663570750615865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.2624022249,1534.9294295991635,0.37534747937948354,0.12497580276451051,6.112871282664199,3.4965895065364587
5011.0,-30.01417626356389,4.9977952929228735,35.00439068999463,24.101397406216734,5.000836197510839,-26.512715923140746,-40.03346459995953,1.4993758570876772,-0.01699416249277874,-5.009620702527013,40.00877363636046,42258.56932465199,25748.82064579435,25748.82064579435,68007.38997044634,77331.3747364887,77331.3747364887,25748.82064579435,103080.19538228304,103080.19538228304,103080.19538228304,127871.04962246741,127871.04962246741,0.0,0.0,91507.54152657573,56434.73611473879,38969.783790929934,24790.85424018437,63760.6380311143,21072.226104156714,1534.9295180207273,0.0,0.8868380046868743,2.8158518265059307,0.0014959128700940735,0.0,-0.01699416249277874,354523.01755676465,1554911.5565227612,4.385925538033072,1554911.5565227612,4.385925538033072,0.85,0.09556469574254829,4.028046144702076,101325.0,128379.13770587335,1.2670035796286538,1.0,0.0,4.028046144699976,1.2847386947681796,1.285029597774791,3.1353038256770986,22717.600106675007,2316.550514872562,19309.960019759226,1969.067930410408,0.85,0.8499999968784322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.732018088133,4632.441516551485,5.561622259170721,4.9977952929228735,-2.3295510865819566,7.32734637950483,3.4965887694561664,3.5,0.9990253627017618,0.6,0.00022641791974915457,0.9713831207956545,0.00023308817592351916,198.93605210837845,0.0,0.0,0.0,0.001396176879668034,7.855757226769726e-05,0.00014786034748145733,0.0005955883026269935,0.09556468984437143,0.07169356846570764,0.023871121378663786,0.0955647175254843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6044109456,579.5959075046045,0.0,0.09556468984437143,0.07169357399244812,0.02387112175010017,0.375347450444705,0.375347450444705,0.12497580081992636,0.0,4.9926021981065105,4.990417903877983,4.9991625443874455,4.992626540034223,4.990443877215625,4.999181986417398,24790.85424018437,21072.226104156714,0.85,1.0666046023137297,0.6627689218547405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663570286496095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.261820101066,1534.9295180207273,0.375347450444705,0.12497580081992636,6.112871282664199,3.4965887694561664
5012.0,-30.014181726657323,4.997805033945613,35.004390419854765,24.101392446924024,5.000832266945701,-26.512721232989993,-40.033465368300654,1.499371773278414,-0.016924097578566943,-5.009623505275758,40.00877351158682,42258.55043118441,25748.83107727121,25748.83107727121,68007.38150845563,77331.37058772822,77331.37058772822,25748.83107727121,103080.20166499943,103080.20166499943,103080.20166499943,127871.05787641022,127871.05787641022,0.0,0.0,91507.53799824591,56434.71784170234,38969.80017393731,24790.856211410784,63760.65638534809,21072.227779699166,1534.9297038423963,0.0,0.8868379908778901,2.8158505791545654,0.0014959128700940735,0.0,-0.016924097578566943,354522.9788244702,1554911.551142956,4.385926002028818,1554911.551142956,4.385926002028818,0.85,0.09556468527339648,4.028046144702076,101325.0,128379.13074636164,1.2670035109436135,1.0,0.0,4.028046144701784,1.2847387138711825,1.2850296168821194,3.135303779057722,22717.599230734242,2316.550425551462,19309.959631243488,1969.0678907928282,0.85,0.8500000125505948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.729098898671,4632.441516551485,5.561628019098654,4.997805033945613,-2.329552014254144,7.327357048199757,3.496585094944371,3.5,0.9990243128412489,0.6,0.00022641791974915457,0.9713836731905939,0.00023308804337370144,198.9360565783337,0.0,0.0,0.0,0.001396176879668034,7.855756543523737e-05,0.00014786035431391722,0.0005955883301484572,0.09556468527342765,0.07169356390706225,0.0238711213663654,0.09556468527393558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6037944639,579.5959077062766,0.0,0.09556468527342765,0.07169356390703886,0.023871121366357613,0.3753474212984182,0.3753474212984182,0.12497579899758575,0.0,4.992622705828012,4.990431709360962,4.999203181287271,4.992699407697216,4.990481603256001,4.9993604002225425,24790.856211410784,21072.227779699166,0.85,1.0666041625644778,0.6627684347505437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663570286496095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.26134755895,1534.9297038423963,0.3753474212984182,0.12497579899758575,6.112871282664199,3.496585094944371
5013.0,-30.014181726657323,4.997805033945613,35.004390419854765,24.101391329336934,5.000832266945701,-26.512721232989993,-40.033465368300654,1.499371773278414,-0.016960584676951385,-5.009623505275758,40.00877351158682,42258.55043118441,25748.82670226013,25748.82670226013,68007.37713344453,77331.3660284727,77331.3660284727,25748.82670226013,103080.19273073282,103080.19273073282,103080.19273073282,127871.04940575236,127871.04940575236,0.0,0.0,91507.53343899039,56434.71784170234,38969.79510809783,24790.856675019553,63760.651783117384,21072.22817376662,1534.929731568001,0.0,0.8868379908778901,2.8158510583681426,0.0014959128700940735,0.0,-0.016960584676951385,354522.9788244702,1554911.551142956,4.385926002028818,1554911.551142956,4.385926002028818,0.85,0.09556468527339648,4.028046144702076,101325.0,128379.13074636164,1.2670035109436135,1.0,0.0,4.028046144702514,1.2847387138711825,1.2850296168821194,3.135303779057722,22717.598098856564,2316.55031013206,19309.959631243488,1969.0678907928282,0.85,0.8500000549008484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.728514212502,4632.441516551485,5.56162777649175,4.997805033945613,-2.3295523115355854,7.327357345481198,3.4965843589744354,3.5,0.9990241025641244,0.6,0.00022641791974915457,0.9713836731905939,0.00023308804337370144,198.9360565783337,0.0,0.0,0.0,0.001396176879668034,7.855756543523737e-05,0.00014786035431391722,0.0005955883301484572,0.09556467984534013,0.07169355839318842,0.023871121452151717,0.09556470326374099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6037944639,579.5959077062766,0.0,0.09556467984534013,0.07169356390703886,0.023871121366357613,0.37534739243085724,0.37534739243085724,0.12497579944671477,0.0,4.992630748781437,4.990436724303379,4.9992203187932205,4.992662920598832,4.990456784074411,4.999288868829467,24790.856675019553,21072.22817376662,0.85,1.0666041709355865,0.6627684825890328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569824766079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.26076557286,1534.929731568001,0.37534739243085724,0.12497579944671477,6.112871282664199,3.4965843589744354
5014.0,-30.014181726657323,4.997805033945613,35.004390419854765,24.101390421297424,5.000832266945701,-26.512721232989993,-40.033465368300654,1.499371773278414,-0.017064521719987624,-5.009623505275758,40.00877351158682,42258.55043118441,25748.80495544238,25748.80495544238,68007.35538662679,77331.36232515682,77331.36232515682,25748.80495544238,103080.1672805992,103080.1672805992,103080.1672805992,127871.02698777436,127871.02698777436,0.0,0.0,91507.52973567451,56434.71784170234,38969.79099330241,24790.859707175154,63760.65070047756,21072.23075109888,1534.929916516211,0.0,0.8868379908778901,2.815852423455809,0.0014959128700940735,0.0,-0.017064521719987624,354522.9788244702,1554911.551142956,4.385926002028818,1554911.551142956,4.385926002028818,0.85,0.09556468527339648,4.028046144702076,101325.0,128379.13074636164,1.2670035109436135,1.0,0.0,4.028046144702514,1.2847387138711825,1.2850296168821194,3.135303779057722,22717.59717947388,2316.550216381117,19309.959631243488,1969.0678907928282,0.85,0.8500000893004077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.725607919385,4632.441516551485,5.561626570567751,4.997805033945613,-2.329553789229621,7.327358823175234,3.4965807006976783,3.5,0.9990230573421938,0.6,0.00022641791974915457,0.9713836731905939,0.00023308804337370144,198.9360565783337,0.0,0.0,0.0,0.001396176879668034,7.855756543523737e-05,0.00014786035431391722,0.0005955883301484572,0.09556467443970132,0.07169355282180112,0.023871121617900205,0.09556476110713444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6037944639,579.5959077062766,0.0,0.09556467443970132,0.07169356390703886,0.023871121366357613,0.3753473632621879,0.3753473632621879,0.12497580031448088,0.0,4.992616395734444,4.990436704316039,4.999162916780961,4.992558983555796,4.990436624366168,4.9989333088755075,24790.859707175154,21072.23075109888,0.85,1.0666038479766866,0.662768493842675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569824766079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.260292848638,1534.929916516211,0.3753473632621879,0.12497580031448088,6.112871282664199,3.4965807006976783
5015.0,-30.014187191158484,4.997814792352137,35.004390146343376,24.10138064241039,5.0008229304415455,-26.51272708471203,-40.03347378512842,1.499362823995069,-0.01691848817409891,-5.009631540567682,40.00877287310306,42258.56323074371,25748.828991217106,25748.828991217106,68007.39222196082,77331.3605698978,77331.3605698978,25748.828991217106,103080.18956111491,103080.18956111491,103080.18956111491,127871.04920189144,127871.04920189144,0.0,0.0,91507.52641269637,56434.72907354228,38969.77482128233,24790.859640776525,63760.63446205885,21072.230694660047,1534.930101464421,0.0,0.8868379523048058,2.815849567603721,0.0014959128700940735,0.0,-0.01691848817409891,354522.8677806695,1554911.5236081807,4.385927298123258,1554911.5236081807,4.385927298123258,0.8500000000000001,0.09556467154196643,4.028046144702076,101325.0,128379.13169285524,1.2670035202847791,1.0,0.0,4.028046144701524,1.2847387557336165,1.2850296587540322,3.135303676895748,22717.596354513582,2316.550132258578,19309.955146665954,1969.0674334931862,0.85,0.849999922761609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.722701625051,4632.441516551485,5.561635253484873,4.997814792352137,-2.3295585369242406,7.327373329276377,3.496577042420921,3.5,0.9990220121202631,0.6,0.00022641791974915457,0.9713842257282153,0.00023308791078979733,198.93606104944107,0.0,0.0,0.0,0.001396176879668034,7.855749058878447e-05,0.0001478604291603701,0.0005955886316334232,0.09556467154197214,0.07169354970432419,0.023871121837647946,0.09556467154313374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6006398345,579.5959087382562,0.0,0.09556467154197214,0.07169354970431992,0.023871121837646524,0.37534733355052274,0.37534733355052274,0.12497579700651756,0.0,4.992638782447727,4.990455028844394,4.99919750272818,4.992713052393583,4.9905130519624095,4.999320569585393,24790.859640776525,21072.230694660047,0.85,1.0666046973298082,0.6627688633790167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569824766079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.259820124415,1534.930101464421,0.37534733355052274,0.12497579700651756,6.112871282664199,3.496577042420921
5016.0,-30.014187191158484,4.997814792352137,35.004390146343376,24.1013795248233,5.0008229304415455,-26.51272708471203,-40.03347378512842,1.499362823995069,-0.016954460657871095,-5.009631540567682,40.00877287310306,42258.56323074371,25748.82474387973,25748.82474387973,68007.38797462345,77331.35600897978,77331.35600897978,25748.82474387973,103080.18075285951,103080.18075285951,103080.18075285951,127871.03733103053,127871.03733103053,0.0,0.0,91507.52185177834,56434.72907354228,38969.76975359562,24790.856578171024,63760.626331766645,21072.22809144537,1534.9299108776866,0.0,0.8868379523048058,2.8158500400582303,0.0014959128700940735,0.0,-0.016954460657871095,354522.8677806695,1554911.5236081807,4.385927298123258,1554911.5236081807,4.385927298123258,0.85,0.09556467154196643,4.028046144702076,101325.0,128379.13169285524,1.2670035202847791,1.0,0.0,4.028046144700649,1.2847387557336165,1.2850296587540322,3.135303676895748,22717.595222223168,2316.5500167970886,19309.955146665954,1969.0674334931862,0.85,0.8499999651273064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.722134002318,4632.441516551485,5.561635017957397,4.997814792352137,-2.3295588255306714,7.327373617882808,3.496576327930131,3.5,0.9990218079800375,0.6,0.00022641791974915457,0.9713842257282153,0.00023308791078979733,198.93606104944107,0.0,0.0,0.0,0.001396176879668034,7.855749058878447e-05,0.0001478604291603701,0.0005955886316334232,0.09556466578517187,0.071693544158817,0.023871121626354862,0.09556467571143419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6006398345,579.5959087382562,0.0,0.09556466578517187,0.07169354970431992,0.023871121837646524,0.3753473045173482,0.3753473045173482,0.12497579590030555,0.0,4.992646441939712,4.990461667819432,4.999208227314796,4.992677079909811,4.990488223721172,4.999251125666092,24790.856578171024,21072.22809144537,0.85,1.0666047667217,0.6627689478904909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569362212082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.25923792802,1534.9299108776866,0.3753473045173482,0.12497579590030555,6.112871282664199,3.496576327930131
5017.0,-30.014187191158484,4.997814792352137,35.004390146343376,24.10137861678379,5.0008229304415455,-26.51272708471203,-40.03347378512842,1.499362823995069,-0.01705800892904108,-5.009631540567682,40.00877287310306,42258.56323074371,25748.803093692386,25748.803093692386,68007.3663244361,77331.35230423485,77331.35230423485,25748.803093692386,103080.15539792724,103080.15539792724,103080.15539792724,127871.01497457502,127871.01497457502,0.0,0.0,91507.51814703342,56434.72907354228,38969.76563721238,24790.85957664778,63760.62521386016,21072.230640150614,1534.930093751118,0.0,0.8868379523048058,2.815851400039167,0.0014959128700940735,0.0,-0.01705800892904108,354522.8677806695,1554911.5236081807,4.385927298123258,1554911.5236081807,4.385927298123258,0.85,0.09556467154196643,4.028046144702076,101325.0,128379.13169285524,1.2670035202847791,1.0,0.0,4.028046144699042,1.2847387557336165,1.2850296587540322,3.135303676895748,22717.59430248571,2316.549923009969,19309.955146665954,1969.0674334931862,0.85,0.8499999995401405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.719240627378,4632.441516551485,5.561633817389572,4.997814792352137,-2.3295602966607194,7.327375089012856,3.4965726859173847,3.5,0.999020767404967,0.6,0.00022641791974915457,0.9713842257282153,0.00023308791078979733,198.93606104944107,0.0,0.0,0.0,0.001396176879668034,7.855749058878447e-05,0.0001478604291603701,0.0005955886316334232,0.09556466006331696,0.07169353858391117,0.02387112147940579,0.09556473325233779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6006398345,579.5959087382562,0.0,0.09556466006331696,0.07169354970431992,0.023871121837646524,0.37534727533025897,0.37534727533025897,0.12497579513096269,0.0,4.9926318598772355,4.990462945500724,4.999146010951563,4.992573531638641,4.990468056226007,4.998897145666433,24790.85957664778,21072.230640150614,0.85,1.0666044458681496,0.6627689595107299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569362212082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.25876502165,1534.930093751118,0.37534727533025897,0.12497579513096269,6.112871282664199,3.4965726859173847
5018.0,-30.01419264288335,4.997824600994097,35.00438985465657,24.101370304729812,5.00081521038003,-26.51273276325971,-40.033478395175166,1.4993553307563676,-0.016920531426137586,-5.009637868760287,40.00877179668134,42258.56029203696,25748.822962964845,25748.822962964845,68007.3832550018,77331.34983625454,77331.34983625454,25748.822962964845,103080.17279921938,103080.17279921938,103080.17279921938,127871.03266110535,127871.03266110535,0.0,0.0,91507.51476072827,56434.72521651059,38969.76616024187,24790.859861885972,63760.626022127835,21072.230882603075,1534.9302766245494,0.0,0.8868379240035507,2.8158488558258865,0.0014959128700940735,0.0,-0.016920531426137586,354522.78032960324,1554911.4771878466,4.385928249073953,1554911.4771878466,4.385928249073953,0.85,0.09556465524101279,4.028046144702076,101325.0,128379.13030095291,1.2670035065477712,1.0,0.0,4.028046144703879,1.284738790785052,1.2850296938134045,3.1353035913554845,22717.593461803895,2316.5498372842812,19309.958185014242,1969.0677433184874,0.85,0.8500001647393214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.716347251233,4632.441516551485,5.5616415848570275,4.997824600994097,-2.3295637744184385,7.327388375412536,3.4965690439046386,3.5,0.9990197268298967,0.6,0.00022641791974915457,0.9713847769743069,0.00023308777851595189,198.93606551009486,0.0,0.0,0.0,0.001396176879668034,7.855744959407493e-05,0.00014786047015507965,0.0005955887967620049,0.09556465524097643,0.07169353425709658,0.02387112098387985,0.09556465524247106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5953214368,579.5959104780745,0.0,0.09556465524097643,0.07169353425712385,0.02387112098388893,0.37534724569921213,0.37534724569921213,0.12497579021318056,0.0,4.992651361687763,4.990482013528151,4.99916681444472,4.99271733733417,4.990546255598304,4.999237996837735,24790.859861885972,21072.230882603075,0.85,1.066604697880478,0.6627689050193973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569362212082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.258292115275,1534.9302766245494,0.37534724569921213,0.12497579021318056,6.112871282664199,3.4965690439046386
5019.0,-30.01419264288335,4.997824600994097,35.00438985465657,24.101369152218126,5.00081521038003,-26.51273276325971,-40.03347462331874,1.4993553307563676,-0.01695573891129243,-5.009637868760287,40.00877179668134,42258.544607212774,25748.81890238697,25748.81890238697,68007.36350959975,77331.34527589729,77331.34527589729,25748.81890238697,103080.16417828426,103080.16417828426,103080.16417828426,127871.02199382019,127871.02199382019,0.0,0.0,91507.51020037102,56434.70953168641,38969.77852076068,24790.857815535925,63760.63633629661,21072.229143205535,1534.930148979951,0.0,0.8868379240035507,2.8158493182329334,0.0014959128700940735,0.0,-0.01695573891129243,354522.78032960324,1554911.4771878466,4.385928249073953,1554911.4771878466,4.385928249073953,0.85,0.09556465524101279,4.028046144702076,101325.0,128379.12133710191,1.26700341808144,1.0,0.0,4.02804614470417,1.284738790785052,1.2850296938134045,3.1353035913554845,22717.592329652703,2316.5497218369887,19309.949198598046,1969.066826959058,0.85,0.849999811529026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.71580458813,4632.441516551485,5.5616413596855,4.997824600994097,-2.3295640503349464,7.327388651329043,3.496568360832217,3.5,0.9990195316663477,0.6,0.00022641791974915457,0.9713847769743069,0.00023308777851595189,198.93606551009486,0.0,0.0,0.0,0.001396176879668034,7.855748313519987e-05,0.00014786043661395472,0.0005955886616568059,0.09556464910060422,0.07169352873586506,0.023871120364739158,0.09556466298855792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5953214368,579.5959104780745,0.0,0.09556464910060422,0.07169353425712385,0.02387112098388893,0.375347216793132,0.375347216793132,0.12497578697170741,0.0,4.992657515319479,4.990489896902034,4.999167772846249,4.992682129849015,4.990521430400349,4.99917160645299,24790.857815535925,21072.229143205535,0.85,1.0666042156622209,0.6627685518119041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663568897276916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.257709992682,1534.930148979951,0.375347216793132,0.12497578697170741,6.112871282664199,3.496568360832217
5020.0,-30.014198061940245,4.997834389614815,35.00438956427426,24.101365624833875,5.000812894831994,-26.512737871944314,-40.03347916351629,1.499352704836065,-0.016895602827560197,-5.009638968837979,40.00877125130522,42258.54145469106,25748.825365513767,25748.825365513767,68007.36682020483,77331.34042473481,77331.34042473481,25748.825365513767,103080.16579024857,103080.16579024857,103080.16579024857,127871.02589352634,127871.02589352634,0.0,0.0,91507.50660579548,56434.70763575161,38969.77663338208,24790.860103277762,63760.63673665984,21072.2310877861,1534.9303301378131,0.0,0.8868379203800978,2.815848400008658,0.0014959128700940735,0.0,-0.016895602827560197,354522.7651258887,1554911.4536691848,4.385928370825625,1554911.4536691848,4.385928370825625,0.85,0.09556464271428283,4.028046144702076,101325.0,128379.12562416108,1.2670034603914244,1.0,0.0,4.028046144702137,1.2847388030684297,1.2850297060995635,3.1353035613788713,22717.591437265823,2316.5496308388515,19309.951837946384,1969.0670960976872,0.85,0.8499999610993284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.712924197927,4632.441516551485,5.561646215888129,4.997834389614815,-2.329563698870717,7.327398088485532,3.496564735167207,3.5,0.9990184957620591,0.6,0.00022641791974915457,0.9713853249175437,0.00023308764703478934,198.93606994401966,0.0,0.0,0.0,0.001396176879668034,7.855744276162488e-05,0.0001478604769875297,0.000595588824283429,0.09556464271436066,0.07169352300444773,0.023871119709912923,0.09556464271415746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.592626836,579.5959113595648,0.0,0.09556464271436066,0.07169352300438935,0.02387111970989348,0.3753471878012016,0.3753471878012016,0.12497578388121489,0.0,4.992675103814918,4.990504449092839,4.999194480120991,4.992743366010416,4.990560566805925,4.999299217922783,24790.860103277762,21072.2310877861,0.85,1.0666042608872393,0.662768498207203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663568897276916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.257236904585,1534.9303301378131,0.3753471878012016,0.12497578388121489,6.112871282664199,3.496564735167207
5021.0,-30.014198061940245,4.997834389614815,35.00438956427426,24.101364507246785,5.000812894831994,-26.512737871944314,-40.03347916351629,1.499352704836065,-0.016930544959677718,-5.009638968837979,40.00877125130522,42258.54145469106,25748.82136620691,25748.82136620691,68007.36282089798,77331.33586808319,77331.33586808319,25748.82136620691,103080.15723429009,103080.15723429009,103080.15723429009,127871.01877435227,127871.01877435227,0.0,0.0,91507.50204914388,56434.70763575161,38969.77157043585,24790.86154006218,63760.63311049803,21072.23230905285,1534.9304181591879,0.0,0.8868379203800978,2.8158488589304396,0.0014959128700940735,0.0,-0.016930544959677718,354522.7651258887,1554911.4536691848,4.385928370825625,1554911.4536691848,4.385928370825625,0.85,0.09556464271428283,4.028046144702076,101325.0,128379.12089169318,1.2670034136855977,1.0,0.0,4.028046144698778,1.2847388030684297,1.2850297060995635,3.1353035613788713,22717.590306034588,2316.5495154853684,19309.947344738284,1969.0666379179725,0.85,0.8499998056399883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.712389723691,4632.441516551485,5.561645994114042,4.997834389614815,-2.329563970624059,7.327398360238874,3.4965640624027805,3.5,0.9990183035436516,0.6,0.00022641791974915457,0.9713853249175437,0.00023308764703478934,198.93606994401966,0.0,0.0,0.0,0.001396176879668034,7.855744276162488e-05,0.0001478604769875297,0.000595588824283429,0.09556463697315311,0.07169351753198,0.02387111944117311,0.0955646637693116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.592626836,579.5959113595648,0.0,0.09556463697315311,0.07169352300438935,0.02387111970989348,0.3753471591504214,0.3753471591504214,0.1249757824742441,0.0,4.992681767827378,4.990510711628758,4.999202349955453,4.992708423878298,4.990535761774652,4.999233829297168,24790.86154006218,21072.23230905285,0.85,1.066604258822843,0.662768535899831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356843329079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.256655254718,1534.9304181591879,0.3753471591504214,0.1249757824742441,6.112871282664199,3.4965640624027805
5022.0,-30.014203470153706,4.997844124870086,35.00438928997015,24.10135968765246,5.000809116384527,-26.512743117189558,-40.033479931857414,1.499348763420418,-0.016861867322347734,-5.009641615935959,40.0087711388535,42258.52274417914,25748.83176936751,25748.83176936751,68007.35451354666,77331.33166817793,77331.33166817793,25748.83176936751,103080.16343754543,103080.16343754543,103080.16343754543,127871.02692367806,127871.02692367806,0.0,0.0,91507.49850903865,56434.68958504008,38969.78769333174,24790.863486132625,63760.65117946436,21072.23396321273,1534.9305988024837,0.0,0.8868379073185959,2.815847647968079,0.0014959128700940735,0.0,-0.016861867322347734,354522.72854455607,1554911.4488188883,4.385928809705267,1554911.4488188883,4.385928809705267,0.85,0.09556463251033911,4.028046144702076,101325.0,128379.11844194503,1.2670033895084631,1.0,0.0,4.028046144702892,1.284738821505355,1.2850297245406634,3.135303516385012,22717.589427170467,2316.5494258661693,19309.95130630888,1969.0670418857492,0.85,0.8500000129069145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.709522292944,4632.441516551485,5.561651685787611,4.997844124870086,-2.32956475958367,7.327408884453756,3.4965604530521386,3.5,0.999017272300611,0.6,0.00022641791974915457,0.9713858717646922,0.00023308751581678543,198.93607436907243,0.0,0.0,0.0,0.001396176879668034,7.85574359291754e-05,0.00014786048381997918,0.0005955888518048508,0.09556463251029867,0.07169351297624985,0.023871119534048822,0.09556463251084746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5920712327,579.595911541319,0.0,0.09556463251029867,0.07169351297628018,0.023871119534058925,0.3753471302793572,0.3753471302793572,0.12497578128909084,0.0,4.9927023706162,4.9905241402890965,4.999244499167844,4.9927797486136,4.990572822786646,4.9994080632937425,24790.863486132625,21072.23396321273,0.85,1.066603826270991,0.6627680546303691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356843329079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.256181985984,1534.9305988024837,0.3753471302793572,0.12497578128909084,6.112871282664199,3.4965604530521386
5023.0,-30.014203470153706,4.997844124870086,35.00438928997015,24.101358570065372,5.000809116384527,-26.512743117189558,-40.033479931857414,1.499348763420418,-0.01689680313467079,-5.009641615935959,40.0087711388535,42258.52274417914,25748.82777133718,25748.82777133718,68007.35051551633,77331.32711179958,77331.32711179958,25748.82777133718,103080.15488313675,103080.15488313675,103080.15488313675,127871.01884739056,127871.01884739056,0.0,0.0,91507.4939526603,56434.68958504008,38969.78263068913,24790.863964253804,63760.64659494293,21072.234369615733,1534.930627468226,0.0,0.8868379073185959,2.8158481068065977,0.0014959128700940735,0.0,-0.01689680313467079,354522.72854455607,1554911.4488188883,4.385928809705267,1554911.4488188883,4.385928809705267,0.85,0.09556463251033911,4.028046144702076,101325.0,128379.11844194503,1.2670033895084631,1.0,0.0,4.0280461447027465,1.284738821505355,1.2850297245406634,3.135303516385012,22717.588296007074,2316.549310519604,19309.95130630888,1969.0670418857492,0.85,0.8500000552304607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.7089879898795,4632.441516551485,5.561651464084088,4.997844124870086,-2.329565031250473,7.3274091561205585,3.496559780503503,3.5,0.999017080143858,0.6,0.00022641791974915457,0.9713858717646922,0.00023308751581678543,198.93607436907243,0.0,0.0,0.0,0.001396176879668034,7.85574359291754e-05,0.00014786048381997918,0.0005955888518048508,0.09556462725167571,0.07169350751188235,0.02387111973979336,0.09556464986770012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5920712327,579.595911541319,0.0,0.09556462725167571,0.07169351297628018,0.023871119534058925,0.3753471016709856,0.3753471016709856,0.12497578236625376,0.0,4.992710859052465,4.9905289160784605,4.999264138432352,4.992744812801277,4.990548019237735,4.9993426955072096,24790.863964253804,21072.234369615733,0.85,1.066603840258267,0.6627681022847532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356797183424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.25560037271,1534.930627468226,0.3753471016709856,0.12497578236625376,6.112871282664199,3.496559780503503
5024.0,-30.014203470153706,4.997844124870086,35.00438928997015,24.101357662025862,5.000809116384527,-26.512743117189558,-40.033479931857414,1.499348763420418,-0.01699918256036881,-5.009641615935959,40.0087711388535,42258.52274417914,25748.806411653735,25748.806411653735,68007.32915583288,77331.32340277437,77331.32340277437,25748.806411653735,103080.1298144281,103080.1298144281,103080.1298144281,127870.9967270719,127870.9967270719,0.0,0.0,91507.4902436351,56434.68958504008,38969.778509550015,24790.8669126438,63760.64542219382,21072.23687574723,1534.930807271867,0.0,0.8868379073185959,2.815849451434437,0.0014959128700940735,0.0,-0.01699918256036881,354522.72854455607,1554911.4488188883,4.385928809705267,1554911.4488188883,4.385928809705267,0.85,0.09556463251033911,4.028046144702076,101325.0,128379.11844194503,1.2670033895084631,1.0,0.0,4.028046144703331,1.284738821505355,1.2850297245406634,3.135303516385012,22717.587375206993,2316.549216624127,19309.95130630888,1969.0670418857492,0.85,0.8500000896830682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.706133447946,4632.441516551485,5.561650279620981,4.997844124870086,-2.3295664826449243,7.327410607515009,3.4965561873782867,3.5,0.9990160535366533,0.6,0.00022641791974915457,0.9713858717646922,0.00023308751581678543,198.93607436907243,0.0,0.0,0.0,0.001396176879668034,7.85574359291754e-05,0.00014786048381997918,0.0005955888518048508,0.09556462202485808,0.07169350198909871,0.02387112003575936,0.09556470669643392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5920712327,579.595911541319,0.0,0.09556462202485808,0.07169351297628018,0.023871119534058925,0.37534707275677975,0.37534707275677975,0.12497578391576558,0.0,4.992697173915644,4.990528698548019,4.999210003729502,4.992642433375579,4.990527828425627,4.99899346504526,24790.8669126438,21072.23687574723,0.85,1.0666035248783865,0.6627681144750425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356797183424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.255126923705,1534.930807271867,0.37534707275677975,0.12497578391576558,6.112871282664199,3.4965561873782867
5025.0,-30.014208796000354,4.997853873221958,35.004389013252656,24.101348092686408,5.000800009832171,-26.51274882112663,-40.033488313760586,1.4993400349584305,-0.016856177269687578,-5.009649413889996,40.00877051994911,42258.53601535118,25748.830197775336,25748.830197775336,68007.36621312652,77331.3215954524,77331.3215954524,25748.830197775336,103080.15179322773,103080.15179322773,103080.15179322773,127871.01864634259,127871.01864634259,0.0,0.0,91507.48690555981,56434.70132545857,38969.76175566804,24790.86685311485,63760.62860878289,21072.236825147622,1534.930987075508,0.0,0.8868378698823352,2.8158466630645163,0.0014959128700940735,0.0,-0.016856177269687578,354522.62078111054,1554911.4221287407,4.385930067601453,1554911.4221287407,4.385930067601453,0.85,0.09556461922351314,4.028046144702076,101325.0,128379.11905438208,1.2670033955527469,1.0,0.0,4.028046144704622,1.2847388623348504,1.2850297653794038,3.13530341674386,22717.586546498693,2316.549132119398,19309.95109298885,1969.0670201331598,0.85,0.8500001112998934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.703278904839,4632.441516551485,5.561658846496584,4.997853873221958,-2.3295710329730124,7.32742490619497,3.49655259425307,3.5,0.9990150269294487,0.6,0.00022641791974915457,0.971386410283707,0.00023308738659729247,198.9360787267321,0.0,0.0,0.0,0.001396176879668034,7.85573613934024e-05,0.0001478605583557522,0.0005955891520383839,0.09556461922350953,0.07169349884525848,0.023871120378251055,0.09556461922479714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5890133429,579.5959125416528,0.0,0.09556461922350953,0.07169349884526119,0.023871120378251953,0.37534704329816226,0.37534704329816226,0.12497578138062869,0.0,4.992719351633639,4.990546618956955,4.999244966634649,4.992793236620287,4.990603476687454,4.999369992485697,24790.86685311485,21072.236825147622,0.85,1.0666043873312543,0.6627684973847663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356797183424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.2546534747,1534.930987075508,0.37534704329816226,0.12497578138062869,6.112871282664199,3.49655259425307
5026.0,-30.014208796000354,4.997853873221958,35.004389013252656,24.101346975099318,5.000800009832171,-26.51274882112663,-40.033488313760586,1.4993400349584305,-0.016890576307730498,-5.009649413889996,40.00877051994911,42258.53601535118,25748.826319675438,25748.826319675438,68007.36233502661,77331.31705058058,77331.31705058058,25748.826319675438,103080.14337025602,103080.14337025602,103080.14337025602,127871.00722637857,127871.00722637857,0.0,0.0,91507.48236068798,56434.70132545857,38969.756705810454,24790.86385612256,63760.620561933014,21072.234277704174,1534.9308005933765,0.0,0.8868378698823352,2.815847114852949,0.0014959128700940735,0.0,-0.016890576307730498,354522.62078111054,1554911.4221287407,4.385930067601453,1554911.4221287407,4.385930067601453,0.85,0.09556461922351314,4.028046144702076,101325.0,128379.11905438208,1.2670033955527469,1.0,0.0,4.028046144704038,1.2847388623348504,1.2850297653794038,3.13530341674386,22717.5854181919,2316.5490170641247,19309.95109298885,1969.0670201331598,0.85,0.8500001535165675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.702760630222,4632.441516551485,5.56165863144319,4.997853873221958,-2.329571296490881,7.327425169712839,3.4965519418806683,3.5,0.9990148405373338,0.6,0.00022641791974915457,0.971386410283707,0.00023308738659729247,198.9360787267321,0.0,0.0,0.0,0.001396176879668034,7.85573613934024e-05,0.0001478605583557522,0.0005955891520383839,0.09556461364086283,0.07169349334544929,0.02387112029541353,0.09556462294730256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5890133429,579.5959125416528,0.0,0.09556461364086283,0.07169349884526119,0.023871120378251953,0.3753470145042388,0.3753470145042388,0.12497578094693791,0.0,4.992727248822746,4.990553042318709,4.999257290420587,4.992758837582244,4.990578735767542,4.999306585570878,24790.86385612256,21072.234277704174,0.85,1.0666044611182632,0.6627685810288487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663567509756923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.254073331238,1534.9308005933765,0.3753470145042388,0.12497578094693791,6.112871282664199,3.4965519418806683
5027.0,-30.014208796000354,4.997853873221958,35.004389013252656,24.101346067059808,5.000800009832171,-26.51274882112663,-40.033488313760586,1.4993400349584305,-0.01699256719547293,-5.009649413889996,40.00877051994911,42258.53601535118,25748.80505652528,25748.80505652528,68007.34107187646,77331.31334016571,77331.31334016571,25748.80505652528,103080.11839669099,103080.11839669099,103080.11839669099,127870.98516835035,127870.98516835035,0.0,0.0,91507.47865027311,56434.70132545857,38969.75258312727,24790.86677165936,63760.61935478663,21072.236755910453,1534.9309783733393,0.0,0.8868378698823352,2.8158484543771647,0.0014959128700940735,0.0,-0.01699256719547293,354522.62078111054,1554911.4221287407,4.385930067601453,1554911.4221287407,4.385930067601453,0.8499999999999999,0.09556461922351314,4.028046144702076,101325.0,128379.11905438208,1.2670033955527469,1.0,0.0,4.028046144700679,1.2847388623348504,1.2850297653794038,3.13530341674386,22717.584497046824,2316.548923133468,19309.95109298885,1969.0670201331598,0.85,0.8500001879820915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.6999189932985,4632.441516551485,5.561657452330994,4.997853873221958,-2.3295727413278318,7.32742661454979,3.496548365002705,3.5,0.9990138185722015,0.6,0.00022641791974915457,0.971386410283707,0.00023308738659729247,198.9360787267321,0.0,0.0,0.0,0.001396176879668034,7.85573613934024e-05,0.0001478605583557522,0.0005955891520383839,0.09556460809207004,0.07169348781626618,0.023871120275803865,0.09556467947683359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5890133429,579.5959125416528,0.0,0.09556460809207004,0.07169349884526119,0.023871120378251953,0.37534698555652996,0.37534698555652996,0.12497578084427273,0.0,4.992713168395767,4.990554141331529,4.9991976190015635,4.992656846694501,4.990558537382924,4.998958933479059,24790.86677165936,21072.236755910453,0.85,1.0666041478276673,0.6627685935766989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663567509756923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.2535997047,1534.9309783733393,0.37534698555652996,0.12497578084427273,6.112871282664199,3.496548365002705
5028.0,-30.014214105604186,4.997863667205835,35.00438871947628,24.10133796455341,5.000792503711952,-26.512754350372422,-40.03349288888273,1.4993327484801768,-0.016857937086058428,-5.009655527172148,40.00876946963675,42258.53356137094,25748.82472193477,25748.82472193477,68007.35828330572,77331.31082865063,77331.31082865063,25748.82472193477,103080.1355505854,103080.1355505854,103080.1355505854,127871.00261038225,127871.00261038225,0.0,0.0,91507.47524950595,56434.697982226135,38969.75251919979,24790.867059796845,63760.61957899664,21072.237000827317,1534.931156153302,0.0,0.8868378425796066,2.8158459726380434,0.0014959128700940735,0.0,-0.016857937086058428,354522.53629873943,1554911.3768336999,4.3859309850007655,1554911.3768336999,4.3859309850007655,0.85,0.09556460337663439,4.028046144702076,101325.0,128379.11727274708,1.2670033779693766,1.0,0.0,4.028046144702378,1.2847388964191195,1.2850297994713906,3.1353033335639036,22717.58365277468,2316.548837041669,19309.944937103217,1969.0663924075213,0.85,0.8499999485968543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.697077355213,4632.441516551485,5.561665113658838,4.997863667205835,-2.3295760393777165,7.327439706583552,3.4965447881247416,3.5,0.999012796607069,0.6,0.00022641791974915457,0.9713869471606668,0.00023308725777195893,198.93608307110188,0.0,0.0,0.0,0.001396176879668034,7.855732070932054e-05,0.00014786059903983405,0.000595589315915743,0.09556460337662356,0.07169348347793476,0.023871119898688793,0.09556460337765237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5838239474,579.5959142392699,0.0,0.09556460337662356,0.0716934834779429,0.0238711198986915,0.37534695616706454,0.37534695616706454,0.12497577664693477,0.0,4.992732377322966,4.990572833132148,4.999218379843967,4.99279759008607,4.990635979015508,4.999289800416079,24790.867059796845,21072.237000827317,0.85,1.0666044140152615,0.6627685527587205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663567509756923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.25312607817,1534.931156153302,0.37534695616706454,0.12497577664693477,6.112871282664199,3.4965447881247416
5029.0,-30.014214105604186,4.997863667205835,35.00438871947628,24.101336812041723,5.000792503711952,-26.512754350372422,-40.03349288888273,1.4993327484801768,-0.0168916028279682,-5.009655527172148,40.00876946963675,42258.53356137094,25748.82102224182,25748.82102224182,68007.35458361276,77331.30628492899,77331.30628492899,25748.82102224182,103080.1273071708,103080.1273071708,103080.1273071708,127870.99237666887,127870.99237666887,0.0,0.0,91507.4707057843,56434.697982226135,38969.74747062019,24790.865069498068,63760.61254011826,21072.235309073356,1534.931032020429,0.0,0.8868378425796066,2.8158464147954185,0.0014959128700940735,0.0,-0.0168916028279682,354522.53629873943,1554911.3768336999,4.3859309850007655,1554911.3768336999,4.3859309850007655,0.85,0.09556460337663439,4.028046144702076,101325.0,128379.11727274708,1.2670033779693766,1.0,0.0,4.0280461446998945,1.2847388964191195,1.2850297994713906,3.1353033335639036,22717.58252475343,2316.5487220155132,19309.944937103217,1969.0663924075213,0.85,0.8499999908028418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.696582923789,4632.441516551485,5.561664908498321,4.997863667205835,-2.329576290773125,7.32743995797896,3.496544165765248,3.5,0.9990126187900709,0.6,0.00022641791974915457,0.9713869471606668,0.00023308725777195893,198.93608307110188,0.0,0.0,0.0,0.001396176879668034,7.855732070932054e-05,0.00014786059903983405,0.000595589315915743,0.09556459739658348,0.0716934780008707,0.02387111939571278,0.0955646106551589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5838239474,579.5959142392699,0.0,0.09556459739658348,0.0716934834779429,0.0238711198986915,0.3753469274922223,0.3753469274922223,0.12497577401363484,0.0,4.992738686726852,4.990580515374461,4.999220565969722,4.99276392434416,4.990611244347178,4.99922931047206,24790.865069498068,21072.235309073356,0.85,1.0666044737387435,0.6627686259253205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663567045516646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.25254608257,1534.931032020429,0.3753469274922223,0.12497577401363484,6.112871282664199,3.496544165765248
5030.0,-30.014219388989204,4.997873438057144,35.00438842788513,24.101333424355857,5.000790316228142,-26.51275932414468,-40.03349739415569,1.49933025138364,-0.01683258418842115,-5.009656499557984,40.00876894573469,42258.53087620404,25748.82749784301,25748.82749784301,68007.35837404705,77331.30142571936,77331.30142571936,25748.82749784301,103080.12892356237,103080.12892356237,103080.12892356237,127870.99625233968,127870.99625233968,0.0,0.0,91507.46710008624,56434.696550571156,38969.74505501676,24790.867328777316,63760.61238379408,21072.23722946072,1534.931208132365,0.0,0.8868378395286868,2.815845526163776,0.0014959128700940735,0.0,-0.01683258418842115,354522.522860942,1554911.3542399677,4.38593108751476,1554911.3542399677,4.38593108751476,0.85,0.09556459113231511,4.028046144702076,101325.0,128379.11666031003,1.2670033719250928,1.0,0.0,4.0280461447015705,1.2847389080998948,1.2850298111548109,3.1353033050578984,22717.58162960528,2316.548630735805,19309.947446969007,1969.066648342605,0.85,0.8500001347768688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.69375425234,4632.441516551485,5.561669705300248,4.997873438057144,-2.329575824299602,7.327449262356746,3.496540605210591,3.5,0.9990116014887402,0.6,0.00022641791974915457,0.9713874813868459,0.00023308712958282994,198.93608739401935,0.0,0.0,0.0,0.001396176879668034,7.855728064638828e-05,0.0001478606391027663,0.0005955894772910828,0.0955645911322949,0.07169347228676069,0.023871118845534205,0.09556459113258697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5812354446,579.5959150860504,0.0,0.0955645911322949,0.07169347228677585,0.023871118845539253,0.37534689873362664,0.37534689873362664,0.12497577151853975,0.0,4.992756102312455,4.990594773254088,4.999247464899952,4.99282391536957,4.990649956266964,4.999353211903156,24790.867328777316,21072.23722946072,0.85,1.0666045358016722,0.6627685854369995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663567045516646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.25207227905,1534.931208132365,0.37534689873362664,0.12497577151853975,6.112871282664199,3.496540605210591
