time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5031.0,-30.014219388989204,4.997873438057144,35.00438842788513,24.101332306768768,5.000790316228142,-26.51275932414468,-40.03349739415569,1.49933025138364,-0.01686601199907045,-5.009656499557984,40.00876894573469,42258.53087620404,25748.823853697377,25748.823853697377,68007.35472990142,77331.29688471252,77331.29688471252,25748.823853697377,103080.1207384099,103080.1207384099,103080.1207384099,127870.98950501259,127870.98950501259,0.0,0.0,91507.46255907942,56434.696550571156,38969.74000945362,24790.868766602696,63760.60877605632,21072.23845161229,1534.9312962588413,0.0,0.8868378395286868,2.815845965196047,0.0014959128700940735,0.0,-0.01686601199907045,354522.522860942,1554911.3542399677,4.38593108751476,1554911.3542399677,4.38593108751476,0.85,0.09556459113231511,4.028046144702076,101325.0,128379.11666031003,1.2670033719250928,1.0,0.0,4.028046144700986,1.2847389080998948,1.2850298111548109,3.1353033050578984,22717.580502258006,2316.5485157783755,19309.947446969007,1969.066648342605,0.85,0.8500001769576518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.693267244773,4632.441516551485,5.56166950321982,4.997873438057144,-2.3295760719207306,7.327449509977875,3.496539992196079,3.5,0.9990114263417368,0.6,0.00022641791974915457,0.9713874813868459,0.00023308712958282994,198.93608739401935,0.0,0.0,0.0,0.001396176879668034,7.855728064638828e-05,0.0001478606391027663,0.0005955894772910828,0.09556458553479336,0.07169346685807602,0.02387111867671734,0.09556461151927287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5812354446,579.5959150860504,0.0,0.09556458553479336,0.07169347228677585,0.023871118845539253,0.37534687031207176,0.37534687031207176,0.12497577063470944,0.0,4.992762979361373,4.990600865877184,4.999256697946976,4.992790487558921,4.9906252363716135,4.999293630137686,24790.868766602696,21072.23845161229,0.85,1.066604538999318,0.6627686229381354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356658237289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.251492631716,1534.9312962588413,0.37534687031207176,0.12497577063470944,6.112871282664199,3.496539992196079
5032.0,-30.014219388989204,4.997873438057144,35.00438842788513,24.101331398729258,5.000790316228142,-26.51275932414468,-40.03349362229926,1.49933025138364,-0.016967222994992426,-5.009656499557984,40.00876894573469,42258.51519138038,25748.802784314,25748.802784314,68007.31797569437,77331.29317150729,77331.29317150729,25748.802784314,103080.09595582129,103080.09595582129,103080.09595582129,127870.96760283136,127870.96760283136,0.0,0.0,91507.45884587418,56434.6808657475,38969.753311251865,24790.871647010063,63760.62495826193,21072.240899958553,1534.9314718846697,0.0,0.8868378395286868,2.8158472944764315,0.0014959128700940735,0.0,-0.016967222994992426,354522.522860942,1554911.3542399677,4.38593108751476,1554911.3542399677,4.38593108751476,0.85,0.09556459113231511,4.028046144702076,101325.0,128379.10769645903,1.2670032834587617,1.0,0.0,4.028046144701132,1.2847389080998948,1.2850298111548109,3.1353033050578984,22717.5795804202,2316.54842177708,19309.942953760907,1969.0661901628903,0.85,0.8500000136635919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.690451509352,4632.441516551485,5.561668334849362,4.997873438057144,-2.329577503594126,7.32745094165127,3.496536447926174,3.5,0.9990104136931925,0.6,0.00022641791974915457,0.9713874813868459,0.00023308712958282994,198.93608739401935,0.0,0.0,0.0,0.001396176879668034,7.855731418744636e-05,0.0001478606055617082,0.0005955893421861531,0.09556457994091962,0.07169346138809184,0.023871118552827784,0.09556466756703919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5812354446,579.5959150860504,0.0,0.09556457994091962,0.07169347228677585,0.023871118845539253,0.37534684167429583,0.37534684167429583,0.1249757699860933,0.0,4.992748238799663,4.990601697258853,4.9991951875468885,4.992689276562999,4.990605022785132,4.998949146111443,24790.871647010063,21072.240899958553,0.85,1.0666036918586095,0.6627682087345136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356658237289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.251018652085,1534.9314718846697,0.37534684167429583,0.1249757699860933,6.112871282664199,3.496536447926174
5033.0,-30.014224684104153,4.997883212893013,35.004388138489254,24.101321829389803,5.000781178653571,-26.512765003532405,-40.033498232346005,1.4993214980817837,-0.01681821068723366,-5.009664332889143,40.008768426494264,42258.51288724098,25748.827019695593,25748.827019695593,68007.33990693657,77331.29138608747,77331.29138608747,25748.827019695593,103080.11840578305,103080.11840578305,103080.11840578305,127870.98995537902,127870.98995537902,0.0,0.0,91507.45550467116,56434.67700582444,38969.75388760747,24790.871549595966,63760.62543720343,21072.24081715657,1534.9316475104981,0.0,0.8868378015512788,2.815844423081683,0.0014959128700940735,0.0,-0.01681821068723366,354522.4146081828,1554911.3318495804,4.385932363594173,1554911.3318495804,4.385932363594173,0.85,0.09556457695809428,4.028046144702076,101325.0,128379.10836457214,1.2670032900525254,1.0,0.0,4.028046144700269,1.28473894904559,1.2850298521097774,3.1353032051331833,22717.578750935405,2316.5483371931705,19309.94276540779,1969.0661709562178,0.85,0.8500000364084882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.68763577279,4632.441516551485,5.5616769521854765,4.997883212893013,-2.329582053025405,7.327465265918418,3.496532903656269,3.5,0.9990094010446483,0.6,0.00022641791974915457,0.9713880167994003,0.00023308700110916824,198.93609172653464,0.0,0.0,0.0,0.001396176879668034,7.855727319282164e-05,0.00014786064655633292,0.0005955895073143931,0.09556457695817831,0.07169345844085731,0.023871118517321,0.09556457695922745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5786699756,579.5959159252993,0.0,0.09556457695817831,0.07169345844079428,0.023871118517300005,0.3753468125484228,0.3753468125484228,0.12497576524003476,0.0,4.992770794025148,4.990620201160482,4.999229909635119,4.992846122201911,4.990679325663564,4.999353905027192,24790.871549595966,21072.24081715657,0.85,1.0666040278089124,0.6627681676187531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356658237289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.25054467245,1534.9316475104981,0.3753468125484228,0.12497576524003476,6.112871282664199,3.496532903656269
5034.0,-30.014224684104153,4.997883212893013,35.004388138489254,24.101320711802714,5.000781178653571,-26.512765003532405,-40.033498232346005,1.4993214980817837,-0.01685122723188215,-5.009664332889143,40.008768426494264,42258.51288724098,25748.823479493996,25748.823479493996,68007.33636673498,77331.28684184175,77331.28684184175,25748.823479493996,103080.11032133574,103080.11032133574,103080.11032133574,127870.97878571185,127870.97878571185,0.0,0.0,91507.45096042543,56434.67700582444,38969.74883844554,24790.86846437611,63760.61730282166,21072.238194719695,1534.9314556027716,0.0,0.8868378015512788,2.8158448567122334,0.0014959128700940735,0.0,-0.01685122723188215,354522.4146081828,1554911.3318495804,4.385932363594173,1554911.3318495804,4.385932363594173,0.85,0.09556457695809428,4.028046144702076,101325.0,128379.10836457214,1.2670032900525254,1.0,0.0,4.028046144702314,1.28473894904559,1.2850298521097774,3.1353032051331833,22717.577622784047,2316.5482221537477,19309.94276540779,1969.0661709562178,0.85,0.8500000786193573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.687162657112,4632.441516551485,5.561676755868748,4.997883212893013,-2.3295822935838153,7.327465506476829,3.4965323081285185,3.5,0.9990092308938624,0.6,0.00022641791974915457,0.9713880167994003,0.00023308700110916824,198.93609172653464,0.0,0.0,0.0,0.001396176879668034,7.855727319282164e-05,0.00014786064655633292,0.0005955895073143931,0.09556457109991645,0.07169345300794956,0.023871118091966893,0.09556457972770674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5786699756,579.5959159252993,0.0,0.09556457109991645,0.07169345844079428,0.023871118517300005,0.37534678410475925,0.37534678410475925,0.12497576301311963,0.0,4.992779256350957,4.9906270785537,4.999243132255117,4.992813105657262,4.9906545881279385,4.9992960227429535,24790.86846437611,21072.238194719695,0.85,1.0666041083596187,0.6627682521726601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663566119040284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.249964614017,1534.9314556027716,0.37534678410475925,0.12497576301311963,6.112871282664199,3.4965323081285185
5035.0,-30.014224684104153,4.997883212893013,35.004388138489254,24.101319768838607,5.000781178653571,-26.512765003532405,-40.033498232346005,1.4993214980817837,-0.016952048601979186,-5.009664332889143,40.008768426494264,42258.51288724098,25748.80250690769,25748.80250690769,68007.31539414867,77331.2831272506,77331.2831272506,25748.80250690769,103080.08563415828,103080.08563415828,103080.08563415828,127870.95694597648,127870.95694597648,0.0,0.0,91507.44724583428,56434.67700582444,38969.744711122046,24790.87131181819,63760.61602294024,21072.240615045463,1534.9316291980278,0.0,0.8868378015512788,2.815846180874564,0.0014959128700940735,0.0,-0.016952048601979186,354522.4146081828,1554911.3318495804,4.385932363594173,1554911.3318495804,4.385932363594173,0.85,0.09556457695809428,4.028046144702076,101325.0,128379.10836457214,1.2670032900525254,1.0,0.0,4.0280461447017295,1.28473894904559,1.2850298521097774,3.1353032051331833,22717.57670060217,2316.5481281173666,19309.94276540779,1969.0661709562178,0.85,0.8500001131236831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.6843598618825,4632.441516551485,5.561675592863927,4.997883212893013,-2.3295837186817,7.327466931574714,3.496528780150007,3.5,0.999008222900002,0.6,0.00022641791974915457,0.9713880167994003,0.00023308700110916824,198.93609172653464,0.0,0.0,0.0,0.001396176879668034,7.855727319282164e-05,0.00014786064655633292,0.0005955895073143931,0.09556456535376054,0.07169344754691848,0.023871117806842066,0.09556463547535056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5786699756,579.5959159252993,0.0,0.09556456535376054,0.07169345844079428,0.023871118517300005,0.3753467555138577,0.3753467555138577,0.12497576152036624,0.0,4.992765861936846,4.99062853624099,4.999185130039621,4.992712284287165,4.990634366989298,4.998953121324121,24790.87131181819,21072.240615045463,0.85,1.0666038008428358,0.6627682654765586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663566119040284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.249490457878,1534.9316291980278,0.3753467555138577,0.12497576152036624,6.112871282664199,3.496528780150007
5036.0,-30.014229961168223,4.997893032712623,35.00438783230975,24.10131194572898,5.000774009402445,-26.51277046980604,-40.03350280746815,1.4993145180402805,-0.01681647176383194,-5.009670093452311,40.00876735884237,42258.51052675968,25748.821621646817,25748.821621646817,68007.3321484065,77331.28047533873,77331.28047533873,25748.821621646817,103080.10209698555,103080.10209698555,103080.10209698555,127870.97374011982,127870.97374011982,0.0,0.0,91507.44382787975,56434.673879300804,38969.74438730993,24790.871643134276,63760.61603044421,21072.240896664134,1534.9318027932843,0.0,0.8868377761062077,2.815843727876612,0.0014959128700940735,0.0,-0.01681647176383194,354522.33500062226,1554911.2858057918,4.385933218574403,1554911.2858057918,4.385933218574403,0.85,0.09556456029007411,4.028046144702076,101325.0,128379.10608185235,1.2670032675238327,1.0,0.0,4.028046144699735,1.2847389816964314,1.285029884768012,3.1353031254514043,22717.5758520631,2316.5480415904617,19309.93630151836,1969.0655118229324,0.85,0.8499998603400603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.681557065522,4632.441516551485,5.561683088624233,4.997893032712623,-2.3295867318272685,7.327479764539891,3.4965252521714953,3.5,0.9990072149061415,0.6,0.00022641791974915457,0.9713885503870702,0.00023308687307353333,198.93609604428062,0.0,0.0,0.0,0.001396176879668034,7.855723250878183e-05,0.00014786068724037275,0.0005955896711915829,0.09556456029000657,0.07169344311049082,0.023871117179515754,0.09556456029119383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5733949072,579.595917650941,0.0,0.09556456029000657,0.07169344311054149,0.02387111717953262,0.3753467264809552,0.3753467264809552,0.12497575630278396,0.0,4.992785604332823,4.9906471443156875,4.999208278318633,4.992853621688482,4.990710625742793,4.999289919183639,24790.871643134276,21072.240896664134,0.85,1.066604063485437,0.662768228377565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663566119040284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.249016301743,1534.9318027932843,0.3753467264809552,0.12497575630278396,6.112871282664199,3.4965252521714953
5037.0,-30.014229961168223,4.997893032712623,35.00438783230975,24.10131082814189,5.000774009402445,-26.51277046980604,-40.03350280746815,1.4993145180402805,-0.016848757470313558,-5.009670093452311,40.00876735884237,42258.51052675968,25748.81825895398,25748.81825895398,68007.32878571366,77331.2759325394,77331.2759325394,25748.81825895398,103080.09419149338,103080.09419149338,103080.09419149338,127870.9639949853,127870.9639949853,0.0,0.0,91507.43928508041,56434.673879300804,38969.73933975512,24790.86980349193,63760.60914324705,21072.23933296814,1534.9316880253286,0.0,0.8868377761062077,2.81584415190839,0.0014959128700940735,0.0,-0.016848757470313558,354522.33500062226,1554911.2858057918,4.385933218574403,1554911.2858057918,4.385933218574403,0.85,0.09556456029007411,4.028046144702076,101325.0,128379.10608185235,1.2670032675238327,1.0,0.0,4.028046144699005,1.2847389816964314,1.285029884768012,3.1353031254514043,22717.574724270824,2316.5479265876547,19309.93630151836,1969.0655118229324,0.85,0.8499999025374906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.681107672843,4632.441516551485,5.56168290215066,4.997893032712623,-2.329586960324174,7.327479993036797,3.496524686505232,3.5,0.9990070532872092,0.6,0.00022641791974915457,0.9713885503870702,0.00023308687307353333,198.93609604428062,0.0,0.0,0.0,0.001396176879668034,7.855723250878183e-05,0.00014786068724037275,0.0005955896711915829,0.09556455424313011,0.07169343769641404,0.023871116546716073,0.09556456753662092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5733949072,579.595917650941,0.0,0.09556455424313011,0.07169344311054149,0.02387111717953262,0.37534669813588056,0.37534669813588056,0.12497575298980042,0.0,4.992792750662147,4.99065489466642,4.9992136104897895,4.992821335982001,4.990685896071682,4.99923493917737,24790.86980349193,21072.23933296814,0.85,1.0666041259569174,0.6627682999674623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356565357544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.248436428425,1534.9316880253286,0.37534669813588056,0.12497575298980042,6.112871282664199,3.496524686505232
5038.0,-30.014235209518684,4.997902826039917,35.00438752986805,24.10130751030522,5.000771923323491,-26.512775401907952,-40.03350731274111,1.4993121157127447,-0.016789061120675797,-5.009670956096639,40.008766855355994,42258.50795812858,25748.82480072472,25748.82480072472,68007.3327588533,77331.271038269,77331.271038269,25748.82480072472,103080.09583899372,103080.09583899372,103080.09583899372,127870.96788110473,127870.96788110473,0.0,0.0,91507.435671188,56434.67259104757,38969.73675571158,24790.872042111016,63760.6087978226,21072.24123579436,1534.9318600274182,0.0,0.8868377735397424,2.8158432671854716,0.0014959128700940735,0.0,-0.016789061120675797,354522.3230793421,1554911.2640923844,4.385933304810245,1554911.2640923844,4.385933304810245,0.8499999999999999,0.09556454794277096,4.028046144702076,101325.0,128379.10530238702,1.267003259831108,1.0,0.0,4.028046144701839,1.2847389929339028,1.2850298960080277,3.1353030980272507,22717.57382708834,2316.5478351005027,19309.938716130528,1969.06575804485,0.85,0.8500000423947313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.678317877409,4632.441516551485,5.561687666569869,4.997902826039917,-2.329586387731074,7.327489213770991,3.4965211748930867,3.5,0.9990060499694533,0.6,0.00022641791974915457,0.9713890810716981,0.00023308674573462978,198.93610033853307,0.0,0.0,0.0,0.001396176879668034,7.855719244589121e-05,0.00014786072730326336,0.000595589832566755,0.09556454794274902,0.07169343202190656,0.023871115920842463,0.09556454794300981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5709072754,579.5959184647235,0.0,0.09556454794274902,0.07169343202192302,0.02387111592084794,0.37534666969477165,0.37534666969477165,0.12497575013508418,0.0,4.992810907641058,4.990669004158519,4.999243923303823,4.9928818949759375,4.990723802246919,4.999363534502663,24790.872042111016,21072.24123579436,0.85,1.0666041940486573,0.6627682632724752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356565357544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.247962096386,1534.9318600274182,0.37534666969477165,0.12497575013508418,6.112871282664199,3.4965211748930867
5039.0,-30.014235209518684,4.997902826039917,35.00438752986805,24.10130639271813,5.000771923323491,-26.512775401907952,-40.03350731274111,1.4993121157127447,-0.016821130803634787,-5.009670956096639,40.008766855355994,42258.50795812858,25748.82148781096,25748.82148781096,68007.32944593954,77331.26649858833,77331.26649858833,25748.82148781096,103080.08798639929,103080.08798639929,103080.08798639929,127870.96146524462,127870.96146524462,0.0,0.0,91507.43113150731,56434.67259104757,38969.731711621935,24790.873478845337,63760.60519046727,21072.242457018536,1534.9319481227765,0.0,0.8868377735397424,2.815843688379885,0.0014959128700940735,0.0,-0.016821130803634787,354522.3230793421,1554911.2640923844,4.385933304810245,1554911.2640923844,4.385933304810245,0.85,0.09556454794277096,4.028046144702076,101325.0,128379.10530238702,1.267003259831108,1.0,0.0,4.02804614469994,1.2847389929339028,1.2850298960080277,3.1353030980272507,22717.572700070305,2316.547720176646,19309.938716130528,1969.06575804485,0.85,0.8500000845632055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.677875137646,4632.441516551485,5.561687482856552,4.997902826039917,-2.3295866128456195,7.327489438885537,3.4965206176013415,3.5,0.9990058907432404,0.6,0.00022641791974915457,0.9713890810716981,0.00023308674573462978,198.93610033853307,0.0,0.0,0.0,0.001396176879668034,7.855719244589121e-05,0.00014786072730326336,0.000595589832566755,0.09556454238523399,0.07169342664948687,0.023871115735747107,0.09556456772237457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5709072754,579.5959184647235,0.0,0.09556454238523399,0.07169343202192302,0.02387111592084794,0.3753466415677902,0.3753466415677902,0.1249757491660289,0.0,4.992818691170896,4.9906750212359725,4.999257012314331,4.9928498252929785,4.990699089547377,4.99930936836347,24790.873478845337,21072.242457018536,0.85,1.0666042024348161,0.6627683007696197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356518936637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.24738262239,1534.9319481227765,0.3753466415677902,0.1249757491660289,6.112871282664199,3.4965206176013415
5040.0,-30.014235209518684,4.997902826039917,35.00438752986805,24.10130548467862,5.000771923323491,-26.512775401907952,-40.03350731274111,1.4993121157127447,-0.016921170256409823,-5.009670956096639,40.008766855355994,42258.50795812858,25748.800709473562,25748.800709473562,68007.30866760215,77331.26278122116,77331.26278122116,25748.800709473562,103080.06349069472,103080.06349069472,103080.06349069472,127870.93978342516,127870.93978342516,0.0,0.0,91507.42741414015,56434.67259104757,38969.72758121398,24790.876292730427,63760.603873944405,21072.24484882086,1534.9321196612927,0.0,0.8868377735397424,2.815845002271731,0.0014959128700940735,0.0,-0.016921170256409823,354522.3230793421,1554911.2640923844,4.385933304810245,1554911.2640923844,4.385933304810245,0.85,0.09556454794277096,4.028046144702076,101325.0,128379.10530238702,1.267003259831108,1.0,0.0,4.028046144702861,1.2847389929339028,1.2850298960080277,3.1353030980272507,22717.571777199253,2316.547626069989,19309.938716130528,1969.06575804485,0.85,0.8500001190933252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.675098308082,4632.441516551485,5.561686330620367,4.997902826039917,-2.3295880247470384,7.327490850786956,3.496517122311408,3.5,0.9990048920889737,0.6,0.00022641791974915457,0.9713890810716981,0.00023308674573462978,198.93610033853307,0.0,0.0,0.0,0.001396176879668034,7.855719244589121e-05,0.00014786072730326336,0.000595589832566755,0.09556453687615712,0.07169342123309161,0.023871115643065523,0.09556462299341281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5709072754,579.5959184647235,0.0,0.09556453687615712,0.07169343202192302,0.02387111592084794,0.37534661321057716,0.37534661321057716,0.12497574868080018,0.0,4.992804910103246,4.990675787646012,4.999199538390769,4.9927497858402035,4.990678853284976,4.998969642840905,24790.876292730427,21072.24484882086,0.85,1.066603898577459,0.6627683144543963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356518936637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.246908115405,1534.9321196612927,0.37534661321057716,0.12497574868080018,6.112871282664199,3.496517122311408
5041.0,-30.014240467842924,4.997912620065167,35.00438723062678,24.101296124886744,5.000763002421529,-26.512781026517192,-40.03351192278785,1.49930356109578,-0.01677391766565961,-5.009678568627887,40.00876634369218,42258.505769674535,25748.824716970015,25748.824716970015,68007.33048664455,77331.26091037873,77331.26091037873,25748.824716970015,103080.08562734874,103080.08562734874,103080.08562734874,127870.96183516213,127870.96183516213,0.0,0.0,91507.42406034032,56434.668919635886,38969.72793411603,24790.87620781338,63760.60414192941,21072.24477664137,1534.932291199809,0.0,0.8868377366585537,2.815842179766481,0.0014959128700940735,0.0,-0.01677391766565961,354522.2178783087,1554911.2420277162,4.3859345440557025,1554911.2420277162,4.3859345440557025,0.85,0.09556453390720586,4.028046144702076,101325.0,128379.10563644358,1.26700326312799,1.0,0.0,4.028046144702206,1.284739032950207,1.285029936033393,3.1353030003706532,22717.570944587187,2316.5475411671864,19309.938328076554,1969.0657184743573,0.85,0.8500001331646527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.6723214774065,4632.441516551485,5.561694852035043,4.997912620065167,-2.3295923876124696,7.327505007677637,3.4965136270214745,3.5,0.999003893434707,0.6,0.00022641791974915457,0.9713896127651269,0.00023308661815380185,198.93610464094633,0.0,0.0,0.0,0.001396176879668034,7.855715145132502e-05,0.00014786076829782956,0.0005955899976947593,0.09556453390723461,0.07169341825525331,0.023871115651981304,0.09556453390843139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5683792407,579.595919291726,0.0,0.09556453390723461,0.07169341825523173,0.023871115651974122,0.37534658435464974,0.37534658435464974,0.12497574431054072,0.0,4.992827752882363,4.9906939514727355,4.999236433086082,4.992904650962203,4.990752135344621,4.999369538649432,24790.87620781338,21072.24477664137,0.85,1.0666042362971035,0.6627682773458078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356518936637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.246433608423,1534.932291199809,0.37534658435464974,0.12497574431054072,6.112871282664199,3.4965136270214745
5042.0,-30.014240467842924,4.997912620065167,35.00438723062678,24.101295007299655,5.000763002421529,-26.512781026517192,-40.03351192278785,1.49930356109578,-0.016805598061296223,-5.009678568627887,40.00876634369218,42258.505769674535,25748.821502330564,25748.821502330564,68007.3272720051,77331.25636774699,77331.25636774699,25748.821502330564,103080.07787007756,103080.07787007756,103080.07787007756,127870.95106683605,127870.95106683605,0.0,0.0,91507.41951770858,56434.668919635886,38969.72288674743,24790.87319675849,63760.59608350592,21072.242217244715,1534.9321039198244,0.0,0.8868377366585537,2.8158425958478523,0.0014959128700940735,0.0,-0.016805598061296223,354522.2178783087,1554911.2420277162,4.3859345440557025,1554911.2420277162,4.3859345440557025,0.85,0.09556453390720586,4.028046144702076,101325.0,128379.10563644358,1.26700326312799,1.0,0.0,4.028046144700015,1.284739032950207,1.285029936033393,3.1353030003706532,22717.569816836516,2316.547426168622,19309.938328076554,1969.0657184743573,0.85,0.8500001753605491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.671891871707,4632.441516551485,5.561694673771083,4.997912620065167,-2.3295926060495002,7.327505226114667,3.4965130862624916,3.5,0.9990037389321405,0.6,0.00022641791974915457,0.9713896127651269,0.00023308661815380185,198.93610464094633,0.0,0.0,0.0,0.001396176879668034,7.855715145132502e-05,0.00014786076829782956,0.0005955899976947593,0.09556452817886867,0.07169341286908805,0.023871115309780616,0.0955645363694614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5683792407,579.595919291726,0.0,0.09556452817886867,0.07169341825523173,0.023871115651974122,0.37534655615570506,0.37534655615570506,0.12497574251897026,0.0,4.992836796418544,4.990700642492129,4.999252542324939,4.992872970566566,4.990727406571864,4.999316979290882,24790.87319675849,21072.242217244715,0.85,1.0666043206832214,0.6627683611101981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663564725124243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.245853759676,1534.9321039198244,0.37534655615570506,0.12497574251897026,6.112871282664199,3.4965130862624916
5043.0,-30.014240467842924,4.997912620065167,35.00438723062678,24.101294064335548,5.000763002421529,-26.512781026517192,-40.033508150931425,1.49930356109578,-0.016905247053102812,-5.009678568627887,40.00876634369218,42258.49008485132,25748.800820982262,25748.800820982262,68007.29090583358,77331.25264900611,77331.25264900611,25748.800820982262,103080.05346998837,103080.05346998837,103080.05346998837,127870.9294484445,127870.9294484445,0.0,0.0,91507.4157989677,56434.65323481267,38969.73618239448,24790.875978456123,63760.61216085061,21072.244581687704,1534.932273475918,0.0,0.8868377366585537,2.815843904610702,0.0014959128700940735,0.0,-0.016905247053102812,354522.2178783087,1554911.2420277162,4.3859345440557025,1554911.2420277162,4.3859345440557025,0.85,0.09556453390720586,4.028046144702076,101325.0,128379.09667259258,1.2670031746616588,1.0,0.0,4.028046144699431,1.284739032950207,1.285029936033393,3.1353030003706532,22717.568893624433,2316.547332027189,19309.929341660358,1969.064802114928,0.85,0.8499998143322276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.669128007852,4632.441516551485,5.56169352691128,4.997912620065167,-2.329594011362273,7.32750663142744,3.4965096072959336,3.5,0.9990027449416953,0.6,0.00022641791974915457,0.9713896127651269,0.00023308661815380185,198.93610464094633,0.0,0.0,0.0,0.001396176879668034,7.855718499233211e-05,0.00014786073475682248,0.000595589862590035,0.0955645225781409,0.07169340745268242,0.023871115125458472,0.09556459134300373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5683792407,579.595919291726,0.0,0.0955645225781409,0.07169341825523173,0.023871115651974122,0.3753465277984388,0.3753465277984388,0.1249757415539631,0.0,4.992824101448548,4.9907019465587155,4.9991978017359315,4.992773321574759,4.990707162824322,4.998978839509846,24790.875978456123,21072.244581687704,0.85,1.0666034813823582,0.6627679479965577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663564725124243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.245379077416,1534.932273475918,0.3753465277984388,0.1249757415539631,6.112871282664199,3.4965096072959336
5044.0,-30.014245630660415,4.997922454873831,35.004386915998204,24.101286415848904,5.000755996028006,-26.51278637367972,-40.0335164629854,1.4992967390473584,-0.016771784695947645,-5.009684157251341,40.00876529702003,42258.503799400634,25748.819822960315,25748.819822960315,68007.32362236094,77331.24996653848,77331.24996653848,25748.819822960315,103080.0697894988,103080.0697894988,103080.0697894988,127870.94610216543,127870.94610216543,0.0,0.0,91507.41237015242,56434.66620301459,38969.71796348648,24790.876312666634,63760.59427615312,21072.24486576664,1534.9324430320116,0.0,0.8868377120122335,2.815841499452685,0.0014959128700940735,0.0,-0.016771784695947645,354522.1406465815,1554911.196888902,4.385935372197171,1554911.196888902,4.385935372197171,0.85,0.09556451761601113,4.028046144702076,101325.0,128379.10313101936,1.2670032384013754,1.0,0.0,4.028046144699977,1.2847390648620012,1.2850299679524129,3.1353029224924707,22717.56804238908,2316.5472452253402,19309.936198594256,1969.0655013275948,0.85,0.8500001480159994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.666364142898,4632.441516551485,5.56170095158191,4.997922454873831,-2.329596874827184,7.3275193297010155,3.4965061283293752,3.5,0.9990017509512501,0.6,0.00022641791974915457,0.9713901348017341,0.0002330864928902821,198.9361088652152,0.0,0.0,0.0,0.001396176879668034,7.855711107790851e-05,0.00014786080867124605,0.0005955901603207439,0.09556451761596498,0.07169340301352092,0.023871114602444055,0.0955645176170048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5632078284,579.5959209834595,0.0,0.09556451761596498,0.07169340301355555,0.023871114602455584,0.3753464989921675,0.3753464989921675,0.1249757369627232,0.0,4.99284388074733,4.990720220834362,4.999222100242832,4.992912372555395,4.9907826939547135,4.999308668965853,24790.876312666634,21072.24486576664,0.85,1.0666042936772961,0.6627683489958561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663564725124243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.244904395153,1534.9324430320116,0.3753464989921675,0.1249757369627232,6.112871282664199,3.4965061283293752
5045.0,-30.014245630660415,4.997922454873831,35.004386915998204,24.101285298261814,5.000755996028006,-26.51278637367972,-40.0335164629854,1.4992967390473584,-0.01680271459412097,-5.009684157251341,40.00876529702003,42258.503799400634,25748.816778489057,25748.816778489057,68007.3205778897,77331.2454375073,77331.2454375073,25748.816778489057,103080.06221599635,103080.06221599635,103080.06221599635,127870.93672899439,127870.93672899439,0.0,0.0,91507.40784112122,56434.66620301459,38969.712931229595,24790.874512998034,63760.587444227625,21072.24333604833,1534.932330775388,0.0,0.8868377120122335,2.8158419056771042,0.0014959128700940735,0.0,-0.01680271459412097,354522.1406465815,1554911.196888902,4.385935372197171,1554911.196888902,4.385935372197171,0.8500000000000001,0.09556451761601113,4.028046144702076,101325.0,128379.10313101936,1.2670032384013754,1.0,0.0,4.028046144702168,1.2847390648620012,1.2850299679524129,3.1353029224924707,22717.566918014872,2316.5471305710794,19309.936198594256,1969.0655013275948,0.85,0.8500001900855682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.665957279057,4632.441516551485,5.561700782754126,4.997922454873831,-2.329597081701433,7.327519536575264,3.4965056161967643,3.5,0.999001604627647,0.6,0.00022641791974915457,0.9713901348017341,0.0002330864928902821,198.9361088652152,0.0,0.0,0.0,0.001396176879668034,7.855711107790851e-05,0.00014786080867124605,0.0005955901603207439,0.09556451171984866,0.07169339763955412,0.023871114080294537,0.09556452441444878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5632078284,579.5959209834595,0.0,0.09556451171984866,0.07169340301355555,0.023871114602455584,0.37534647085708756,0.37534647085708756,0.12497573422904185,0.0,4.992851393128774,4.99072778450892,4.999229458567072,4.992881442657222,4.990758039209936,4.999258891866873,24790.874512998034,21072.24333604833,0.85,1.0666043602151054,0.6627684200112617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356425894898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.244326284446,1534.932330775388,0.37534647085708756,0.12497573422904185,6.112871282664199,3.4965056161967643
5046.0,-30.014250765091663,4.997932260327431,35.00438660622474,24.101282085198932,5.000754020755782,-26.51279119217599,-40.033517161477334,1.4992944478401533,-0.01674402239319761,-5.009684904400671,40.008764809179816,42258.48593817223,25748.823345568035,25748.823345568035,68007.30928374027,77331.24053566612,77331.24053566612,25748.823345568035,103080.06388123415,103080.06388123415,103080.06388123415,127870.94061448812,127870.94061448812,0.0,0.0,91507.40421838814,56434.649620894466,38969.72733054852,24790.876733253976,63760.6040638025,21072.24522326588,1534.9324987745053,0.0,0.8868377099765522,2.8158410476220763,0.0014959128700940735,0.0,-0.01674402239319761,354522.13032115716,1554911.175851915,4.385935440598138,1554911.175851915,4.385935440598138,0.85,0.09556450553371866,4.028046144702076,101325.0,128379.09789746664,1.2670031867502258,1.0,0.0,4.02804614470355,1.284739075579682,1.2850299786725203,3.135302896336828,22717.566018637615,2316.547038860122,19309.929515101645,1969.0648198010172,0.85,0.8499999295373313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.663206434955,4632.441516551485,5.561705505873237,4.997932260327431,-2.3295964015087485,7.32752866183618,3.496502153621554,3.5,0.999000615320444,0.6,0.00022641791974915457,0.9713906539683762,0.00023308636831554863,198.93611306625837,0.0,0.0,0.0,0.001396176879668034,7.855710486661504e-05,0.00014786081488253952,0.0005955901853401206,0.0955645055337731,0.07169339197525629,0.023871113558516812,0.09556450553385015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5607975029,579.5959217719545,0.0,0.0955645055337731,0.07169339197521545,0.023871113558503215,0.37534644262136707,0.37534644262136707,0.12497573196990193,0.0,4.992869575111058,4.990741628519174,4.999260668790043,4.992940882007474,4.9907955842678575,4.99938408924578,24790.876733253976,21072.24522326588,0.85,1.066603905064768,0.6627679671272558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356425894898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.243851430092,1534.9324987745053,0.37534644262136707,0.12497573196990193,6.112871282664199,3.496502153621554
5047.0,-30.014250765091663,4.997932260327431,35.00438660622474,24.101280967611842,5.000754020755782,-26.51279119217599,-40.033517161477334,1.4992944478401533,-0.016774756665995483,-5.009684904400671,40.008764809179816,42258.48593817223,25748.82034589133,25748.82034589133,68007.30628406355,77331.23600974322,77331.23600974322,25748.82034589133,103080.05635563456,103080.05635563456,103080.05635563456,127870.93453237554,127870.93453237554,0.0,0.0,91507.39969246525,56434.649620894466,38969.72230174531,24790.87817674098,63760.60047848629,21072.24645022983,1534.9325873237844,0.0,0.8868377099765522,2.815841451277045,0.0014959128700940735,0.0,-0.016774756665995483,354522.13032115716,1554911.175851915,4.385935440598138,1554911.175851915,4.385935440598138,0.85,0.09556450553371866,4.028046144702076,101325.0,128379.09789746664,1.2670031867502258,1.0,0.0,4.028046144700921,1.284739075579682,1.2850299786725203,3.135302896336828,22717.564895035073,2316.5469242845493,19309.929515101645,1969.0648198010172,0.85,0.8499999715780203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.662805557831,4632.441516551485,5.561705339529332,4.997932260327431,-2.3295966053393107,7.327528865666742,3.4965016490248466,3.5,0.9990004711499562,0.6,0.00022641791974915457,0.9713906539683762,0.00023308636831554863,198.93611306625837,0.0,0.0,0.0,0.001396176879668034,7.855710486661504e-05,0.00014786081488253952,0.0005955901853401206,0.09556450011727129,0.07169338664042596,0.023871113476845323,0.09556452474621932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5607975029,579.5959217719545,0.0,0.09556450011727129,0.07169339197521545,0.023871113558503215,0.3753464146911837,0.3753464146911837,0.12497573154231591,0.0,4.992877689635236,4.990747492102685,4.999275543933948,4.992910147734676,4.990770946438317,4.999335044519,24790.87817674098,21072.24645022983,0.85,1.0666039179949405,0.6627680043952978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663563794165182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.243273715965,1534.9325873237844,0.3753464146911837,0.12497573154231591,6.112871282664199,3.4965016490248466
5048.0,-30.01425589228619,4.9979420050077055,35.00438631496409,24.101276567112677,5.0007506706227325,-26.512796141673135,-40.033521701674886,1.4992909200096658,-0.016708882171542427,-5.009687122510376,40.008764728858985,42258.48387062206,25748.830638367075,25748.830638367075,68007.31450898913,77331.23171878803,77331.23171878803,25748.830638367075,103080.0623571551,103080.0623571551,103080.0623571551,127870.94242864335,127870.94242864335,0.0,0.0,91507.39612094364,56434.6482727778,38969.71983129538,24790.880071488245,63760.59990278362,21072.248060765007,1534.9327548839524,0.0,0.886837698981309,2.81584032720398,0.0014959128700940735,0.0,-0.016708882171542427,354522.09966798883,1554911.172387778,4.3859358100495225,1554911.172387778,4.3859358100495225,0.85,0.09556449584429186,4.028046144702076,101325.0,128379.09895531241,1.267003197190352,1.0,0.0,4.028046144702201,1.2847390920819697,1.2850299951785447,3.135302856064316,22717.564008371544,2316.5468338700316,19309.928567764066,1969.0647231994683,0.85,0.8499999630527398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.660067695733,4632.441516551485,5.561710851739217,4.9979420050077055,-2.3295970118553386,7.327539016863044,3.496498202792059,3.5,0.9989994865120169,0.6,0.00022641791974915457,0.9713911724035766,0.00023308624391645843,198.93611726138056,0.0,0.0,0.0,0.001396176879668034,7.855706449322052e-05,0.00014786085525593404,0.0005955903479660168,0.09556449584428278,0.07169338208153452,0.02387111376274826,0.0955644958446463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5604006526,579.595921901776,0.0,0.09556449584428278,0.07169338208154133,0.023871113762750532,0.3753463865305134,0.3753463865305134,0.124975731609785,0.0,4.992898643310411,4.990760153133522,4.999321403331805,4.992978240338857,4.9908065806426976,4.999500623858012,24790.880071488245,21072.248060765007,0.85,1.0666040566224364,0.6627679779527477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663563794165182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.242798690462,1534.9327548839524,0.3753463865305134,0.124975731609785,6.112871282664199,3.496498202792059
5049.0,-30.01425589228619,4.9979420050077055,35.00438631496409,24.101275449525588,5.0007506706227325,-26.512796141673135,-40.03351792981846,1.4992909200096658,-0.016739665697684813,-5.009687122510376,40.008764728858985,42258.46818579914,25748.827626850765,25748.827626850765,68007.2958126499,77331.22719264658,77331.22719264658,25748.827626850765,103080.05481949734,103080.05481949734,103080.05481949734,127870.93543424818,127870.93543424818,0.0,0.0,91507.3915948022,56434.632587954875,38969.73222983036,24790.880614750837,63760.6128445812,21072.24852253821,1534.9327876943244,0.0,0.886837698981309,2.8158407315055936,0.0014959128700940735,0.0,-0.016739665697684813,354522.09966798883,1554911.172387778,4.3859358100495225,1554911.172387778,4.3859358100495225,0.85,0.09556449584429186,4.028046144702076,101325.0,128379.08999146135,1.2670031087240203,1.0,0.0,4.028046144703077,1.2847390920819697,1.2850299951785447,3.135302856064316,22717.562884714745,2316.546719288926,19309.924074555965,1969.0642650197535,0.85,0.8499998073098074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.659665236784,4632.441516551485,5.5617106847386015,4.9979420050077055,-2.3295972164905527,7.327539221498258,3.4964976962044876,3.5,0.9989993417727108,0.6,0.00022641791974915457,0.9713911724035766,0.00023308624391645843,198.93611726138056,0.0,0.0,0.0,0.001396176879668034,7.855709803419301e-05,0.00014786082171496157,0.0005955902128614319,0.09556449095918602,0.07169337674697365,0.023871114212212368,0.09556451160867235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5604006526,579.595921901776,0.0,0.09556449095918602,0.07169338208154133,0.023871113762750532,0.37534635860174104,0.37534635860174104,0.12497573396292638,0.0,4.9929084060101445,4.990764510830672,4.999347399765497,4.992947456812715,4.990781941618877,4.999451385528744,24790.880614750837,21072.24852253821,0.85,1.066603546901598,0.6627675974320649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635633322621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.24222095016,1534.9327876943244,0.37534635860174104,0.12497573396292638,6.112871282664199,3.4964976962044876
5050.0,-30.01425589228619,4.9979420050077055,35.00438631496409,24.101274541486077,5.0007506706227325,-26.512796141673135,-40.03351792981846,1.4992909200096658,-0.01683814273576445,-5.009687122510376,40.008764728858985,42258.46818579914,25748.80723654126,25748.80723654126,68007.2754223404,77331.2234698504,77331.2234698504,25748.80723654126,103080.03070639167,103080.03070639167,103080.03070639167,127870.91405807217,127870.91405807217,0.0,0.0,91507.38787200603,56434.632587954875,38969.72809339017,24790.883351680495,63760.61144507067,21072.25084892842,1534.9329545100181,0.0,0.886837698981309,2.8158420248746174,0.0014959128700940735,0.0,-0.01683814273576445,354522.09966798883,1554911.172387778,4.3859358100495225,1554911.172387778,4.3859358100495225,0.85,0.09556449584429186,4.028046144702076,101325.0,128379.08999146135,1.2670031087240203,1.0,0.0,4.028046144703077,1.2847390920819697,1.2850299951785447,3.135302856064316,22717.561960495896,2316.5466250448317,19309.924074555965,1969.0642650197535,0.85,0.8499998418903599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.656940276237,4632.441516551485,5.561709554013933,4.9979420050077055,-2.3295986020307033,7.327540607038409,3.4964942662128338,3.5,0.9989983617750954,0.6,0.00022641791974915457,0.9713911724035766,0.00023308624391645843,198.93611726138056,0.0,0.0,0.0,0.001396176879668034,7.855709803419301e-05,0.00014786082171496157,0.0005955902128614319,0.09556448613985541,0.07169337135324365,0.02387111478661176,0.09556456588917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5604006526,579.595921901776,0.0,0.09556448613985541,0.07169338208154133,0.023871113762750532,0.37534633036319226,0.37534633036319226,0.12497573697015868,0.0,4.99289652076186,4.990763943820696,4.999301520592098,4.992848979774635,4.990761675779595,4.999118003990418,24790.883351680495,21072.25084892842,0.85,1.0666032505182013,0.662767611979451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635633322621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.241745753752,1534.9329545100181,0.37534633036319226,0.12497573697015868,6.112871282664199,3.4964942662128338
5051.0,-30.014260944541167,4.997951751660686,35.00438602413275,24.101265530940168,5.00074215687852,-26.512801540094337,-40.03352247001601,1.499282752431646,-0.016702243960935448,-5.0096943042840545,40.00876415884132,42258.46669428263,25748.83040164236,25748.83040164236,68007.297095925,77331.22149566616,77331.22149566616,25748.83040164236,103080.05189730853,103080.05189730853,103080.05189730853,127870.93521203601,127870.93521203601,0.0,0.0,91507.38449631809,56434.62969493454,38969.72755709283,24790.883314727493,63760.610871820325,21072.25081751837,1534.9331213257121,0.0,0.8868376645033809,2.815839401773998,0.0014959128700940735,0.0,-0.016702243960935448,354522.0004204069,1554911.1478057194,4.3859369685431115,1554911.1478057194,4.3859369685431115,0.85,0.0955644835351552,4.028046144702076,101325.0,128379.08971308092,1.267003105976619,1.0,0.0,4.028046144705076,1.2847391302878104,1.2850300333930365,3.1353027628260244,22717.5611224499,2316.546539587923,19309.92779069192,1969.064643960162,0.85,0.8500000368265546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.65421531462,4632.441516551485,5.561717831207946,4.997951751660686,-2.32960263583854,7.327554387499227,3.4964908362211795,3.5,0.9989973817774799,0.6,0.00022641791974915457,0.9713916832615781,0.00023308612133565525,198.93612139518658,0.0,0.0,0.0,0.001396176879668034,7.855705766080172e-05,0.00014786086208835284,0.000595590375487315,0.09556448353512614,0.07169336814235179,0.02387111539277436,0.09556448353649671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5575843017,579.5959228230939,0.0,0.09556448353512614,0.07169336814237358,0.023871115392781618,0.3753463015809618,0.3753463015809618,0.12497573615754118,0.0,4.9929183596293,4.990780903771338,4.9993380114239585,4.992992060323104,4.990835090903488,4.999470320398132,24790.883314727493,21072.25081751837,0.85,1.0666036000288939,0.6627675945457292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635633322621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.24127055734,1534.9331213257121,0.3753463015809618,0.12497573615754118,6.112871282664199,3.4964908362211795
