time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5052.0,-30.014260944541167,4.997951751660686,35.00438602413275,24.10126441335308,5.00074215687852,-26.512801540094337,-40.03352247001601,1.499282752431646,-0.016732576232755036,-5.0096943042840545,40.00876415884132,42258.46669428263,25748.827490206007,25748.827490206007,68007.29418448864,77331.21697994061,77331.21697994061,25748.827490206007,103080.04447014662,103080.04447014662,103080.04447014662,127870.92496146064,127870.92496146064,0.0,0.0,91507.37998059254,56434.62969493454,38969.722539619994,24790.880491314012,63760.603030934006,21072.24841761691,1534.9329456996945,0.0,0.8868376645033809,2.81583980014879,0.0014959128700940735,0.0,-0.016732576232755036,354522.0004204069,1554911.1478057194,4.3859369685431115,1554911.1478057194,4.3859369685431115,0.85,0.0955644835351552,4.028046144702076,101325.0,128379.08971308092,1.267003105976619,1.0,0.0,4.028046144703615,1.2847391302878104,1.2850300333930365,3.1353027628260244,22717.560001378944,2316.5464252704996,19309.92779069192,1969.064643960162,0.85,0.8500000787725361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.653826230905,4632.441516551485,5.561717669756886,4.997951751660686,-2.329602833673483,7.32755458533417,3.496490346469842,3.5,0.9989972418485262,0.6,0.00022641791974915457,0.9713916832615781,0.00023308612133565525,198.93612139518658,0.0,0.0,0.0,0.001396176879668034,7.855705766080172e-05,0.00014786086208835284,0.000595590375487315,0.09556447836722763,0.07169336276472292,0.023871115602504715,0.09556448612218918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5575843017,579.5959228230939,0.0,0.09556447836722763,0.07169336814237358,0.023871115392781618,0.3753462734267104,0.3753462734267104,0.12497573725557137,0.0,4.992927033313379,4.990786824731231,4.999354952813803,4.992961728051284,4.990810508571997,4.999422718385006,24790.880491314012,21072.24841761691,0.85,1.066603685531241,0.6627676760488067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562870265523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.240694147426,1534.9329456996945,0.3753462734267104,0.12497573725557137,6.112871282664199,3.496490346469842
5053.0,-30.014260944541167,4.997951751660686,35.00438602413275,24.101263505313568,5.00074215687852,-26.512801540094337,-40.03352247001601,1.499282752431646,-0.016830664522501593,-5.0096943042840545,40.00876415884132,42258.46669428263,25748.8071964191,25748.8071964191,68007.27389070173,77331.21325581621,77331.21325581621,25748.8071964191,103080.02045223532,103080.02045223532,103080.02045223532,127870.90364975338,127870.90364975338,0.0,0.0,91507.37625646814,56434.62969493454,38969.718401704,24790.88319751807,63760.601599222064,21072.250717890358,1534.9331106234454,0.0,0.8868376645033809,2.8158410884115064,0.0014959128700940735,0.0,-0.016830664522501593,354522.0004204069,1554911.1478057194,4.3859369685431115,1554911.1478057194,4.3859369685431115,0.85,0.0955644835351552,4.028046144702076,101325.0,128379.08971308092,1.267003105976619,1.0,0.0,4.028046144703615,1.2847391302878104,1.2850300333930365,3.1353027628260244,22717.55907683035,2316.5463309927804,19309.92779069192,1969.064643960162,0.85,0.8500001133654419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.651114173477,4632.441516551485,5.561716544382843,4.997951751660686,-2.329604212656583,7.327555964317269,3.49648693272261,3.5,0.9989962664921742,0.6,0.00022641791974915457,0.9713916832615781,0.00023308612133565525,198.93612139518658,0.0,0.0,0.0,0.001396176879668034,7.855705766080172e-05,0.00014786086208835284,0.000595590375487315,0.09556447323960023,0.07169335735729539,0.02387111588230484,0.09556454011159513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5575843017,579.5959228230939,0.0,0.09556447323960023,0.07169336814237358,0.023871115392781618,0.37534624511645,0.37534624511645,0.12497573872044747,0.0,4.992914354601453,4.990787506883976,4.999302145235276,4.992863639761538,4.990790235495467,4.999090915041791,24790.88319751807,21072.250717890358,0.85,1.0666033912003032,0.6627676909309184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562870265523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.24021878261,1534.9331106234454,0.37534624511645,0.12497573872044747,6.112871282664199,3.49648693272261
5054.0,-30.014265985303552,4.997961531876638,35.004385719392,24.10125589175152,5.000735185631707,-26.512806773896045,-40.03352701021356,1.4992759742241566,-0.016702983577204122,-5.009699865233159,40.00876317203615,42258.465149322576,25748.826374085747,25748.826374085747,68007.29152340832,77331.21060130952,77331.21060130952,25748.826374085747,103080.03697539527,103080.03697539527,103080.03697539527,127870.92047063657,127870.92047063657,0.0,0.0,91507.37282041406,56434.627368426896,38969.71716887463,24790.8834952413,63760.60066411593,21072.250970955105,1534.933275547196,0.0,0.8868376397809931,2.8158387624174526,0.0014959128700940735,0.0,-0.016702983577204122,354521.9235710171,1554911.105249619,4.385937799240623,1554911.105249619,4.385937799240623,0.85,0.09556446877472104,4.028046144702076,101325.0,128379.08715198058,1.267003080700524,1.0,0.0,4.028046144703257,1.2847391619945332,1.2850300651069386,3.1353026854483135,22717.5582237979,2316.5462440076785,19309.92561714455,1969.0644223200125,0.85,0.850000049605522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.648402114991,4632.441516551485,5.5617239448081515,4.997961531876638,-2.3296070441629593,7.327568576039598,3.4964835189753773,3.5,0.9989952911358221,0.6,0.00022641791974915457,0.97139219295779,0.00023308599903375292,198.93612551958944,0.0,0.0,0.0,0.001396176879668034,7.855701728742896e-05,0.0001478609024617256,0.0005955905381131235,0.09556446877472134,0.07169335298880745,0.02387111578591389,0.09556446877562448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.552708681,579.5959244180655,0.0,0.09556446877472134,0.07169335298880722,0.023871115785913815,0.37534621636750876,0.37534621636750876,0.12497573625865711,0.0,4.992932974642883,4.990805220553227,4.999323486076548,4.9929968816559835,4.990865503861926,4.9993982767506395,24790.8834952413,21072.250970955105,0.85,1.0666036833884847,0.6627676764203599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562870265523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.23974341779,1534.933275547196,0.37534621636750876,0.12497573625865711,6.112871282664199,3.4964835189753773
5055.0,-30.014265985303552,4.997961531876638,35.004385719392,24.10125477416443,5.000735185631707,-26.512806773896045,-40.03352701021356,1.4992759742241566,-0.016732673755370797,-5.009699865233159,40.00876317203615,42258.465149322576,25748.823619401534,25748.823619401534,68007.2887687241,77331.20608605638,77331.20608605638,25748.823619401534,103080.02970545791,103080.02970545791,103080.02970545791,127870.91134850937,127870.91134850937,0.0,0.0,91507.36830516094,56434.627368426896,38969.71215192672,24790.88164305145,63760.593794978166,21072.249396593732,1534.9331600719083,0.0,0.8868376397809931,2.8158391523590747,0.0014959128700940735,0.0,-0.016732673755370797,354521.9235710171,1554911.105249619,4.385937799240623,1554911.105249619,4.385937799240623,0.85,0.09556446877472104,4.028046144702076,101325.0,128379.08715198058,1.267003080700524,1.0,0.0,4.0280461446997515,1.2847391619945332,1.2850300651069386,3.1353026854483135,22717.557102844225,2316.546129702215,19309.92561714455,1969.0644223200125,0.85,0.8500000915471214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.648033980061,4632.441516551485,5.561723792049377,4.997961531876638,-2.329607231346678,7.327568763223316,3.4964830555932904,3.5,0.9989951587409401,0.6,0.00022641791974915457,0.97139219295779,0.00023308599903375292,198.93612551958944,0.0,0.0,0.0,0.001396176879668034,7.855701728742896e-05,0.0001478609024617256,0.0005955905381131235,0.09556446319616829,0.07169334762799955,0.02387111556816875,0.09556447482008053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.552708681,579.5959244180655,0.0,0.09556446319616829,0.07169335298880722,0.023871115785913815,0.37534618830132294,0.37534618830132294,0.12497573511866603,0.0,4.992939818009802,4.990812361260851,4.999329436391008,4.992967191477817,4.990840924093106,4.9993532376497,24790.88164305145,21072.249396593732,0.85,1.0666037550936422,0.6627677478224941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562406678073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.239167069696,1534.9331600719083,0.37534618830132294,0.12497573511866603,6.112871282664199,3.4964830555932904
5056.0,-30.014265985303552,4.997961531876638,35.004385719392,24.101253831200324,5.000735185631707,-26.512806773896045,-40.03352701021356,1.4992759742241566,-0.016830371915318665,-5.009699865233159,40.00876317203615,42258.465149322576,25748.80342247349,25748.80342247349,68007.26857179607,77331.20236060534,77331.20236060534,25748.80342247349,103080.00578307883,103080.00578307883,103080.00578307883,127870.89010714414,127870.89010714414,0.0,0.0,91507.3645797099,56434.627368426896,38969.70801253667,24790.884324065308,63760.59233660198,21072.25167545551,1534.9333234464932,0.0,0.8868376397809931,2.815840435497567,0.0014959128700940735,0.0,-0.016830371915318665,354521.9235710171,1554911.105249619,4.385937799240623,1554911.105249619,4.385937799240623,0.85,0.09556446877472104,4.028046144702076,101325.0,128379.08715198058,1.267003080700524,1.0,0.0,4.028046144701066,1.2847391619945332,1.2850300651069386,3.1353026854483135,22717.55617796628,2316.546035390911,19309.92561714455,1969.0644223200125,0.85,0.850000126152355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.6453348702335,4632.441516551485,5.561722672044642,4.997961531876638,-2.329608603749847,7.327570135626485,3.496479658146418,3.5,0.9989941880418337,0.6,0.00022641791974915457,0.97139219295779,0.00023308599903375292,198.93612551958944,0.0,0.0,0.0,0.001396176879668034,7.855701728742896e-05,0.0001478609024617256,0.0005955905381131235,0.09556445762803686,0.07169334225125927,0.0238711153767776,0.09556452853913114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.552708681,579.5959244180655,0.0,0.09556445762803686,0.07169335298880722,0.023871115785913815,0.37534616015172423,0.37534616015172423,0.12497573411664961,0.0,4.992925753069528,4.99081401776607,4.999268152688785,4.992869493317869,4.9908206437866625,4.999023018043317,24790.884324065308,21072.25167545551,0.85,1.066603462727812,0.6627677629817746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562406678073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.23869153685,1534.9333234464932,0.37534616015172423,0.12497573411664961,6.112871282664199,3.496479658146418
5057.0,-30.01427101877706,4.997971338496506,35.00438540490211,24.101246043015294,5.000728056793815,-26.512812016904267,-40.03353155041111,1.4992690549210395,-0.016695217916264937,-5.009705597485787,40.00876227859041,42258.463639463465,25748.823205615798,25748.823205615798,68007.28684507926,77331.19977754315,77331.19977754315,25748.823205615798,103080.02298315895,103080.02298315895,103080.02298315895,127870.90756027686,127870.90756027686,0.0,0.0,91507.36114831592,56434.625010236334,38969.706820088424,24790.884577117908,63760.59139720633,21072.251890550222,1534.933486821078,0.0,0.8868376138489531,2.815837991359138,0.0014959128700940735,0.0,-0.016695217916264937,354521.84435409814,1554911.0667192996,4.385938670583714,1554911.0667192996,4.385938670583714,0.85,0.09556445296588265,4.028046144702076,101325.0,128379.08475790858,1.2670030570728703,1.0,0.0,4.028046144702292,1.2847391943612663,1.2850300974810003,3.1353026064599043,22717.555326090736,2316.545948523781,19309.91909220614,1969.063756961464,0.85,0.8499998708060377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.642635759358,4632.441516551485,5.561730187710794,4.997971338496506,-2.3296115470374934,7.3275828855339995,3.496476260699546,3.5,0.9989932173427274,0.6,0.00022641791974915457,0.9713927019172847,0.0002330858769087544,198.93612963802866,0.0,0.0,0.0,0.001396176879668034,7.855697691407584e-05,0.00014786094283507874,0.0005955907007388529,0.0955644529658782,0.07169333810345085,0.023871114862427358,0.09556445296674167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5482943344,579.5959258621381,0.0,0.0955644529658782,0.07169333810345419,0.023871114862428464,0.37534613160744745,0.37534613160744745,0.12497572915011615,0.0,4.992944858049157,4.990832391139236,4.999289453946858,4.993010379569512,4.990894987644708,4.999363760636186,24790.884577117908,21072.251890550222,0.85,1.0666037650343845,0.6627677490663146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562406678073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.23821600401,1534.933486821078,0.37534613160744745,0.12497572915011615,6.112871282664199,3.496476260699546
5058.0,-30.01427101877706,4.997971338496506,35.00438540490211,24.1012449603528,5.000728056793815,-26.512812016904267,-40.03353155041111,1.4992690549210395,-0.0167243197663538,-5.009705597485787,40.00876227859041,42258.463639463465,25748.820595178313,25748.820595178313,68007.28423464177,77331.19526210321,77331.19526210321,25748.820595178313,103080.01585728153,103080.01585728153,103080.01585728153,127870.89845455773,127870.89845455773,0.0,0.0,91507.35663287598,56434.625010236334,38969.701802932934,24790.882597276195,63760.58440020913,21072.250207684767,1534.933363457961,0.0,0.8868376138489531,2.815838373573679,0.0014959128700940735,0.0,-0.0167243197663538,354521.84435409814,1554911.0667192996,4.385938670583714,1554911.0667192996,4.385938670583714,0.8500000000000001,0.09556445296588265,4.028046144702076,101325.0,128379.08475790858,1.2670030570728703,1.0,0.0,4.028046144701562,1.2847391943612663,1.2850300974810003,3.1353026064599043,22717.554205090688,2316.5458342135885,19309.91909220614,1969.063756961464,0.85,0.8499999127493687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.6422869019525,4632.441516551485,5.56173004295086,4.997971338496506,-2.3296117244197148,7.32758306291622,3.496475821583001,3.5,0.9989930918808574,0.6,0.00022641791974915457,0.9713927019172847,0.0002330858769087544,198.93612963802866,0.0,0.0,0.0,0.001396176879668034,7.855697691407584e-05,0.00014786094283507874,0.0005955907007388529,0.09556444704209505,0.07169333278493682,0.023871114257158228,0.09556445825786444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5482943344,579.5959258621381,0.0,0.09556444704209505,0.07169333810345419,0.023871114862428464,0.3753461037626892,0.3753461037626892,0.1249757259812675,0.0,4.9929521419826415,4.990839994280918,4.9992957791519075,4.992981277719423,4.990870406850149,4.999321079973754,24790.882597276195,21072.250207684767,0.85,1.0666038411407457,0.6627678217975188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356194183908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.237639633913,1534.933363457961,0.3753461037626892,0.1249757259812675,6.112871282664199,3.496475821583001
5059.0,-30.01427101877706,4.997971338496506,35.00438540490211,24.101244017388694,5.000728056793815,-26.512812016904267,-40.03353155041111,1.4992690549210395,-0.01682162672227605,-5.009705597485787,40.00876227859041,42258.463639463465,25748.80049537085,25748.80049537085,68007.26413483432,77331.19153532789,77331.19153532789,25748.80049537085,103079.99203069875,103079.99203069875,103079.99203069875,127870.87728323301,127870.87728323301,0.0,0.0,91507.35290610066,56434.625010236334,38969.69766207147,24790.88525253426,63760.58291460573,21072.25246465412,1534.9335252483595,0.0,0.8868376138489531,2.8158396515736985,0.0014959128700940735,0.0,-0.01682162672227605,354521.84435409814,1554911.0667192996,4.385938670583714,1554911.0667192996,4.385938670583714,0.85,0.09556445296588265,4.028046144702076,101325.0,128379.08475790858,1.2670030570728703,1.0,0.0,4.028046144702146,1.2847391943612663,1.2850300974810003,3.1353026064599043,22717.553279883978,2316.5457398687604,19309.91909220614,1969.063756961464,0.85,0.8499999473669005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.639600774727,4632.441516551485,5.561728928329977,4.997971338496506,-2.3296130902251417,7.327584428721648,3.496472440480495,3.5,0.99899212585157,0.6,0.00022641791974915457,0.9713927019172847,0.0002330858769087544,198.93612963802866,0.0,0.0,0.0,0.001396176879668034,7.855697691407584e-05,0.00014786094283507874,0.0005955907007388529,0.09556444120660847,0.07169332745085001,0.02387111375575845,0.09556451170389497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5482943344,579.5959258621381,0.0,0.09556444120660847,0.07169333810345419,0.023871114862428464,0.37534607583640056,0.37534607583640056,0.1249757233562203,0.0,4.992938507737449,4.990842019290142,4.999235112951737,4.992883970763501,4.990850119327433,4.99899244831056,24790.88525253426,21072.25246465412,0.85,1.0666035507535454,0.6627678372398201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356194183908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.23716393329,1534.9335252483595,0.37534607583640056,0.1249757233562203,6.112871282664199,3.496472440480495
5060.0,-30.014276049370686,4.997981173292496,35.00438508032458,24.10123647367584,5.000721156780716,-26.51281723443763,-40.03353609060866,1.4992623418476494,-0.016684285199346505,-5.009711087373846,40.00876135578647,42258.462125793056,25748.81982448124,25748.81982448124,68007.2819502743,77331.18885070978,77331.18885070978,25748.81982448124,103080.00867519101,103080.00867519101,103080.00867519101,127870.8942229602,127870.8942229602,0.0,0.0,91507.34946463021,56434.6227397135,38969.69636101857,24790.88554776918,63760.581908787746,21072.2527156038,1534.933687038758,0.0,0.8868375892569053,2.815837207007599,0.0014959128700940735,0.0,-0.016684285199346505,354521.7684880862,1554911.0269233503,4.385939496901735,1554911.0269233503,4.385939496901735,0.85,0.0955644361614217,4.028046144702076,101325.0,128379.08208545609,1.2670030306978148,1.0,0.0,4.028046144700425,1.2847392257633115,1.285030128890156,3.135302529825742,22717.552425506863,2316.545652746541,19309.916853191553,1969.0635286455165,0.85,0.8499998807754802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.636914646462,4632.441516551485,5.561736330341906,4.997981173292496,-2.329615841915401,7.327597015207897,3.496469059377989,3.5,0.9989911598222826,0.6,0.00022641791974915457,0.9713932105858549,0.00023308575485369117,198.9361337541117,0.0,0.0,0.0,0.001396176879668034,7.855693654074206e-05,0.0001478609832084125,0.0005955908633645044,0.09556443616137163,0.07169332321002617,0.02387111295134546,0.09556443616274483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5437349337,579.5959273536627,0.0,0.09556443616137163,0.07169332321006373,0.023871112951357968,0.37534604751154976,0.37534604751154976,0.12497571710628584,0.0,4.992958254147993,4.990860459897419,4.999258780486855,4.993026802174484,4.990923785833843,4.999343012851853,24790.88554776918,21072.2527156038,0.85,1.0666038469906318,0.6627678239550198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356194183908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.236688232664,1534.933687038758,0.37534604751154976,0.12497571710628584,6.112871282664199,3.496469059377989
5061.0,-30.014276049370686,4.997981173292496,35.00438508032458,24.10123535608875,5.000721156780716,-26.51281723443763,-40.03353609060866,1.4992623418476494,-0.016712787515757555,-5.009711087373846,40.00876135578647,42258.462125793056,25748.817361730926,25748.817361730926,68007.27948752398,77331.18433438634,77331.18433438634,25748.817361730926,103080.00169611727,103080.00169611727,103080.00169611727,127870.8853868507,127870.8853868507,0.0,0.0,91507.34494830678,56434.6227397135,38969.69134288142,24790.883690733437,63760.57503361486,21072.25113712342,1534.9335712952964,0.0,0.8868375892569053,2.815837581347893,0.0014959128700940735,0.0,-0.016712787515757555,354521.7684880862,1554911.0269233503,4.385939496901735,1554911.0269233503,4.385939496901735,0.85,0.0955644361614217,4.028046144702076,101325.0,128379.08208545609,1.2670030306978148,1.0,0.0,4.028046144702324,1.2847392257633115,1.285030128890156,3.135302529825742,22717.551304287477,2316.5455384139823,19309.916853191553,1969.0635286455165,0.85,0.8499999227270237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.636585526303,4632.441516551485,5.561736193771626,4.997981173292496,-2.3296160092623177,7.327597182554814,3.496468645105607,3.5,0.9989910414587448,0.6,0.00022641791974915457,0.9713932105858549,0.00023308575485369117,198.9361337541117,0.0,0.0,0.0,0.001396176879668034,7.855693654074206e-05,0.0001478609832084125,0.0005955908633645044,0.09556443010256509,0.07169331792938609,0.023871112173178995,0.09556444166103072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5437349337,579.5959273536627,0.0,0.09556443010256509,0.07169332321006373,0.023871112951357968,0.3753460198650788,0.3753460198650788,0.12497571303224404,0.0,4.992966263289361,4.990868207961341,4.9992675737637455,4.992998299858073,4.990899200220781,4.999302746873923,24790.883690733437,21072.25113712342,0.85,1.066603923375381,0.6627678954199238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561475664546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.236111752478,1534.9335712952964,0.3753460198650788,0.12497571303224404,6.112871282664199,3.496468645105607
5062.0,-30.014281054897467,4.997990976423581,35.00438476131389,24.101232492271834,5.000719512673189,-26.512821903801356,-40.03354056095702,1.4992603615770659,-0.01665364793933577,-5.009711492544534,40.00876086877833,42258.460380707635,25748.82362426982,25748.82362426982,68007.28400497745,77331.1793294476,77331.1793294476,25748.82362426982,103080.00295371741,103080.00295371741,103080.00295371741,127870.88885505128,127870.88885505128,0.0,0.0,91507.3413043726,56434.62235563266,38969.68772082216,24790.88590133387,63760.57362215604,21072.25301613379,1534.9337315523587,0.0,0.8868375889581045,2.8158367573300853,0.0014959128700940735,0.0,-0.01665364793933577,354521.7628880762,1554911.0059214474,4.385939506941746,1554911.0059214474,4.385939506941746,0.85,0.0955644236407738,4.028046144702076,101325.0,128379.08058220158,1.2670030158618464,1.0,0.0,4.028046144703685,1.2847392350265125,1.2850301381554545,3.135302507219647,22717.55039964685,2316.5454461663107,19309.914350380448,1969.0632734298104,0.85,0.849999846404242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.633912419024,4632.441516551485,5.561740757773186,4.997990976423581,-2.3296150398040023,7.327606016227583,3.496465280394428,3.5,0.9989900801126936,0.6,0.00022641791974915457,0.9713937167200873,0.00023308563340686936,198.93613784968488,0.0,0.0,0.0,0.001396176879668034,7.85568967885551e-05,0.00014786102296059946,0.0005955910234881478,0.0955644236408183,0.07169331221959596,0.02387111142122233,0.09556442364070351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.541328718,579.5959281408136,0.0,0.0955644236408183,0.07169331221956259,0.023871111421211223,0.37534599212492453,0.37534599212492453,0.12497570981232306,0.0,4.992984733689923,4.9908818688489305,4.999300488780932,4.993057844605175,4.990935742291299,4.999431378684676,24790.88590133387,21072.25301613379,0.85,1.0666040178369056,0.6627678827221737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561475664546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.235635884164,1534.9337315523587,0.37534599212492453,0.12497570981232306,6.112871282664199,3.496465280394428
5063.0,-30.014281054897467,4.997990976423581,35.00438476131389,24.101231374684744,5.000719512673189,-26.512821903801356,-40.03354056095702,1.4992603615770659,-0.016681973526601723,-5.009711492544534,40.00876086877833,42258.460380707635,25748.821202173025,25748.821202173025,68007.28158288066,77331.1748157463,77331.1748157463,25748.821202173025,103079.99601791933,103079.99601791933,103079.99601791933,127870.88345178898,127870.88345178898,0.0,0.0,91507.33679067131,56434.62235563266,38969.6827055985,24790.88743386965,63760.57013946815,21072.254318789204,1534.933825679763,0.0,0.8868375889581045,2.815837129349125,0.0014959128700940735,0.0,-0.016681973526601723,354521.7628880762,1554911.0059214474,4.385939506941746,1554911.0059214474,4.385939506941746,0.85,0.0955644236407738,4.028046144702076,101325.0,128379.08058220158,1.2670030158618464,1.0,0.0,4.02804614470164,1.2847392350265125,1.2850301381554545,3.135302507219647,22717.549279078434,2316.5453319001326,19309.914350380448,1969.0632734298104,0.85,0.8499998883314309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.633588732056,4632.441516551485,5.561740623457202,4.997990976423581,-2.32961520438857,7.32760618081215,3.4964648729611256,3.5,0.9989899637031787,0.6,0.00022641791974915457,0.9713937167200873,0.00023308563340686936,198.93613784968488,0.0,0.0,0.0,0.001396176879668034,7.85568967885551e-05,0.00014786102296059946,0.0005955910234881478,0.09556441819359618,0.07169330697624919,0.023871111217346995,0.0955644421266983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.541328718,579.5959281408136,0.0,0.09556441819359618,0.07169331221956259,0.023871111421211223,0.37534596467370024,0.37534596467370024,0.12497570874494648,0.0,4.9929936907547585,4.990887729268479,4.999318746496556,4.9930295190179095,4.9909111709472995,4.999391777374456,24790.88743386965,21072.254318789204,0.85,1.0666040381088715,0.6627679189234447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356101099097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.23505973847,1534.933825679763,0.37534596467370024,0.12497570874494648,6.112871282664199,3.4964648729611256
5064.0,-30.014281054897467,4.997990976423581,35.00438476131389,24.101230431720637,5.000719512673189,-26.512821903801356,-40.03354056095702,1.4992603615770659,-0.016778496977394752,-5.009711492544534,40.00876086877833,42258.460380707635,25748.801296868958,25748.801296868958,68007.2616775766,77331.17108632963,77331.17108632963,25748.801296868958,103079.97238319859,103079.97238319859,103079.97238319859,127870.8624413209,127870.8624413209,0.0,0.0,91507.33306125464,56434.62235563266,38969.678561802204,24790.890058122313,63760.56861992452,21072.256549403966,1534.9339855714682,0.0,0.8868375889581045,2.8158383970577194,0.0014959128700940735,0.0,-0.016778496977394752,354521.7628880762,1554911.0059214474,4.385939506941746,1554911.0059214474,4.385939506941746,0.85,0.0955644236407738,4.028046144702076,101325.0,128379.08058220158,1.2670030158618464,1.0,0.0,4.028046144702663,1.2847392350265125,1.2850301381554545,3.135302507219647,22717.548353215985,2316.5452374884376,19309.914350380448,1969.0632734298104,0.85,0.8499999229735044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.630928603855,4632.441516551485,5.561739519619538,4.997990976423581,-2.3296165569798157,7.3276075334033965,3.4964615245884985,3.5,0.9989890070252853,0.6,0.00022641791974915457,0.9713937167200873,0.00023308563340686936,198.93613784968488,0.0,0.0,0.0,0.001396176879668034,7.85568967885551e-05,0.00014786102296059946,0.0005955910234881478,0.09556441286514014,0.07169330168840242,0.02387111117673772,0.09556449510525145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.541328718,579.5959281408136,0.0,0.09556441286514014,0.07169331221956259,0.023871111421211223,0.37534593698949886,0.37534593698949886,0.12497570853233916,0.0,4.992981551715843,4.99088835722182,4.999268262311546,4.9929329955671164,4.990890869034331,4.999066325681611,24790.890058122313,21072.256549403966,0.85,1.0666037513398998,0.662767934718548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356101099097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.234583703306,1534.9339855714682,0.37534593698949886,0.12497570853233916,6.112871282664199,3.4964615245884985
5065.0,-30.01428607563077,4.998000771107401,35.00438444797856,24.10122159579771,5.0007111696366575,-26.512827256792697,-40.03354513607917,1.4992523507985729,-0.01663552523200451,-5.0097185063036,40.008760396064226,42258.458989221144,25748.824637941503,25748.824637941503,68007.28362716264,77331.16904256915,77331.16904256915,25748.824637941503,103079.99368051066,103079.99368051066,103079.99368051066,127870.8836864448,127870.8836864448,0.0,0.0,91507.32967229944,56434.61961895154,38969.67783705323,24790.89000593414,63760.567842987366,21072.256505044017,1534.9341454631733,0.0,0.8868375549824327,2.81583570067118,0.0014959128700940735,0.0,-0.01663552523200451,354521.6659615991,1554910.985535905,4.3859406485592025,1554910.985535905,4.3859406485592025,0.85,0.09556440988730452,4.028046144702076,101325.0,128379.08002544065,1.267003010367043,1.0,0.0,4.028046144701194,1.2847392724988935,1.2850301756363203,3.135302415771325,22717.54751187627,2316.5451516956628,19309.913415706927,1969.063178119636,0.85,0.8499999133098368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.628268474635,4632.441516551485,5.561747757001925,4.998000771107401,-2.32962042197842,7.327621193085822,3.496458176215871,3.5,0.9989880503473917,0.6,0.00022641791974915457,0.9713942243922039,0.00023308551159115964,198.93614195770047,0.0,0.0,0.0,0.001396176879668034,7.855685610469576e-05,0.00014786106364445882,0.0005955911873646106,0.09556440988732096,0.07169329863802931,0.023871111249291647,0.095564409888362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5389931254,579.5959289048596,0.0,0.09556440988732096,0.07169329863801698,0.023871111249287546,0.37534590880538643,0.37534590880538643,0.12497570484537708,0.0,4.993004504532564,4.990905735095168,4.999307958094391,4.993082981071609,4.990961913411354,4.999453406448083,24790.89000593414,21072.256505044017,0.85,1.0666041085868772,0.6627679209709061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356101099097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.23410766814,1534.9341454631733,0.37534590880538643,0.12497570484537708,6.112871282664199,3.496458176215871
5066.0,-30.01428607563077,4.998000771107401,35.00438444797856,24.10122047821062,5.0007111696366575,-26.512827256792697,-40.03354513607917,1.4992523507985729,-0.016663531189976766,-5.0097185063036,40.008760396064226,42258.458989221144,25748.822297819614,25748.822297819614,68007.28128704077,77331.16452515924,77331.16452515924,25748.822297819614,103079.98682297886,103079.98682297886,103079.98682297886,127870.87400356062,127870.87400356062,0.0,0.0,91507.32515488954,56434.61961895154,38969.67281770888,24790.887180581765,63760.55999829064,21072.2541034945,1534.9339697794092,0.0,0.8868375549824327,2.8158360684920933,0.0014959128700940735,0.0,-0.016663531189976766,354521.6659615991,1554910.985535905,4.3859406485592025,1554910.985535905,4.3859406485592025,0.85,0.09556440988730452,4.028046144702076,101325.0,128379.08002544065,1.267003010367043,1.0,0.0,4.028046144700902,1.2847392724988935,1.2850301756363203,3.135302415771325,22717.546390387153,2316.5450373355993,19309.913415706927,1969.063178119636,0.85,0.8499999552714833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.627955743165,4632.441516551485,5.561747627231597,4.998000771107401,-2.3296205809928834,7.327621352100285,3.496457782572863,3.5,0.9989879378779608,0.6,0.00022641791974915457,0.9713942243922039,0.00023308551159115964,198.93614195770047,0.0,0.0,0.0,0.001396176879668034,7.855685610469576e-05,0.00014786106364445882,0.0005955911873646106,0.09556440442519182,0.0716932933724805,0.023871111052711322,0.09556441143353858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5389931254,579.5959289048596,0.0,0.09556440442519182,0.07169329863801698,0.023871111249287546,0.3753458812379256,0.3753458812379256,0.12497570381619312,0.0,4.993014598647733,4.990912052449744,4.9993293955563445,4.993054975113637,4.990937321870604,4.999415145423427,24790.887180581765,21072.2541034945,0.85,1.0666042031133975,0.6627680025136864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663560546717818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.23353105095,1534.9339697794092,0.3753458812379256,0.12497570381619312,6.112871282664199,3.496457782572863
5067.0,-30.01428607563077,4.998000771107401,35.00438444797856,24.10121957017111,5.0007111696366575,-26.512827256792697,-40.03354513607917,1.4992523507985729,-0.016759663892287335,-5.0097185063036,40.008760396064226,42258.458989221144,25748.802489516715,25748.802489516715,68007.26147873786,77331.16079442685,77331.16079442685,25748.802489516715,103079.96328394357,103079.96328394357,103079.96328394357,127870.85305866448,127870.85305866448,0.0,0.0,91507.32142415714,56434.61961895154,38969.668672450665,24790.88977472092,63760.558447171585,21072.25630851278,1534.9341278171062,0.0,0.8868375549824327,2.8158373310679568,0.0014959128700940735,0.0,-0.016759663892287335,354521.6659615991,1554910.985535905,4.3859406485592025,1554910.985535905,4.3859406485592025,0.85,0.09556440988730452,4.028046144702076,101325.0,128379.08002544065,1.267003010367043,1.0,0.0,4.0280461447017775,1.2847392724988935,1.2850301756363203,3.135302415771325,22717.545464198065,2316.5449428905963,19309.913415706927,1969.063178119636,0.85,0.8499999899257854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.625308581864,4632.441516551485,5.561746528771251,4.998000771107401,-2.329621926994422,7.327622698101823,3.4964544505247086,3.5,0.9989869858642024,0.6,0.00022641791974915457,0.9713942243922039,0.00023308551159115964,198.93614195770047,0.0,0.0,0.0,0.001396176879668034,7.855685610469576e-05,0.00014786106364445882,0.0005955911873646106,0.09556439913094106,0.07169328807520595,0.02387111105573512,0.09556446412246439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5389931254,579.5959289048596,0.0,0.09556439913094106,0.07169329863801698,0.023871111249287546,0.37534585350436656,0.37534585350436656,0.12497570383202403,0.0,4.99300344739936,4.99091304451764,4.999281772355914,4.992958842411326,4.990917012788486,4.999091279651793,24790.88977472092,21072.25630851278,0.85,1.0666039183939213,0.6627680186370094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663560546717818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.23305484843,1534.9341278171062,0.37534585350436656,0.12497570383202403,6.112871282664199,3.4964544505247086
5068.0,-30.014290998551214,4.998010595880798,35.004384122169256,24.101212340779625,5.000704661597102,-26.512832338213588,-40.0335458694957,1.4992460012594353,-0.016631551475086326,-5.009723585374211,40.0087594060611,42258.442143997956,25748.821027192447,25748.821027192447,68007.2631711904,77331.15797525425,77331.15797525425,25748.821027192447,103079.9790024467,103079.9790024467,103079.9790024467,127870.86912444775,127870.86912444775,0.0,0.0,91507.31796327293,56434.602132016415,38969.68425695168,24790.890122001063,63760.57437895275,21072.256603700902,1534.9342858548032,0.0,0.8868375327234939,2.8158350556569136,0.0014959128700940735,0.0,-0.016631551475086326,354521.5957716677,1554910.9428419687,4.3859413964824325,1554910.9428419687,4.3859413964824325,0.85,0.09556439433897898,4.028046144702076,101325.0,128379.07674055114,1.2670029779477043,1.0,0.0,4.028046144701716,1.2847393022004217,1.2850302053445737,3.135302343287147,22717.5446050013,2316.5448552769094,19309.91081129912,1969.0629125439493,0.85,0.8499999074304894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.622661419553,4632.441516551485,5.561753713054714,4.998010595880798,-2.3296243607765508,7.327634956657349,3.4964511184765543,3.5,0.998986033850444,0.6,0.00022641791974915457,0.971394722174247,0.0002330853921486925,198.9361459856847,0.0,0.0,0.0,0.001396176879668034,7.85568495828568e-05,0.0001478610701662978,0.0005955912136348789,0.09556439433897579,0.07169328361171179,0.023871110727264,0.0955643943398697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5341017061,579.5959305049992,0.0,0.09556439433897579,0.07169328361171418,0.023871110727264798,0.37534582531907307,0.37534582531907307,0.1249757005084783,0.0,4.993023096063951,4.990930447177959,4.999308165622665,4.993092033899131,4.990990402467162,4.999404082160822,24790.890122001063,21072.256603700902,0.85,1.066603678426703,0.6627675888369567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663560546717818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.23257864591,1534.9342858548032,0.37534582531907307,0.1249757005084783,6.112871282664199,3.4964511184765543
5069.0,-30.014290998551214,4.998010595880798,35.004384122169256,24.101211258117132,5.000704661597102,-26.512832338213588,-40.0335458694957,1.4992460012594353,-0.01665888348208,-5.009723585374211,40.0087594060611,42258.442143997956,25748.818838072457,25748.818838072457,68007.26098207041,77331.15347186752,77331.15347186752,25748.818838072457,103079.97230993999,103079.97230993999,103079.97230993999,127870.86076842778,127870.86076842778,0.0,0.0,91507.31345988622,56434.602132016415,38969.679253188675,24790.888458487792,63760.56771167647,21072.255189714622,1534.934182124687,0.0,0.8868375327234939,2.8158354146262528,0.0014959128700940735,0.0,-0.01665888348208,354521.5957716677,1554910.9428419687,4.3859413964824325,1554910.9428419687,4.3859413964824325,0.85,0.09556439433897898,4.028046144702076,101325.0,128379.07674055114,1.2670029779477043,1.0,0.0,4.028046144703323,1.2847393022004217,1.2850302053445737,3.135302343287147,22717.543486993574,2316.5447412718486,19309.91081129912,1969.0629125439493,0.85,0.8499999492618813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.62236886818,4632.441516551485,5.561753591657921,4.998010595880798,-2.3296245095304102,7.327635105411208,3.496450750235041,3.5,0.9989859286385832,0.6,0.00022641791974915457,0.971394722174247,0.0002330853921486925,198.9361459856847,0.0,0.0,0.0,0.001396176879668034,7.85568495828568e-05,0.0001478610701662978,0.0005955912136348789,0.0955643887832035,0.07169327834941328,0.02387111043379023,0.09556440006444925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5341017061,579.5959305049992,0.0,0.0955643887832035,0.07169328361171418,0.023871110727264798,0.3753457977686293,0.3753457977686293,0.1249756989720148,0.0,4.993031417229361,4.990937535193154,4.999320190501692,4.993064701892138,4.990965887256095,4.999368290024677,24790.888458487792,21072.255189714622,0.85,1.0666037556252224,0.662767658140835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663560081018426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.232003820885,1534.934182124687,0.3753457977686293,0.1249756989720148,6.112871282664199,3.496450750235041
5070.0,-30.01429590298098,4.998020383654678,35.00438380359355,24.101208324451022,5.000702986039129,-26.512836919737115,-40.033550339844055,1.4992440027952787,-0.016602591822163504,-5.009724035139164,40.0087589651378,42258.44075487302,25748.82546713434,25748.82546713434,68007.26622200737,77331.14851744253,77331.14851744253,25748.82546713434,103079.97398457688,103079.97398457688,103079.97398457688,127870.86460108148,127870.86460108148,0.0,0.0,91507.30981279351,56434.60205022402,38969.67529174387,24790.890616504603,63760.56590824848,21072.257024028913,1534.934338716153,0.0,0.8868375320313079,2.8158346228152626,0.0014959128700940735,0.0,-0.016602591822163504,354521.5895562414,1554910.9238269925,4.385941419740591,1554910.9238269925,4.385941419740591,0.8500000000000001,0.09556438286633923,4.028046144702076,101325.0,128379.07106158964,1.267002921900712,1.0,0.0,4.028046144702913,1.2847393115487287,1.2850302146949975,3.13530232047336,22717.542581568814,2316.544648944218,19309.90832677464,1969.06265919296,0.85,0.8499998737733695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.619734713658,4632.441516551485,5.561758188057081,4.998020383654678,-2.3296235570465833,7.327643940701261,3.4964474345615093,3.5,0.9989849813032884,0.6,0.00022641791974915457,0.9713952180868693,0.00023308527315491336,198.93614999853983,0.0,0.0,0.0,0.001396176879668034,7.855680983071106e-05,0.00014786110991844351,0.0005955913737583563,0.09556438286633027,0.07169327272866577,0.023871110137664506,0.0955643828665369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.531923187,579.5959312176624,0.0,0.09556438286633027,0.07169327272867249,0.023871110137666744,0.375345770111912,0.375345770111912,0.12497569801113041,0.0,4.993049593612682,4.990950635849515,4.999353610821174,4.993121443317023,4.991002183461603,4.999486437019868,24790.890616504603,21072.257024028913,0.85,1.0666038679749157,0.6627676551002224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663560081018426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.231527454267,1534.934338716153,0.375345770111912,0.12497569801113041,6.112871282664199,3.4964474345615093
5071.0,-30.01429590298098,4.998020383654678,35.00438380359355,24.101207206863933,5.000702986039129,-26.512836919737115,-40.033550339844055,1.4992440027952787,-0.01662979067202741,-5.009724035139164,40.0087589651378,42258.44075487302,25748.82330900235,25748.82330900235,68007.26406387537,77331.14401567422,77331.14401567422,25748.82330900235,103079.96732467657,103079.96732467657,103079.96732467657,127870.85939359384,127870.85939359384,0.0,0.0,91507.30531102521,56434.60205022402,38969.6702897791,24790.892068917266,63760.56235869636,21072.258258579677,1534.9344279129539,0.0,0.8868375320313079,2.8158349800356244,0.0014959128700940735,0.0,-0.01662979067202741,354521.5895562414,1554910.9238269925,4.385941419740591,1554910.9238269925,4.385941419740591,0.85,0.09556438286633923,4.028046144702076,101325.0,128379.07106158964,1.267002921900712,1.0,0.0,4.028046144700868,1.2847393115487287,1.2850302146949975,3.13530232047336,22717.541463962873,2316.544534980128,19309.90832677464,1969.06265919296,0.85,0.8499999155897303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.619446303739,4632.441516551485,5.561758068378613,4.998020383654678,-2.3296237036948573,7.327644087349535,3.4964470715330975,3.5,0.9989848775808851,0.6,0.00022641791974915457,0.9713952180868693,0.00023308527315491336,198.93614999853983,0.0,0.0,0.0,0.001396176879668034,7.855680983071106e-05,0.00014786110991844351,0.0005955913737583563,0.09556437779194071,0.07169326750040451,0.023871110291536192,0.09556440054331304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.531923187,579.5959312176624,0.0,0.09556437779194071,0.07169327272867249,0.023871110137666744,0.37534574273966814,0.37534574273966814,0.12497569881671595,0.0,4.993058523783191,4.990956044090581,4.999373118958374,4.993094244467159,4.990977677055753,4.999451151524397,24790.892068917266,21072.258258579677,0.85,1.0666038935053368,0.6627676919965144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355961707285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.23095283557,1534.9344279129539,0.37534574273966814,0.12497569881671595,6.112871282664199,3.4964470715330975
5072.0,-30.01429590298098,4.998020383654678,35.00438380359355,24.101206298824422,5.000702986039129,-26.512836919737115,-40.033550339844055,1.4992440027952787,-0.016725140643529812,-5.009724035139164,40.0087589651378,42258.44075487302,25748.803694954586,25748.803694954586,68007.24444982762,77331.14028235734,77331.14028235734,25748.803694954586,103079.94397731192,103079.94397731192,103079.94397731192,127870.83861065687,127870.83861065687,0.0,0.0,91507.30157770833,56434.60205022402,38969.666141649235,24790.89463334494,63760.56077499417,21072.260438343197,1534.9345841320737,0.0,0.8868375320313079,2.815836232330428,0.0014959128700940735,0.0,-0.016725140643529812,354521.5895562414,1554910.9238269925,4.385941419740591,1554910.9238269925,4.385941419740591,0.85,0.09556438286633923,4.028046144702076,101325.0,128379.07106158964,1.267002921900712,1.0,0.0,4.02804614470262,1.2847393115487287,1.2850302146949975,3.13530232047336,22717.54053713216,2316.5444404696977,19309.90832677464,1969.06265919296,0.85,0.8499999502680452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.616825108031,4632.441516551485,5.561756980687866,4.998020383654678,-2.329625036498952,7.32764542015363,3.496443772172522,3.5,0.9989839349064349,0.6,0.00022641791974915457,0.9713952180868693,0.00023308527315491336,198.93614999853983,0.0,0.0,0.0,0.001396176879668034,7.855680983071106e-05,0.00014786110991844351,0.0005955913737583563,0.09556437278652147,0.071693262228143,0.023871110558378466,0.09556445277010173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.531923187,579.5959312176624,0.0,0.09556437278652147,0.07169327272867249,0.023871110137666744,0.37534571513706355,0.37534571513706355,0.12497570021375193,0.0,4.993046597924547,4.990956306050748,4.999324587496062,4.992998894495656,4.9909573538928385,4.999130461748791,24790.89463334494,21072.260438343197,0.85,1.0666036123775582,0.6627677084585191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355961707285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.23047630547,1534.9345841320737,0.37534571513706355,0.12497570021375193,6.112871282664199,3.496443772172522
