time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5073.0,-30.014300823811276,4.998030159459346,35.004383491174565,24.101197567675285,5.000694781010001,-26.51284216901302,-40.033554880041606,1.4992361262117566,-0.01658681132869333,-5.009730903111313,40.00875850731396,42258.43970487186,25748.826903439833,25748.826903439833,68007.2666083117,77331.1382135446,77331.1382135446,25748.826903439833,103079.96511698444,103079.96511698444,103079.96511698444,127870.8596965501,127870.8596965501,0.0,0.0,91507.29817913604,56434.59967046342,38969.665009636235,24790.89457956566,63760.55958920189,21072.260392630807,1534.9347403511936,0.0,0.886837498743668,2.8158336139377895,0.0014959128700940735,0.0,-0.01658681132869333,354521.49464480195,1554910.9040829067,4.385942538239564,1554910.9040829067,4.385942538239564,0.8499999999999999,0.09556437004450255,4.028046144702076,101325.0,128379.07028212436,1.2670029142079877,1.0,0.0,4.028046144702913,1.2847393483933842,1.2850302515479959,3.135302230556962,22717.539693404913,2316.5443544334626,19309.907257219915,1969.0625501287307,0.85,0.8499999347563917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.614203911333,4632.441516551485,5.561765142695025,4.998030159459346,-2.3296287800334294,7.327658939492776,3.4964404728119467,3.5,0.9989829922319847,0.6,0.00022641791974915457,0.9713957156581116,0.000233085153763272,198.9361540248142,0.0,0.0,0.0,0.001396176879668034,7.855676945745564e-05,0.00014786115029169895,0.0005955915363836922,0.09556437004447903,0.07169325915218751,0.023871110892291516,0.09556437004563724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5296611651,579.5959319576409,0.0,0.09556437004447903,0.07169325915220516,0.023871110892297393,0.3753456870415682,0.3753456870415682,0.12497569796921797,0.0,4.993068708272176,4.9909732943784775,4.999362080224614,4.993144091782597,4.991028191589521,4.999498993470809,24790.89457956566,21072.260392630807,0.85,1.0666039797403064,0.6627677043165177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355961707285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.229999775373,1534.9347403511936,0.3753456870415682,0.12497569796921797,6.112871282664199,3.4964404728119467
5074.0,-30.014300823811276,4.998030159459346,35.004383491174565,24.101196450088196,5.000694781010001,-26.51284216901302,-40.033554880041606,1.4992361262117566,-0.016613717600762357,-5.009730903111313,40.00875850731396,42258.43970487186,25748.82482081559,25748.82482081559,68007.26452568745,77331.1337079109,77331.1337079109,25748.82482081559,103079.95852872649,103079.95852872649,103079.95852872649,127870.8503128018,127870.8503128018,0.0,0.0,91507.29367350234,56434.59967046342,38969.66000337657,24790.891784075313,63760.551787451885,21072.258016464017,1534.9345665458084,0.0,0.886837498743668,2.815833967315328,0.0014959128700940735,0.0,-0.016613717600762357,354521.49464480195,1554910.9040829067,4.385942538239564,1554910.9040829067,4.385942538239564,0.85,0.09556437004450255,4.028046144702076,101325.0,128379.07028212436,1.2670029142079877,1.0,0.0,4.028046144702766,1.2847393483933842,1.2850302515479959,3.135302230556962,22717.538574839353,2316.5442403715188,19309.907257219915,1969.0625501287307,0.85,0.8499999766086659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.613925592561,4632.441516551485,5.5617650272036245,4.998030159459346,-2.32962892155101,7.327659081010356,3.496440122485779,3.5,0.998982892138794,0.6,0.00022641791974915457,0.9713957156581116,0.000233085153763272,198.9361540248142,0.0,0.0,0.0,0.001396176879668034,7.855676945745564e-05,0.00014786115029169895,0.0005955915363836922,0.0955643648020832,0.07169325390431809,0.023871110897765113,0.09556437121759143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5296611651,579.5959319576409,0.0,0.0955643648020832,0.07169325915220516,0.023871110892297393,0.3753456595666678,0.3753456595666678,0.12497569799787465,0.0,4.993078403718869,4.9909793683291355,4.999382652681277,4.993117185510528,4.9910036641331885,4.999464942526174,24790.891784075313,21072.258016464017,0.85,1.066604077586909,0.6627677854128663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559153694646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.22942466464,1534.9345665458084,0.3753456595666678,0.12497569799787465,6.112871282664199,3.496440122485779
5075.0,-30.014300823811276,4.998030159459346,35.004383491174565,24.101195542048686,5.000694781010001,-26.51284216901302,-40.03355110818518,1.4992361262117566,-0.016708677493284085,-5.009730903111313,40.00875850731396,42258.42402004996,25748.80530358366,25748.80530358366,68007.22932363363,77331.12997329906,77331.12997329906,25748.80530358366,103079.93527688272,103079.93527688272,103079.93527688272,127870.82959576751,127870.82959576751,0.0,0.0,91507.2899388905,56434.583985641526,38969.67328138775,24790.894318884788,63760.56760027254,21072.26017105207,1534.9347209415885,0.0,0.886837498743668,2.815835214486257,0.0014959128700940735,0.0,-0.016708677493284085,354521.49464480195,1554910.9040829067,4.385942538239564,1554910.9040829067,4.385942538239564,0.85,0.09556437004450255,4.028046144702076,101325.0,128379.06554965641,1.2670028675021605,1.0,0.0,4.028046144703788,1.2847393483933842,1.2850302515479959,3.135302230556962,22717.537647687157,2316.5441458283062,19309.902764011822,1969.0620919490166,0.85,0.84999981351314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.611317338854,4632.441516551485,5.5617639448800045,4.998030159459346,-2.329630247777913,7.327660407237259,3.4964368394182115,3.5,0.998981954119489,0.6,0.00022641791974915457,0.9713957156581116,0.000233085153763272,198.9361540248142,0.0,0.0,0.0,0.001396176879668034,7.855680299831245e-05,0.00014786111675084212,0.0005955914012795732,0.09556435968626974,0.07169324862696932,0.02387111105930041,0.09556442315696295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5296611651,579.5959319576409,0.0,0.09556435968626974,0.07169325915220516,0.023871110892297393,0.37534563193743015,0.37534563193743015,0.12497569884358253,0.0,4.993067168097582,4.990980161445918,4.99933528925925,4.993022225618006,4.990983333914073,4.999145835668969,24790.894318884788,21072.26017105207,0.85,1.0666032609681935,0.6627673750487336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559153694646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.228947970514,1534.9347209415885,0.37534563193743015,0.12497569884358253,6.112871282664199,3.4964368394182115
5076.0,-30.01430565508428,4.998039961844372,35.00438316694335,24.101188487280183,5.000688408734871,-26.512847154375926,-40.03355557853354,1.4992299080265006,-0.016583343569948283,-5.009735841959605,40.00875753841844,42258.42317236089,25748.82371379696,25748.82371379696,68007.24688615785,77331.12712681374,77331.12712681374,25748.82371379696,103079.95084061069,103079.95084061069,103079.95084061069,127870.84550577939,127870.84550577939,0.0,0.0,91507.28646855005,56434.58251409733,38969.671060503024,24790.894665168697,63760.565725671724,21072.260465393392,1534.9348753373683,0.0,0.8868374771220339,2.8158329919437093,0.0014959128700940735,0.0,-0.016583343569948283,354521.4263935773,1554910.862300035,4.385943264748764,1554910.862300035,4.385943264748764,0.85,0.0955643550093992,4.028046144702076,101325.0,128379.06677453042,1.267002879590727,1.0,0.0,4.028046144702314,1.2847393774804754,1.2850302806416731,3.135302159572276,22717.53678614279,2316.5440579752303,19309.904520786527,1969.0622710901814,0.85,0.8499999230799157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.6087090841675,4632.441516551485,5.561771054921532,4.998039961844372,-2.3296325651211034,7.327672526965475,3.496433556350644,3.5,0.998981016100184,0.6,0.00022641791974915457,0.9713962041740104,0.00023308503654456873,198.93615797781203,0.0,0.0,0.0,0.001396176879668034,7.855676324618806e-05,0.0001478611565029665,0.0005955915614029645,0.09556435500939356,0.07169324415288371,0.023871110856509857,0.09556435501052961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5248740355,579.595933523665,0.0,0.09556435500939356,0.07169324415288793,0.023871110856511262,0.37534560386840127,0.37534560386840127,0.12497569623520302,0.0,4.993086112260642,4.990997285069852,4.999359700029345,4.993152498389634,4.9910563906310585,4.999447953027641,24790.894665168697,21072.260465393392,0.85,1.066603567771926,0.6627673812396321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559153694646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.228471276387,1534.9348753373683,0.37534560386840127,0.12497569623520302,6.112871282664199,3.496433556350644
5077.0,-30.01430565508428,4.998039961844372,35.00438316694335,24.101187369693093,5.000688408734871,-26.512847154375926,-40.03355557853354,1.4992299080265006,-0.01660960753662266,-5.009735841959605,40.00875753841844,42258.42317236089,25748.8217756957,25748.8217756957,68007.24494805658,77331.12263393309,77331.12263393309,25748.8217756957,103079.94440962879,103079.94440962879,103079.94440962879,127870.83744019827,127870.83744019827,0.0,0.0,91507.28197566941,56434.58251409733,38969.66606841342,24790.893030569485,63760.55909898291,21072.25907598406,1534.934773426082,0.0,0.8868374771220339,2.8158333368853263,0.0014959128700940735,0.0,-0.01660960753662266,354521.4263935773,1554910.862300035,4.385943264748764,1554910.862300035,4.385943264748764,0.85,0.0955643550093992,4.028046144702076,101325.0,128379.06677453042,1.267002879590727,1.0,0.0,4.028046144703191,1.2847393774804754,1.2850302806416731,3.135302159572276,22717.53567074329,2316.543944236135,19309.904520786527,1969.0622710901814,0.85,0.8499999648137333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.608450079544,4632.441516551485,5.561770947444441,4.998039961844372,-2.329632696818278,7.3276726586626495,3.496433230335892,3.5,0.9989809229531119,0.6,0.00022641791974915457,0.9713962041740104,0.00023308503654456873,198.93615797781203,0.0,0.0,0.0,0.001396176879668034,7.855676324618806e-05,0.0001478611565029665,0.0005955915614029645,0.09556434956982295,0.0716932389136639,0.02387111065615904,0.09556436037228191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5248740355,579.595933523665,0.0,0.09556434956982295,0.07169324415288793,0.023871110856511262,0.3753455764387857,0.3753455764387857,0.12497569518627896,0.0,4.993094136692832,4.991004214573536,4.999371013030782,4.993126234422959,4.9910319325899195,4.999416265042385,24790.893030569485,21072.25907598406,0.85,1.066603648228383,0.6627674501216064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355868905654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.227897795754,1534.934773426082,0.3753455764387857,0.12497569518627896,6.112871282664199,3.496433230335892
5078.0,-30.01430565508428,4.998039961844372,35.00438316694335,24.101186461653583,5.000688408734871,-26.512847154375926,-40.03355557853354,1.4992299080265006,-0.016704176166513207,-5.009735841959605,40.00875753841844,42258.42317236089,25748.802355547163,25748.802355547163,68007.22552790806,77331.1188980473,77331.1188980473,25748.802355547163,103079.92125359445,103079.92125359445,103079.92125359445,127870.81679593322,127870.81679593322,0.0,0.0,91507.27823978361,56434.58251409733,38969.6619174292,24790.89554233877,63760.557459767966,21072.261210987956,1534.934926405801,0.0,0.8868374771220339,2.8158345789171624,0.0014959128700940735,0.0,-0.016704176166513207,354521.4263935773,1554910.862300035,4.385943264748764,1554910.862300035,4.385943264748764,0.85,0.0955643550093992,4.028046144702076,101325.0,128379.06677453042,1.267002879590727,1.0,0.0,4.028046144704797,1.2847393774804754,1.2850302806416731,3.135302159572276,22717.534743274824,2316.5438496606716,19309.904520786527,1969.0622710901814,0.85,0.8499999995159214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.6058548030705,4632.441516551485,5.561769870502817,4.998039961844372,-2.3296340164497793,7.3276739782941505,3.4964299636056326,3.5,0.9989799896016093,0.6,0.00022641791974915457,0.9713962041740104,0.00023308503654456873,198.93615797781203,0.0,0.0,0.0,0.001396176879668034,7.855676324618806e-05,0.0001478611565029665,0.0005955915614029645,0.09556434420163955,0.0716932336562036,0.023871110545435944,0.09556441204908069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5248740355,579.595933523665,0.0,0.09556434420163955,0.07169324415288793,0.023871110856511262,0.37534554891367317,0.37534554891367317,0.12497569460659516,0.0,4.9930816425112425,4.991005690744714,4.999316559510419,4.993031665793069,4.991011595428631,4.999098745556921,24790.89554233877,21072.261210987956,0.85,1.0666033710702683,0.6627674671606404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355868905654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.227420940584,1534.934926405801,0.37534554891367317,0.12497569460659516,6.112871282664199,3.4964299636056326
5079.0,-30.014310483126398,4.998049780813047,35.00438283604979,24.10117909256371,5.0006817376581365,-26.512852166720897,-40.03356011873109,1.4992234212525843,-0.016572774941266744,-5.009741098859312,40.00875669590132,42258.422354138536,25748.821723758923,25748.821723758923,68007.24407789746,77331.11618403524,77331.11618403524,25748.821723758923,103079.93790779417,103079.93790779417,103079.93790779417,127870.83371961102,127870.83371961102,0.0,0.0,91507.27477959514,56434.58094969821,38969.65981099659,24790.895811816856,63760.55562281345,21072.261440044327,1534.9350793855199,0.0,0.8868374534240069,2.815832239549961,0.0014959128700940735,0.0,-0.016572774941266744,354521.3537450699,1554910.8259654162,4.385944061026929,1554910.8259654162,4.385944061026929,0.85,0.09556433962536769,4.028046144702076,101325.0,128379.06371234535,1.2670028493693102,1.0,0.0,4.0280461447021345,1.2847394078239582,1.2850303109920267,3.135302085521471,22717.533884250784,2316.5437620645976,19309.90205431528,1969.0620195801096,0.85,0.8499999230859346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.6032595256265,4632.441516551485,5.5617771718947,4.998049780813047,-2.3296365556371748,7.327686336450222,3.496426696875373,3.5,0.9989790562501065,0.6,0.00022641791974915457,0.9713966923634794,0.00023308491940430965,198.93616192816643,0.0,0.0,0.0,0.001396176879668034,7.855672287295548e-05,0.0001478611968761991,0.0005955917240282084,0.09556433962537306,0.07169322949048612,0.023871110134886932,0.09556433962590341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5207113143,579.5959348854217,0.0,0.09556433962537306,0.0716932294904821,0.023871110134885593,0.3753455209859472,0.3753455209859472,0.1249756904200099,0.0,4.993100977721269,4.991023309209538,4.999341049800819,4.9931683239180416,4.99108378981532,4.999429016493366,24790.895811816856,21072.261440044327,0.85,1.0666036927313811,0.6627674734223696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355868905654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.226944085414,1534.9350793855199,0.3753455209859472,0.1249756904200099,6.112871282664199,3.496426696875373
5080.0,-30.014310483126398,4.998049780813047,35.00438283604979,24.10117800990122,5.0006817376581365,-26.512852166720897,-40.03356011873109,1.4992234212525843,-0.016598524001040005,-5.009741098859312,40.00875669590132,42258.422354138536,25748.819912516836,25748.819912516836,68007.24226665538,77331.11169037686,77331.11169037686,25748.819912516836,103079.93160289369,103079.93160289369,103079.93160289369,127870.82556290575,127870.82556290575,0.0,0.0,91507.27028593676,56434.58094969821,38969.65481804283,24790.893960012072,63760.5487780549,21072.25986601026,1534.9349640397077,0.0,0.8868374534240069,2.8158325777288384,0.0014959128700940735,0.0,-0.016598524001040005,354521.3537450699,1554910.8259654162,4.385944061026929,1554910.8259654162,4.385944061026929,0.85,0.09556433962536769,4.028046144702076,101325.0,128379.06371234535,1.2670028493693102,1.0,0.0,4.028046144705347,1.2847394078239582,1.2850303109920267,3.135302085521471,22717.532768658206,2316.543648305814,19309.90205431528,1969.0620195801096,0.85,0.8499999648269817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.603017474555,4632.441516551485,5.561777071452404,4.998049780813047,-2.329636678714205,7.327686459527252,3.496426392200664,3.5,0.9989789692001897,0.6,0.00022641791974915457,0.9713966923634794,0.00023308491940430965,198.93616192816643,0.0,0.0,0.0,0.001396176879668034,7.855672287295548e-05,0.0001478611968761991,0.0005955917240282084,0.09556433397375798,0.07169322428184285,0.023871109691915127,0.09556434392171607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5207113143,579.5959348854217,0.0,0.09556433397375798,0.0716932294904821,0.023871110134885593,0.3753454937164138,0.3753454937164138,0.12497568810085899,0.0,4.993109297148237,4.991030512873806,4.999352720371007,4.993142574858268,4.991059327531843,4.9993994026579,24790.893960012072,21072.25986601026,0.85,1.0666037788254121,0.6627675445711194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663558223632383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.22637050847,1534.9349640397077,0.3753454937164138,0.12497568810085899,6.112871282664199,3.496426392200664
5081.0,-30.014310483126398,4.998049780813047,35.00438283604979,24.10117706693711,5.0006817376581365,-26.512852166720897,-40.03356011873109,1.4992234212525843,-0.01669270062200212,-5.009741098859312,40.00875669590132,42258.422354138536,25748.800589615836,25748.800589615836,68007.22294375437,77331.1079532367,77331.1079532367,25748.800589615836,103079.90854285253,103079.90854285253,103079.90854285253,127870.80499052064,127870.80499052064,0.0,0.0,91507.26654879662,56434.58094969821,38969.65066566489,24790.89644766811,63760.547113333,21072.261980517895,1534.935115536965,0.0,0.8868374534240069,2.815833814611644,0.0014959128700940735,0.0,-0.01669270062200212,354521.3537450699,1554910.8259654162,4.385944061026929,1554910.8259654162,4.385944061026929,0.8500000000000001,0.09556433962536769,4.028046144702076,101325.0,128379.06371234535,1.2670028493693102,1.0,0.0,4.028046144701988,1.2847394078239582,1.2850303109920267,3.135302085521471,22717.53184087833,2316.5435536985956,19309.90205431528,1969.0620195801096,0.85,0.849999999540826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.60043519731,4632.441516551485,5.56177599990191,4.998049780813047,-2.3296379917391232,7.327687772552171,3.4964231418353524,3.5,0.9989780405243864,0.6,0.00022641791974915457,0.9713966923634794,0.00023308491940430965,198.93616192816643,0.0,0.0,0.0,0.001396176879668034,7.855672287295548e-05,0.0001478611968761991,0.0005955917240282084,0.09556432844419828,0.07169321905533452,0.023871109388863766,0.09556439533146976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5207113143,579.5959348854217,0.0,0.09556432844419828,0.0716932294904821,0.023871110134885593,0.37534546635334887,0.37534546635334887,0.12497568651425271,0.0,4.993097117364982,4.99103220700556,4.999298870906614,4.993048398237306,4.991038983535077,4.99908347317421,24790.89644766811,21072.261980517895,0.85,1.0666035036191424,0.6627675618752942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663558223632383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.225893492367,1534.935115536965,0.37534546635334887,0.12497568651425271,6.112871282664199,3.4964231418353524
5082.0,-30.014315223184404,4.998059618484723,35.00438249781612,24.101169942319416,5.000675304438553,-26.512857076089777,-40.03356081722302,1.4992171573439328,-0.016560496291390336,-5.009746113331333,40.00875582031749,42258.40614477365,25748.819479398884,25748.819479398884,68007.22562417254,77331.10516776994,77331.10516776994,25748.819479398884,103079.92464716882,103079.92464716882,103079.92464716882,127870.82140714291,127870.82140714291,0.0,0.0,91507.26307785024,56434.56405485394,38969.665581106994,24790.896759974086,63760.56234108108,21072.262245977974,1534.9352670342223,0.0,0.8868374310795818,2.815831493007279,0.0014959128700940735,0.0,-0.016560496291390336,354521.28444841556,1554910.7882072488,4.385944811822703,1554910.7882072488,4.385944811822703,0.85,0.09556432356366065,4.028046144702076,101325.0,128379.06031610364,1.2670028158510105,1.0,0.0,4.028046144702885,1.2847394371249348,1.2850303402996377,3.135302014014821,22717.530979183543,2316.543465830181,19309.903857047168,1969.062203407603,0.85,0.850000111136248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.597852919105,4632.441516551485,5.561783182347783,4.998059618484723,-2.329640341810197,7.32769996029492,3.496419891470041,3.5,0.9989771118485831,0.6,0.00022641791974915457,0.9713971716566557,0.0002330848043988159,198.9361658065315,0.0,0.0,0.0,0.001396176879668034,7.855671666169047e-05,0.0001478612030874641,0.0005955917490474704,0.09556432356369403,0.07169321478095311,0.023871108782740912,0.0955643235646864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5163852206,579.5959363006273,0.0,0.09556432356369403,0.07169321478092808,0.023871108782732582,0.37534543858601616,0.37534543858601616,0.12497568154658044,0.0,4.993116724070774,4.991049849515093,4.99932437606725,4.993185617039956,4.991110886904437,4.999416862912028,24790.896759974086,21072.262245977974,0.85,1.0666032909241663,0.6627671493660348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663558223632383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.22541647626,1534.9352670342223,0.37534543858601616,0.12497568154658044,6.112871282664199,3.496419891470041
5083.0,-30.014315223184404,4.998059618484723,35.00438249781612,24.101168859656923,5.000675304438553,-26.512857076089777,-40.03356081722302,1.4992171573439328,-0.016585659782379025,-5.009746113331333,40.00875582031749,42258.40614477365,25748.81779898161,25748.81779898161,68007.22394375526,77331.10068667044,77331.10068667044,25748.81779898161,103079.91848565204,103079.91848565204,103079.91848565204,127870.81352414409,127870.81352414409,0.0,0.0,91507.25859675073,56434.56405485394,38969.66060210755,24790.895038492054,63760.5556405996,21072.260782718244,1534.935159773092,0.0,0.8868374310795818,2.8158318234953708,0.0014959128700940735,0.0,-0.016585659782379025,354521.28444841556,1554910.7882072488,4.385944811822703,1554910.7882072488,4.385944811822703,0.85,0.09556432356366065,4.028046144702076,101325.0,128379.06031610364,1.2670028158510105,1.0,0.0,4.028046144699964,1.2847394371249348,1.2850303402996377,3.135302014014821,22717.529866708825,2316.5433523893303,19309.903857047168,1969.062203407603,0.85,0.8500001527606517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.597628351497,4632.441516551485,5.56178308916022,4.998059618484723,-2.329640455997588,7.32770007448231,3.4964196088023516,3.5,0.9989770310863861,0.6,0.00022641791974915457,0.9713971716566557,0.0002330848043988159,198.9361658065315,0.0,0.0,0.0,0.001396176879668034,7.855671666169047e-05,0.0001478612030874641,0.0005955917490474704,0.09556431783039661,0.07169320960047378,0.02387110822992283,0.09556432810283907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5163852206,579.5959363006273,0.0,0.09556431783039661,0.07169321478092808,0.023871108782732582,0.3753454114639336,0.3753454114639336,0.1249756786523363,0.0,4.993125469966117,4.99105717820737,4.9993373784651,4.993160453548967,4.991086492979775,4.999389388063264,24790.895038492054,21072.260782718244,0.85,1.0666033766564542,0.6627672190150358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663557757321713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.224844500997,1534.935159773092,0.3753454114639336,0.1249756786523363,6.112871282664199,3.4964196088023516
5084.0,-30.01431994731491,4.99806941744927,35.004382167611006,24.101166205387585,5.00067393464817,-26.512861464767322,-40.03356525264678,1.499215452100593,-0.016528678162728738,-5.009746245192937,40.00875537770025,42258.40536850125,25748.824124254355,25748.824124254355,68007.2294927556,77331.09566260931,77331.09566260931,25748.824124254355,103079.91978686367,103079.91978686367,103079.91978686367,127870.81698407061,127870.81698407061,0.0,0.0,91507.25493081906,56434.5646367111,38969.65588234219,24790.897197206938,63760.55307954912,21072.262617625896,1534.935309840745,0.0,0.8868374320109482,2.8158310597268827,0.0014959128700940735,0.0,-0.016528678162728738,354521.2826259085,1554910.7691191349,4.385944780527829,1554910.7691191349,4.385944780527829,0.85,0.0955643116253394,4.028046144702076,101325.0,128379.05836744036,1.2670027966191992,1.0,0.0,4.028046144701856,1.284739445101631,1.2850303482781402,3.135301994548344,22717.528956607115,2316.5432595847833,19309.896584594302,1969.0614618237935,0.85,0.8499998666878888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.595059098282,4632.441516551485,5.561787542012264,4.99806941744927,-2.3296392347757346,7.327708652225004,3.4964163748331596,3.5,0.9989761070951885,0.6,0.00022641791974915457,0.9713976493395725,0.00023308468977981377,198.93616967186466,0.0,0.0,0.0,0.001396176879668034,7.85566772201694e-05,0.00014786124252898518,0.0005955919079197374,0.09556431162534007,0.07169320392997693,0.02387110769536314,0.09556431162539428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.514198332,579.5959370160278,0.0,0.09556431162534007,0.07169320392997643,0.023871107695362975,0.37534538424410785,0.37534538424410785,0.12497567667533717,0.0,4.993143939635047,4.991070206169411,4.999372191396844,4.993217567030229,4.991122067390222,4.999511192512898,24790.897197206938,21072.262617625896,0.85,1.0666035065271193,0.6627672334613958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663557757321713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.22436732689,1534.935309840745,0.37534538424410785,0.12497567667533717,6.112871282664199,3.4964163748331596
5085.0,-30.01431994731491,4.99806941744927,35.004382167611006,24.101165122725092,5.00067393464817,-26.512861464767322,-40.03356525264678,1.499215452100593,-0.016553721989453152,-5.009746245192937,40.00875537770025,42258.40536850125,25748.822471891544,25748.822471891544,68007.22784039279,77331.09118275784,77331.09118275784,25748.822471891544,103079.91365464938,103079.91365464938,103079.91365464938,127870.81239660515,127870.81239660515,0.0,0.0,91507.25045096758,56434.5646367111,38969.650904729424,24790.898741955774,63760.5496466852,21072.263930662408,1534.935404812385,0.0,0.8868374320109482,2.8158313886432076,0.0014959128700940735,0.0,-0.016553721989453152,354521.2826259085,1554910.7691191349,4.385944780527829,1554910.7691191349,4.385944780527829,0.85,0.0955643116253394,4.028046144702076,101325.0,128379.05836744036,1.2670027966191992,1.0,0.0,4.028046144702439,1.284739445101631,1.2850303482781402,3.135301994548344,22717.52784444223,2316.543146175527,19309.896584594302,1969.0614618237935,0.85,0.8499999083006916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.594838280006,4632.441516551485,5.561787450380384,4.99806941744927,-2.329639347056843,7.327708764506113,3.496416096884939,3.5,0.9989760276814111,0.6,0.00022641791974915457,0.9713976493395725,0.00023308468977981377,198.93616967186466,0.0,0.0,0.0,0.001396176879668034,7.85566772201694e-05,0.00014786124252898518,0.0005955919079197374,0.09556430649516051,0.07169319878286708,0.023871107712293442,0.09556432870111885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.514198332,579.5959370160278,0.0,0.09556430649516051,0.07169320392997643,0.023871107695362975,0.3753453572967291,0.3753453572967291,0.1249756767639747,0.0,4.993153656347829,4.991075700986016,4.9993945883816195,4.993192523203504,4.9910976802549385,4.999484176342889,24790.898741955774,21072.263930662408,0.85,1.0666035380378558,0.6627672691447413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663557292845806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.223795512702,1534.935404812385,0.3753453572967291,0.1249756767639747,6.112871282664199,3.496416096884939
5086.0,-30.01431994731491,4.99806941744927,35.004382167611006,24.101164179760985,5.00067393464817,-26.512861464767322,-40.03356525264678,1.499215452100593,-0.016647114568570487,-5.009746245192937,40.00875537770025,42258.40536850125,25748.803343489126,25748.803343489126,68007.20871199037,77331.08744311148,77331.08744311148,25748.803343489126,103079.8907866006,103079.8907866006,103079.8907866006,127870.79198786664,127870.79198786664,0.0,0.0,91507.24671132123,56434.5646367111,38969.64674956682,24790.901201266042,63760.54795083286,21072.266021076135,1534.9355545756403,0.0,0.8868374320109482,2.8158326152276234,0.0014959128700940735,0.0,-0.016647114568570487,354521.2826259085,1554910.7691191349,4.385944780527829,1554910.7691191349,4.385944780527829,0.85,0.0955643116253394,4.028046144702076,101325.0,128379.05836744036,1.2670027966191992,1.0,0.0,4.02804614470317,1.284739445101631,1.2850303482781402,3.135301994548344,22717.526916040162,2316.543051504863,19309.896584594302,1969.0614618237935,0.85,0.849999943037821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.592282000544,4632.441516551485,5.56178638961324,4.99806941744927,-2.3296406468675492,7.327710064316819,3.4964128792473548,3.5,0.998975108356387,0.6,0.00022641791974915457,0.9713976493395725,0.00023308468977981377,198.93616967186466,0.0,0.0,0.0,0.001396176879668034,7.85566772201694e-05,0.00014786124252898518,0.0005955919079197374,0.09556430149717932,0.07169319359175559,0.02387110790542372,0.09556437965341205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.514198332,579.5959370160278,0.0,0.09556430149717932,0.07169320392997643,0.023871107695362975,0.3753453301189824,0.3753453301189824,0.12497567777509606,0.0,4.993142751202413,4.991076025309553,4.9993499560391115,4.993099130624387,4.99107732260336,4.9991714267546286,24790.901201266042,21072.266021076135,0.85,1.0666032664027951,0.662767286772498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663557292845806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.223318181128,1534.9355545756403,0.3753453301189824,0.12497567777509606,6.112871282664199,3.4964128792473548
5087.0,-30.0143246846204,4.9980791996391725,35.00438184511115,24.101155797857814,5.000666081531538,-26.512866513679562,-40.033569757919736,1.4992079105906806,-0.016509996015486195,-5.009752756935326,40.008754941721904,42258.40493984607,25748.826137211712,25748.826137211712,68007.23107705778,77331.0852855707,77331.0852855707,25748.826137211712,103079.91142278242,103079.91142278242,103079.91142278242,127870.81259621504,127870.81259621504,0.0,0.0,91507.24329219604,56434.56294647107,38969.644828583296,24790.901173432623,63760.54600201592,21072.26599741773,1534.9357043388952,0.0,0.8868374004566023,2.815830054316865,0.0014959128700940735,0.0,-0.016509996015486195,354521.19263701513,1554910.750316986,4.3859458407865,1554910.750316986,4.3859458407865,0.85,0.0955642986636106,4.028046144702076,101325.0,128379.05703121414,1.2670027834316717,1.0,0.0,4.028046144701152,1.2847394803789047,1.2850303835634018,3.1353019084570324,22717.52606721047,2316.542964948323,19309.8951782526,1969.0613184168496,0.85,0.8499999128920862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.589725720142,4632.441516551485,5.561794384103103,4.9980791996391725,-2.3296440948882826,7.3277232945274555,3.49640966160977,3.5,0.9989741890313628,0.6,0.00022641791974915457,0.971398128354934,0.0002330845748412076,198.9361735479779,0.0,0.0,0.0,0.001396176879668034,7.85566371575408e-05,0.0001478612825916138,0.0005955920692938541,0.09556429866359857,0.0716931904756225,0.02387110818797607,0.09556429866456206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5120442442,579.5959377206983,0.0,0.09556429866359857,0.07169319047563152,0.023871108187979072,0.37534530244692804,0.37534530244692804,0.12497567547268996,0.0,4.993165229251076,4.99109266265117,4.99938997508724,4.993242760919827,4.9911468331523,4.9995376709528045,24790.901173432623,21072.26599741773,0.85,1.0666036497696803,0.6627673003068384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663557292845806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.22284084955,1534.9357043388952,0.37534530244692804,0.12497567547268996,6.112871282664199,3.49640966160977
5088.0,-30.0143246846204,4.9980791996391725,35.00438184511115,24.10115471519532,5.000666081531538,-26.512866513679562,-40.033569757919736,1.4992079105906806,-0.01653477974883799,-5.009752756935326,40.008754941721904,42258.40493984607,25748.82455185152,25748.82455185152,68007.2294916976,77331.0808024046,77331.0808024046,25748.82455185152,103079.90535425612,103079.90535425612,103079.90535425612,127870.80385562488,127870.80385562488,0.0,0.0,91507.23880902995,56434.56294647107,38969.63984728764,24790.898501368763,63760.5383486564,21072.263726163448,1534.935538232348,0.0,0.8868374004566023,2.8158303798170317,0.0014959128700940735,0.0,-0.01653477974883799,354521.19263701513,1554910.750316986,4.3859458407865,1554910.750316986,4.3859458407865,0.85,0.0955642986636106,4.028046144702076,101325.0,128379.05703121414,1.2670027834316717,1.0,0.0,4.0280461447014435,1.2847394803789047,1.2850303835634018,3.1353019084570324,22717.5249542227,2316.5428514551554,19309.8951782526,1969.0613184168496,0.85,0.8499999545356857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.589513856246,4632.441516551485,5.56179429618672,4.9980791996391725,-2.3296442026165627,7.327723402255735,3.4964093949328063,3.5,0.9989741128379447,0.6,0.00022641791974915457,0.971398128354934,0.0002330845748412076,198.9361735479779,0.0,0.0,0.0,0.001396176879668034,7.85566371575408e-05,0.0001478612825916138,0.0005955920692938541,0.09556429352074525,0.07169318530363412,0.02387110821711113,0.09556429936975439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5120442442,579.5959377206983,0.0,0.09556429352074525,0.07169319047563152,0.023871108187979072,0.3753452753693001,0.3753452753693001,0.1249756756252247,0.0,4.993175778837269,4.991098615713838,4.9994143301192935,4.993217977186475,4.991122427964683,4.999511750274223,24790.898501368763,21072.263726163448,0.85,1.0666037529328778,0.6627673798606903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556829165046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.22226861395,1534.935538232348,0.3753452753693001,0.1249756756252247,6.112871282664199,3.4964093949328063
5089.0,-30.0143246846204,4.9980791996391725,35.00438184511115,24.101153772231214,5.000666081531538,-26.512866513679562,-40.033569757919736,1.4992079105906806,-0.016627781772115213,-5.009752756935326,40.008754941721904,42258.40493984607,25748.805520331218,25748.805520331218,68007.21046017729,77331.07706151369,77331.07706151369,25748.805520331218,103079.8825818449,103079.8825818449,103079.8825818449,127870.78351416887,127870.78351416887,0.0,0.0,91507.23506813904,56434.56294647107,38969.63569074218,24790.90093232398,63760.53662306616,21072.265792475384,1534.9356862504662,0.0,0.8868374004566023,2.8158316012713107,0.0014959128700940735,0.0,-0.016627781772115213,354521.19263701513,1554910.750316986,4.3859458407865,1554910.750316986,4.3859458407865,0.85,0.0955642986636106,4.028046144702076,101325.0,128379.05703121414,1.2670027834316717,1.0,0.0,4.0280461447014435,1.2847394803789047,1.2850303835634018,3.1353019084570324,22717.524025511662,2316.5427567529855,19309.8951782526,1969.0613184168496,0.85,0.8499999892843818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.586970527411,4632.441516551485,5.561793240790522,4.9980791996391725,-2.329645495845444,7.3277246954846165,3.4964061935988715,3.5,0.9989731981711062,0.6,0.00022641791974915457,0.971398128354934,0.0002330845748412076,198.9361735479779,0.0,0.0,0.0,0.001396176879668034,7.85566371575408e-05,0.0001478612825916138,0.0005955920692938541,0.09556428854574837,0.07169318010078937,0.023871108444959006,0.0955643500392869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5120442442,579.5959377206983,0.0,0.09556428854574837,0.07169319047563152,0.023871108187979072,0.3753452481301254,0.3753452481301254,0.12497567681810783,0.0,4.993165618101386,4.9910993052773165,4.999371581013179,4.993124975163198,4.991102063531798,4.999200584667733,24790.90093232398,21072.265792475384,0.85,1.0666034833147067,0.6627673977975677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556829165046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.221791124462,1534.9356862504662,0.3753452481301254,0.12497567681810783,6.112871282664199,3.4964061935988715
5090.0,-30.014329332292395,4.998089002507557,35.0043815126163,24.101146996859484,5.000659993811672,-26.512871305345744,-40.033574228268094,1.4992019668650949,-0.016504972916493443,-5.009757399833811,40.00875400559551,42258.404717860234,25748.823655793884,25748.823655793884,68007.22837365411,77331.07415620986,77331.07415620986,25748.823655793884,103079.89781200374,103079.89781200374,103079.89781200374,127870.79910290675,127870.79910290675,0.0,0.0,91507.23157985343,56434.56214150403,38969.6327092771,24790.90129090302,63760.53400018012,21072.266097267566,1534.9358342685844,0.0,0.8868373802221499,2.8158294464370193,0.0014959128700940735,0.0,-0.016504972916493443,354521.1284754276,1554910.7099461441,4.385946520685064,1554910.7099461441,4.385946520685064,0.85,0.0955642839421024,4.028046144702076,101325.0,128379.05307821148,1.2670027444185687,1.0,0.0,4.028046144702983,1.284739508182149,1.2850304113729416,3.1353018406054836,22717.523159512246,2316.5426684456206,19309.89216595603,1969.0610112480847,0.85,0.8499998890887285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.584427197643,4632.441516551485,5.561800213540988,4.998089002507557,-2.3296475633851066,7.327736565892664,3.4964029922649367,3.5,0.9989722835042676,0.6,0.00022641791974915457,0.9713985983072051,0.0002330844620773787,198.93617735075222,0.0,0.0,0.0,0.001396176879668034,7.855659740549419e-05,0.0001478613223436604,0.0005955922294169321,0.09556428394206185,0.0716931756170548,0.023871108325007058,0.09556428394311221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5074190194,579.5959392337556,0.0,0.09556428394206185,0.07169317561708521,0.023871108325017182,0.37534522044636287,0.37534522044636287,0.12497567478852196,0.0,4.993184745443841,4.991115988711897,4.999398047194404,4.993252426917309,4.991173896141561,4.999495084548869,24790.90129090302,21072.266097267566,0.85,1.0666038081403457,0.6627674215799518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556829165046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.221313634975,1534.9358342685844,0.37534522044636287,0.12497567478852196,6.112871282664199,3.4964029922649367
5091.0,-30.014329332292395,4.998089002507557,35.0043815126163,24.101145879272394,5.000659993811672,-26.512871305345744,-40.033574228268094,1.4992019668650949,-0.016529157025729546,-5.009757399833811,40.00875400559551,42258.404717860234,25748.822204438107,25748.822204438107,68007.22692229835,77331.06968586419,77331.06968586419,25748.822204438107,103079.8918903023,103079.8918903023,103079.8918903023,127870.79162755598,127870.79162755598,0.0,0.0,91507.22710950776,56434.56214150403,38969.62774222637,24790.89973725368,63760.52747948005,21072.264776665626,1534.9357374250812,0.0,0.8868373802221499,2.815829764061845,0.0014959128700940735,0.0,-0.016529157025729546,354521.1284754276,1554910.7099461441,4.385946520685064,1554910.7099461441,4.385946520685064,0.85,0.0955642839421024,4.028046144702076,101325.0,128379.05307821148,1.2670027444185687,1.0,0.0,4.028046144701668,1.284739508182149,1.2850304113729416,3.1353018406054836,22717.522049707266,2316.5425552770075,19309.89216595603,1969.0610112480847,0.85,0.8499999306132445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.584233242022,4632.441516551485,5.561800133055713,4.998089002507557,-2.329647662007643,7.3277366645152,3.4964027481296314,3.5,0.9989722137513233,0.6,0.00022641791974915457,0.9713985983072051,0.0002330844620773787,198.93617735075222,0.0,0.0,0.0,0.001396176879668034,7.855659740549419e-05,0.0001478613223436604,0.0005955922294169321,0.09556427868831333,0.07169317044677585,0.02387110824153748,0.09556428869331308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5074190194,579.5959392337556,0.0,0.09556427868831333,0.07169317561708521,0.023871108325017182,0.3753451933776848,0.3753451933776848,0.12497567435152228,0.0,4.99319344491613,4.991122703116616,4.999412708723639,4.9932282428080725,4.991149560736801,4.999471354849447,24790.89973725368,21072.264776665626,0.85,1.0666038944578211,0.6627674893602502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556364504134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.220743037124,1534.9357374250812,0.3753451933776848,0.12497567435152228,6.112871282664199,3.4964027481296314
5092.0,-30.014329332292395,4.998089002507557,35.0043815126163,24.101144971232884,5.000659993811672,-26.512871305345744,-40.033574228268094,1.4992019668650949,-0.01662176751744937,-5.009757399833811,40.00875400559551,42258.404717860234,25748.803270008793,25748.803270008793,68007.20798786903,77331.06594375744,77331.06594375744,25748.803270008793,103079.86921376623,103079.86921376623,103079.86921376623,127870.77135995594,127870.77135995594,0.0,0.0,91507.223367401,56434.56214150403,38969.62358432997,24790.90214618971,63760.52573051969,21072.266824261253,1534.9358840903726,0.0,0.8868373802221499,2.815830980373509,0.0014959128700940735,0.0,-0.01662176751744937,354521.1284754276,1554910.7099461441,4.385946520685064,1554910.7099461441,4.385946520685064,0.85,0.0955642839421024,4.028046144702076,101325.0,128379.05307821148,1.2670027444185687,1.0,0.0,4.028046144701376,1.284739508182149,1.2850304113729416,3.1353018406054836,22717.521120694386,2316.542460544058,19309.89216595603,1969.0610112480847,0.85,0.849999965373238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.581702891227,4632.441516551485,5.561799083042075,4.998089002507557,-2.3296489486404774,7.327737951148034,3.4963995631338105,3.5,0.9989713037525173,0.6,0.00022641791974915457,0.9713985983072051,0.0002330844620773787,198.93617735075222,0.0,0.0,0.0,0.001396176879668034,7.855659740549419e-05,0.0001478613223436604,0.0005955922294169321,0.09556427352509521,0.07169316525709107,0.023871108268004135,0.0955643391040902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5074190194,579.5959392337556,0.0,0.09556427352509521,0.07169317561708521,0.023871108325017182,0.37534516620740865,0.37534516620740865,0.12497567449008677,0.0,4.993181882395049,4.99112400042884,4.999362522302874,4.993135632316353,4.991129189677963,4.999161776729579,24790.90214618971,21072.266824261253,0.85,1.0666036267532941,0.6627675075400574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556364504134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.220265392716,1534.9358840903726,0.37534516620740865,0.12497567449008677,6.112871282664199,3.4963995631338105
5093.0,-30.01433398430644,4.998098816063426,35.0043811751023,24.101137846615188,5.000653601654243,-26.512876131373996,-40.03357496168462,1.4991957487218217,-0.01649374676952675,-5.009762370496987,40.00875319441288,42258.3888143416,25748.82237329569,25748.82237329569,68007.2111876373,77331.06317043435,77331.06317043435,25748.82237329569,103079.88554373005,103079.88554373005,103079.88554373005,127870.78796921798,127870.78796921798,0.0,0.0,91507.21988955639,56434.54553346386,38969.63817343614,24790.902425487926,63760.54059892407,21072.267061664737,1534.9360307556642,0.0,0.8868373578670632,2.815828718820489,0.0014959128700940735,0.0,-0.01649374676952675,354521.05978289776,1554910.6749643288,4.385947271839162,1554910.6749643288,4.385947271839162,0.85,0.09556426907272422,4.028046144702076,101325.0,128379.04957061763,1.267002709801309,1.0,0.0,4.028046144701477,1.2847395372690513,1.28503044046643,3.135301769621276,22717.520257287044,2316.5423725010114,19309.889429480416,1969.06073220523,0.85,0.8499998772219177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.57917253951,4632.441516551485,5.561806249264644,4.998098816063426,-2.329651246714938,7.327750062778364,3.4963963781379896,3.5,0.9989703937537113,0.6,0.00022641791974915457,0.9713990686987656,0.00023308434920825275,198.93618115707935,0.0,0.0,0.0,0.001396176879668034,7.855659088367532e-05,0.00014786132886547925,0.0005955922556871195,0.09556426907277449,0.07169316107773882,0.023871107995035664,0.09556426907331736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5034111179,579.5959405448689,0.0,0.09556426907277449,0.07169316107770111,0.023871107995023108,0.37534513863169344,0.37534513863169344,0.12497567116476799,0.0,4.993201120788001,4.991141142852825,4.999388054670533,4.993268623727488,4.991200263366295,4.999480733823475,24790.902425487926,21072.267061664737,0.85,1.0666034282147365,0.6627671035627117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556364504134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.219787748305,1534.9360307556642,0.37534513863169344,0.12497567116476799,6.112871282664199,3.4963963781379896
